time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.1503295898437,297.1499938964844,293.1499938964844,0.0784623324871063,-1670.2119140625,304.149658203125,0.63503098487854,0.1009538397192955,0.0922524333000183,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4901866614818573,0.050000000745058,0.048945415765047,293.3060302734375,297.1499938964844,293.1499938964844,0.1021950095891952,-1811.2540283203125,304.1655578613281,0.7443785667419434,0.1622918844223022,0.1153159514069557,293.1655578613281,297.1499938964844,293.1499938964844,0.3110373020172119,-5955.935546875,304.15869140625,0.9990000128746032,0.4740225970745086,0.3793994486331939,293.3094787597656,297.1499938964844,293.1499938964844,0.0068816202692687,-2407.860107421875,299.7597351074219,0.4901866614818573,0.050000000745058,0.2321759760379791,291.16998291015625,291.1499938964844,263.57000732421875,261.50018310546875,281.697509765625,294.05157470703125,291.1686706542969,1.0,0.2437722831964492,0.7730515599250793,0.7730515599250793,1.0,1.0,-1.0418026447296145,0.422442078590393,0.6193605065345764,0.2245445400476455,0.0,0.0,0.4502798318862915,47.78132247924805,52.0,-13.882719993591309,-9914.3271484375,148.85311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864501953125,307.2086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.810546875,18000.0,0.0,0.0,0.2245926260948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773739337921142,0.3773788809776306,-4.96642678626813e-06,0.0,0.0002279329637531,0.0,0.0,18.94076156616211,0.0,0.0,0.0,0.3304513990879059,4.0,0.0,1.0
657780,293.150146484375,297.1499938964844,293.1499938964844,0.0786133632063865,-1672.76220703125,304.1495056152344,0.6328513622283936,0.1009839698672294,0.0923260971903801,294.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4882609844207763,0.050000000745058,0.0489814542233943,293.3063659667969,297.1499938964844,293.1499938964844,0.0992450639605522,-1769.165283203125,304.165283203125,0.7360423803329468,0.1582708954811096,0.1125431656837463,293.1698913574219,297.1499938964844,293.1499938964844,0.3154418766498565,-6026.57763671875,304.1484375,0.9990000128746032,0.4727617800235748,0.3838760256767273,293.30938720703125,297.1499938964844,293.1499938964844,0.00683303643018,-2396.1796875,299.7010498046875,0.4882609844207763,0.050000000745058,0.2323469370603561,291.15899658203125,291.1499938964844,263.5899963378906,261.5187072753906,281.7095031738281,294.0659484863281,291.15771484375,1.0,0.2453919500112533,0.7729707360267639,0.7729707360267639,1.0,1.0,-1.0441834926605225,0.4235743880271911,0.6206091642379761,0.2248555570840835,0.0,0.0,0.449821799993515,48.71979904174805,55.0,-15.139445304870604,-9912.3017578125,151.15492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032653808594,307.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.2230370491743087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760599493980407,0.3760648965835571,-4.957295004714979e-06,0.0,0.0002263542555738,0.0,0.0,18.83016014099121,0.0,0.0,0.0,0.3300066888332367,4.0,0.0,1.0
657840,293.150146484375,297.1499938964844,293.1499938964844,0.0786133632063865,-1672.76220703125,304.1495056152344,0.6328513622283936,0.1009839698672294,0.0923260971903801,294.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4882609844207763,0.050000000745058,0.0489814542233943,293.3063659667969,297.1499938964844,293.1499938964844,0.0992450639605522,-1769.165283203125,304.165283203125,0.7360423803329468,0.1582708954811096,0.1125431656837463,293.1698913574219,297.1499938964844,293.1499938964844,0.3154418766498565,-6026.57763671875,304.1484375,0.9990000128746032,0.4727617800235748,0.3838760256767273,293.30938720703125,297.1499938964844,293.1499938964844,0.00683303643018,-2396.1796875,299.7010498046875,0.4882609844207763,0.050000000745058,0.2323469370603561,291.15899658203125,291.1499938964844,263.5899963378906,261.5187072753906,281.7095031738281,294.0659484863281,291.15771484375,1.0,0.2453919500112533,0.7729707360267639,0.7729707360267639,1.0,1.0,-1.0441834926605225,0.4235743880271911,0.6206091642379761,0.2248555570840835,0.0,0.0,0.449821799993515,48.71979904174805,55.0,-15.139445304870604,-9912.3017578125,151.15492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032653808594,307.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.2230370491743087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760599493980407,0.3760648965835571,-4.957295004714979e-06,0.0,0.0002263542555738,0.0,0.0,18.83016014099121,0.0,0.0,0.0,0.3300066888332367,4.0,0.0,1.0
657900,293.1501770019531,297.1499938964844,293.1499938964844,0.0786733776330947,-1673.78369140625,304.1495056152344,0.6313817501068115,0.1009769514203071,0.0923496186733245,294.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4869969189167022,0.050000000745058,0.0490054823458194,293.3066101074219,297.1499938964844,293.1499938964844,0.0977664738893508,-1747.9676513671875,304.1651916503906,0.7314823269844055,0.1562429368495941,0.111149787902832,293.173828125,297.1499938964844,293.1499938964844,0.3183946907520294,-6073.11767578125,304.14337158203125,0.9990000128746032,0.4717378318309784,0.3868322968482971,293.3095092773437,297.1499938964844,293.1499938964844,0.0068092579022049,-2390.450927734375,299.6712341308594,0.4869969189167022,0.050000000745058,0.2324609011411667,291.15362548828125,291.1499938964844,263.6000061035156,261.5280456542969,281.7167358398437,294.0765991210937,291.1524353027344,1.0,0.2465127557516098,0.7729303240776062,0.7729303240776062,1.0,1.0,-1.0462528467178345,0.4245251417160034,0.621727705001831,0.2252304404973983,0.0,0.0,0.4501184523105621,49.353126525878906,55.0,-15.02236270904541,-9919.306640625,152.8386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5010681152344,307.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.2223538160324096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761518597602844,0.3761568069458008,-4.95606946060434e-06,0.0,0.0002256608568131,0.0,0.0,18.831527709960938,0.0,0.0,0.0,0.3300103545188904,4.0,0.0,1.0
657960,293.1502685546875,297.1499938964844,293.1499938964844,0.0787204205989837,-1674.5928955078125,304.1495056152344,0.6297035217285156,0.100954346358776,0.0923626720905304,294.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4855640828609466,0.050000000745058,0.0490330085158348,293.306884765625,297.1499938964844,293.1499938964844,0.096281886100769,-1726.627197265625,304.1651306152344,0.7266902327537537,0.1542022377252578,0.1097501665353775,293.1788024902344,297.1499938964844,293.1499938964844,0.3217753767967224,-6125.95166015625,304.138427734375,0.9990000128746032,0.4704596698284149,0.3901919424533844,293.30975341796875,297.1499938964844,293.1499938964844,0.0067856549285352,-2384.739501953125,299.6411437988281,0.4855640828609466,0.050000000745058,0.2325914949178695,291.14849853515625,291.1499938964844,263.6099853515625,261.5374450683594,281.72491455078125,294.08935546875,291.1473693847656,1.0,0.2478084564208984,0.7728378772735596,0.7728378772735596,1.0,1.0,-1.0488104820251465,0.4256843030452728,0.623126208782196,0.2257218360900879,0.0,0.0,0.4507333040237427,50.08179473876953,58.0,-14.542797088623049,-9930.6435546875,154.83148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913024902344,307.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.2217582315206527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767043948173523,0.3767093420028686,-4.956897555530304e-06,0.0,0.0002250564139103,0.0,0.0,18.86771011352539,0.0,0.0,0.0,0.3301528990268707,4.0,0.0,1.0
658020,293.15069580078125,297.1499938964844,293.1499938964844,0.0787703022360801,-1675.486328125,304.14959716796875,0.6258217096328735,0.1008607372641563,0.0923546180129051,294.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4822519421577453,0.050000000745058,0.0490974485874176,293.3076171875,297.1499938964844,293.1499938964844,0.0932871177792549,-1683.4476318359375,304.16510009765625,0.7163279056549072,0.1500809639692306,0.106930211186409,293.1914978027344,297.1499938964844,293.1499938964844,0.3296491503715515,-6247.685546875,304.12921142578125,0.9990000128746032,0.4671619236469269,0.3979456126689911,293.3106384277344,297.1499938964844,293.1499938964844,0.0067385635338723,-2373.22412109375,299.5800476074219,0.4822519421577453,0.050000000745058,0.2328971475362777,291.1392517089844,291.1499938964844,263.6300048828125,261.5564270019531,281.7437438964844,294.12091064453125,291.1382751464844,1.0,0.2508494257926941,0.7726529240608215,0.7726529240608215,1.0,1.0,-1.0551663637161257,0.4285465478897095,0.6266197562217712,0.2270134687423706,0.0,0.0,0.4528017938137054,51.79381561279297,61.0,-12.888375282287598,-9963.9423828125,159.64393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491882324219,307.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.25,18000.0,0.0,0.0,0.2208906263113021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790533542633056,0.379058301448822,-4.964238996763015e-06,0.0,0.0002241759066237,0.0,0.0,19.035030364990234,0.0,0.0,0.0,0.3308164775371551,4.0,0.0,1.0
658080,293.15069580078125,297.1499938964844,293.1499938964844,0.0787703022360801,-1675.486328125,304.14959716796875,0.6258217096328735,0.1008607372641563,0.0923546180129051,294.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4822519421577453,0.050000000745058,0.0490974485874176,293.3076171875,297.1499938964844,293.1499938964844,0.0932871177792549,-1683.4476318359375,304.16510009765625,0.7163279056549072,0.1500809639692306,0.106930211186409,293.1914978027344,297.1499938964844,293.1499938964844,0.3296491503715515,-6247.685546875,304.12921142578125,0.9990000128746032,0.4671619236469269,0.3979456126689911,293.3106384277344,297.1499938964844,293.1499938964844,0.0067385635338723,-2373.22412109375,299.5800476074219,0.4822519421577453,0.050000000745058,0.2328971475362777,291.1392517089844,291.1499938964844,263.6300048828125,261.5564270019531,281.7437438964844,294.12091064453125,291.1382751464844,1.0,0.2508494257926941,0.7726529240608215,0.7726529240608215,1.0,1.0,-1.0551663637161257,0.4285465478897095,0.6266197562217712,0.2270134687423706,0.0,0.0,0.4528017938137054,51.79381561279297,61.0,-12.888375282287598,-9963.9423828125,159.64393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491882324219,307.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.25,18000.0,0.0,0.0,0.2208906263113021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790533542633056,0.379058301448822,-4.964238996763015e-06,0.0,0.0002241759066237,0.0,0.0,19.035030364990234,0.0,0.0,0.0,0.3308164775371551,4.0,0.0,1.0
658140,293.1513977050781,297.1499938964844,293.1499938964844,0.078757457435131,-1675.3531494140625,304.1497497558594,0.6213676929473877,0.1007029563188552,0.0922989025712013,294.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4784022271633148,0.050000000745058,0.0491726845502853,293.3085021972656,297.1499938964844,293.1499938964844,0.0902509540319442,-1639.5682373046875,304.1651306152344,0.704468309879303,0.1459076702594757,0.1040812730789184,293.2071838378906,297.1499938964844,293.1499938964844,0.3387492299079895,-6386.66015625,304.1210327148437,0.9990000128746032,0.462929219007492,0.4068121910095215,293.3119812011719,297.1499938964844,293.1499938964844,0.0066912304610013,-2361.456298828125,299.51788330078125,0.4784022271633148,0.050000000745058,0.2332540452480316,291.1315002441406,291.1499938964844,263.6499938964844,261.5756530761719,281.7659606933594,294.16021728515625,291.1307373046875,1.0,0.2543760538101196,0.7724679708480835,0.7724679708480835,1.0,1.0,-1.062840461730957,0.4319906532764435,0.6308497786521912,0.2286318987607956,0.0,0.0,0.4558075070381164,53.797794342041016,49.0,-10.750510215759276,-10007.951171875,165.4091033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37957763671875,307.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.03515625,18000.0,0.0,0.0,0.2205239385366439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828241527080536,0.3828291296958923,-4.978261131327599e-06,0.0,0.0002238037704955,0.0,0.0,19.3129997253418,0.0,0.0,0.0,0.3319199085235595,4.0,0.0,1.0
658200,293.1513977050781,297.1499938964844,293.1499938964844,0.078757457435131,-1675.3531494140625,304.1497497558594,0.6213676929473877,0.1007029563188552,0.0922989025712013,294.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4784022271633148,0.050000000745058,0.0491726845502853,293.3085021972656,297.1499938964844,293.1499938964844,0.0902509540319442,-1639.5682373046875,304.1651306152344,0.704468309879303,0.1459076702594757,0.1040812730789184,293.2071838378906,297.1499938964844,293.1499938964844,0.3387492299079895,-6386.66015625,304.1210327148437,0.9990000128746032,0.462929219007492,0.4068121910095215,293.3119812011719,297.1499938964844,293.1499938964844,0.0066912304610013,-2361.456298828125,299.51788330078125,0.4784022271633148,0.050000000745058,0.2332540452480316,291.1315002441406,291.1499938964844,263.6499938964844,261.5756530761719,281.7659606933594,294.16021728515625,291.1307373046875,1.0,0.2543760538101196,0.7724679708480835,0.7724679708480835,1.0,1.0,-1.062840461730957,0.4319906532764435,0.6308497786521912,0.2286318987607956,0.0,0.0,0.4558075070381164,53.797794342041016,49.0,-10.750510215759276,-10007.951171875,165.4091033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37957763671875,307.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.03515625,18000.0,0.0,0.0,0.2205239385366439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828241527080536,0.3828291296958923,-4.978261131327599e-06,0.0,0.0002238037704955,0.0,0.0,19.3129997253418,0.0,0.0,0.0,0.3319199085235595,4.0,0.0,1.0
658260,293.1519775390625,297.1499938964844,293.1499938964844,0.0785227343440055,-1671.453369140625,304.1502380371094,0.6222901940345764,0.1005509793758392,0.0921308100223541,294.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4795569479465484,0.050000000745058,0.049150176346302,293.3092346191406,297.1499938964844,293.1499938964844,0.0870053172111511,-1592.4598388671875,304.1654968261719,0.6989918947219849,0.1417446285486221,0.1011508107185363,293.2178649902344,297.1499938964844,293.1499938964844,0.3365953266620636,-6348.3974609375,304.1348876953125,0.9990000128746032,0.459289401769638,0.4041788876056671,293.3133850097656,297.1499938964844,293.1499938964844,0.0066237431019544,-2342.309814453125,299.4600524902344,0.4795569479465484,0.050000000745058,0.2331472784280777,291.137939453125,291.1499938964844,263.6700134277344,261.5950927734375,281.79376220703125,294.1874084472656,291.1410217285156,1.0,0.2522369027137756,0.7722077369689941,0.7722077369689941,1.0,1.0,-1.0558136701583862,0.4289665222167969,0.6268470883369446,0.2266089022159576,0.0,0.0,0.4574134051799774,53.12641143798828,37.0,16.26573371887207,-9979.927734375,162.21640014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,307.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.521484375,18000.0,0.0,0.0,0.2205900102853775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864859044551849,0.386490911245346,-4.9959999159909785e-06,0.0,0.000223870811169,0.0,0.0,19.59942626953125,0.0,0.0,0.0,0.3330167233943939,4.0,0.0,1.0
658320,293.1519775390625,297.1499938964844,293.1499938964844,0.0785227343440055,-1671.453369140625,304.1502380371094,0.6222901940345764,0.1005509793758392,0.0921308100223541,294.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4795569479465484,0.050000000745058,0.049150176346302,293.3092346191406,297.1499938964844,293.1499938964844,0.0870053172111511,-1592.4598388671875,304.1654968261719,0.6989918947219849,0.1417446285486221,0.1011508107185363,293.2178649902344,297.1499938964844,293.1499938964844,0.3365953266620636,-6348.3974609375,304.1348876953125,0.9990000128746032,0.459289401769638,0.4041788876056671,293.3133850097656,297.1499938964844,293.1499938964844,0.0066237431019544,-2342.309814453125,299.4600524902344,0.4795569479465484,0.050000000745058,0.2331472784280777,291.137939453125,291.1499938964844,263.6700134277344,261.5950927734375,281.79376220703125,294.1874084472656,291.1410217285156,1.0,0.2522369027137756,0.7722077369689941,0.7722077369689941,1.0,1.0,-1.0558136701583862,0.4289665222167969,0.6268470883369446,0.2266089022159576,0.0,0.0,0.4574134051799774,53.12641143798828,37.0,16.26573371887207,-9979.927734375,162.21640014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,307.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.521484375,18000.0,0.0,0.0,0.2205900102853775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864859044551849,0.386490911245346,-4.9959999159909785e-06,0.0,0.000223870811169,0.0,0.0,19.59942626953125,0.0,0.0,0.0,0.3330167233943939,4.0,0.0,1.0
658380,293.15203857421875,297.1499938964844,293.1499938964844,0.0781236886978149,-1664.653564453125,304.1508178710937,0.628298819065094,0.100488431751728,0.0919470191001892,294.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4851260781288147,0.050000000745058,0.0490415468811988,293.3095092773437,297.1499938964844,293.1499938964844,0.0835566595196724,-1542.2752685546875,304.16607666015625,0.6997265219688416,0.13765349984169,0.0981982350349426,293.2125244140625,297.1499938964844,293.1499938964844,0.3235766291618347,-6142.65283203125,304.16180419921875,0.9990000128746032,0.4586139321327209,0.3912202715873718,293.3143615722656,297.1499938964844,293.1499938964844,0.0065355375409126,-2314.944091796875,299.4121398925781,0.4851260781288147,0.050000000745058,0.2326319962739944,291.1693115234375,291.1499938964844,263.69000244140625,261.6147766113281,281.80548095703125,294.1687316894531,291.173095703125,1.0,0.2457680702209472,0.7719475626945496,0.7719475626945496,1.0,1.0,-1.0357505083084106,0.4202875792980194,0.6154628992080688,0.2212317883968353,0.0,0.0,0.4527944922447204,50.09596252441406,40.0,38.02648162841797,-9832.7509765625,151.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,307.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.576171875,18000.0,0.0,0.0,0.2205988764762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826137483119964,0.3826187252998352,-4.991261903342092e-06,0.0,0.0002238798188045,0.0,0.0,19.34523582458496,0.0,0.0,0.0,0.3320068717002868,4.0,0.0,1.0
658440,293.15203857421875,297.1499938964844,293.1499938964844,0.0781236886978149,-1664.653564453125,304.1508178710937,0.628298819065094,0.100488431751728,0.0919470191001892,294.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4851260781288147,0.050000000745058,0.0490415468811988,293.3095092773437,297.1499938964844,293.1499938964844,0.0835566595196724,-1542.2752685546875,304.16607666015625,0.6997265219688416,0.13765349984169,0.0981982350349426,293.2125244140625,297.1499938964844,293.1499938964844,0.3235766291618347,-6142.65283203125,304.16180419921875,0.9990000128746032,0.4586139321327209,0.3912202715873718,293.3143615722656,297.1499938964844,293.1499938964844,0.0065355375409126,-2314.944091796875,299.4121398925781,0.4851260781288147,0.050000000745058,0.2326319962739944,291.1693115234375,291.1499938964844,263.69000244140625,261.6147766113281,281.80548095703125,294.1687316894531,291.173095703125,1.0,0.2457680702209472,0.7719475626945496,0.7719475626945496,1.0,1.0,-1.0357505083084106,0.4202875792980194,0.6154628992080688,0.2212317883968353,0.0,0.0,0.4527944922447204,50.09596252441406,40.0,38.02648162841797,-9832.7509765625,151.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,307.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.576171875,18000.0,0.0,0.0,0.2205988764762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826137483119964,0.3826187252998352,-4.991261903342092e-06,0.0,0.0002238798188045,0.0,0.0,19.34523582458496,0.0,0.0,0.0,0.3320068717002868,4.0,0.0,1.0
658500,293.1518859863281,297.1499938964844,293.1499938964844,0.0779817774891853,-1662.2103271484375,304.1509094238281,0.6307709217071533,0.100488856434822,0.0919015184044838,294.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4872898161411285,0.050000000745058,0.0490000061690807,293.3094787597656,297.1499938964844,293.1499938964844,0.0818740352988243,-1517.8990478515625,304.16619873046875,0.6992899775505066,0.1356371790170669,0.0967544689774513,293.205322265625,297.1499938964844,293.1499938964844,0.3182281255722046,-6059.45458984375,304.1692810058594,0.9990000128746032,0.4592397212982178,0.3861474394798279,293.3146057128906,297.1499938964844,293.1499938964844,0.0064942808821797,-2302.133544921875,299.3886108398437,0.4872898161411285,0.050000000745058,0.2324349284172058,291.1844177246094,291.1499938964844,263.70001220703125,261.62469482421875,281.8023681640625,294.1470031738281,291.1871032714844,1.0,0.2435647845268249,0.7718174457550049,0.7718174457550049,1.0,1.0,-1.0275832414627075,0.4167969226837158,0.6107863187789917,0.2189468145370483,0.0,0.0,0.4489684402942657,48.92898941040039,40.0,35.728275299072266,-9751.96875,147.1117401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,307.0877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.580078125,18000.0,0.0,0.0,0.2204046100378036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3781215250492096,0.3781265020370483,-4.9770428631745744e-06,0.0,0.0002236826549051,0.0,0.0,19.022430419921875,0.0,0.0,0.0,0.3307377994060516,4.0,0.0,1.0
658560,293.1517028808594,297.1499938964844,293.1499938964844,0.077920876443386,-1661.1822509765625,304.1508483886719,0.6325179934501648,0.1004998907446861,0.0918796434998512,294.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.48878213763237,0.050000000745058,0.0489717759191989,293.30938720703125,297.1499938964844,293.1499938964844,0.0802759975194931,-1494.919677734375,304.1661682128906,0.6978647112846375,0.1336390674114227,0.0953314080834388,293.19842529296875,297.1499938964844,293.1499938964844,0.3145888745784759,-6003.52197265625,304.1723327636719,0.9990000128746032,0.4598930776119232,0.3826619684696197,293.314697265625,297.1499938964844,293.1499938964844,0.0064583555795252,-2291.58203125,299.3624267578125,0.48878213763237,0.050000000745058,0.2323010265827179,291.1911315917969,291.1499938964844,263.7099914550781,261.6347045898437,281.7986755371094,294.1280822753906,291.1914978027344,1.0,0.241869643330574,0.7718122601509094,0.7718122601509094,1.0,1.0,-1.0214697122573853,0.4142068028450012,0.6072628498077393,0.2172214239835739,0.0,0.0,0.4455020129680633,48.12813568115234,43.0,21.90391540527344,-9678.7890625,144.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,307.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.083984375,18000.0,0.0,0.0,0.2200573533773422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730851113796234,0.3730900883674621,-4.957744295097655e-06,0.0,0.0002233302366221,0.0,0.0,18.65252113342285,0.0,0.0,0.0,0.3292956948280334,4.0,0.0,1.0
658620,293.1513061523437,297.1499938964844,293.1499938964844,0.0779375061392784,-1661.5166015625,304.1505432128906,0.6345449090003967,0.1005397513508796,0.0918817073106765,294.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4904491305351257,0.050000000745058,0.0489407628774642,293.30889892578125,297.1499938964844,293.1499938964844,0.0772317051887512,-1451.51904296875,304.1658630371094,0.6930399537086487,0.1297002434730529,0.0925446897745132,293.1877136230469,297.1499938964844,293.1499938964844,0.3105852007865906,-5943.70263671875,304.1713562011719,0.9990000128746032,0.4608502089977264,0.3787942826747894,293.31451416015625,297.1499938964844,293.1499938964844,0.0063974624499678,-2274.727294921875,299.30499267578125,0.4904491305351257,0.050000000745058,0.232153907418251,291.18865966796875,291.1499938964844,263.7300109863281,261.6548767089844,281.7953186035156,294.1031188964844,291.1880187988281,1.0,0.2398486584424972,0.7718018293380737,0.7718018293380737,1.0,1.0,-1.0132694244384766,0.410782516002655,0.6024869084358215,0.2147904187440872,0.0,0.0,0.4404228627681732,47.2254753112793,46.0,1.477070689201355,-9579.830078125,140.44686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,307.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.123046875,18000.0,0.0,0.0,0.2189661562442779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653454780578613,0.3653504252433777,-4.922296739096055e-06,0.0,0.0002222228213213,0.0,0.0,18.07233428955078,0.0,0.0,0.0,0.326987475156784,4.0,0.0,1.0
658680,293.1513061523437,297.1499938964844,293.1499938964844,0.0779375061392784,-1661.5166015625,304.1505432128906,0.6345449090003967,0.1005397513508796,0.0918817073106765,294.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4904491305351257,0.050000000745058,0.0489407628774642,293.30889892578125,297.1499938964844,293.1499938964844,0.0772317051887512,-1451.51904296875,304.1658630371094,0.6930399537086487,0.1297002434730529,0.0925446897745132,293.1877136230469,297.1499938964844,293.1499938964844,0.3105852007865906,-5943.70263671875,304.1713562011719,0.9990000128746032,0.4608502089977264,0.3787942826747894,293.31451416015625,297.1499938964844,293.1499938964844,0.0063974624499678,-2274.727294921875,299.30499267578125,0.4904491305351257,0.050000000745058,0.232153907418251,291.18865966796875,291.1499938964844,263.7300109863281,261.6548767089844,281.7953186035156,294.1031188964844,291.1880187988281,1.0,0.2398486584424972,0.7718018293380737,0.7718018293380737,1.0,1.0,-1.0132694244384766,0.410782516002655,0.6024869084358215,0.2147904187440872,0.0,0.0,0.4404228627681732,47.2254753112793,46.0,1.477070689201355,-9579.830078125,140.44686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,307.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.123046875,18000.0,0.0,0.0,0.2189661562442779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653454780578613,0.3653504252433777,-4.922296739096055e-06,0.0,0.0002222228213213,0.0,0.0,18.07233428955078,0.0,0.0,0.0,0.326987475156784,4.0,0.0,1.0
658740,293.1509704589844,297.1499938964844,293.1499938964844,0.0780142694711685,-1662.8555908203125,304.1502380371094,0.6348304152488708,0.100575104355812,0.091913603246212,294.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4906265139579773,0.050000000745058,0.0489375218749046,293.3081970214844,297.1499938964844,293.1499938964844,0.0742615610361099,-1409.5369873046875,304.16552734375,0.6859657764434814,0.1258145868778228,0.089820772409439,293.1822814941406,297.1499938964844,293.1499938964844,0.3100116848945617,-5937.6572265625,304.16510009765625,0.9990000128746032,0.4610037803649902,0.3783849477767944,293.31427001953125,297.1499938964844,293.1499938964844,0.0063430909067392,-2260.031494140625,299.2462158203125,0.4906265139579773,0.050000000745058,0.2321385443210601,291.1817626953125,291.1499938964844,263.75,261.6753234863281,281.7979431152344,294.0947570800781,291.1806335449219,1.0,0.2393484860658645,0.7717914581298828,0.7717914581298828,1.0,1.0,-1.0095231533050537,0.4092904925346374,0.6002326607704163,0.2134878039360046,0.0,0.0,0.4366083145141601,47.085784912109375,49.0,-8.559852600097656,-9521.98046875,139.25387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809509277344,307.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.498046875,18000.0,0.0,0.0,0.2175278663635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596643209457397,0.3596692085266113,-4.896025075140642e-06,0.0,0.0002207631187047,0.0,0.0,17.651840209960938,0.0,0.0,0.0,0.3252924382686615,4.0,0.0,1.0
658800,293.1509704589844,297.1499938964844,293.1499938964844,0.0780142694711685,-1662.8555908203125,304.1502380371094,0.6348304152488708,0.100575104355812,0.091913603246212,294.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4906265139579773,0.050000000745058,0.0489375218749046,293.3081970214844,297.1499938964844,293.1499938964844,0.0742615610361099,-1409.5369873046875,304.16552734375,0.6859657764434814,0.1258145868778228,0.089820772409439,293.1822814941406,297.1499938964844,293.1499938964844,0.3100116848945617,-5937.6572265625,304.16510009765625,0.9990000128746032,0.4610037803649902,0.3783849477767944,293.31427001953125,297.1499938964844,293.1499938964844,0.0063430909067392,-2260.031494140625,299.2462158203125,0.4906265139579773,0.050000000745058,0.2321385443210601,291.1817626953125,291.1499938964844,263.75,261.6753234863281,281.7979431152344,294.0947570800781,291.1806335449219,1.0,0.2393484860658645,0.7717914581298828,0.7717914581298828,1.0,1.0,-1.0095231533050537,0.4092904925346374,0.6002326607704163,0.2134878039360046,0.0,0.0,0.4366083145141601,47.085784912109375,49.0,-8.559852600097656,-9521.98046875,139.25387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809509277344,307.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.498046875,18000.0,0.0,0.0,0.2175278663635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596643209457397,0.3596692085266113,-4.896025075140642e-06,0.0,0.0002207631187047,0.0,0.0,17.651840209960938,0.0,0.0,0.0,0.3252924382686615,4.0,0.0,1.0
658860,293.1508178710937,297.1499938964844,293.1499938964844,0.0781104639172554,-1664.5340576171875,304.1499938964844,0.6336408853530884,0.1005788818001747,0.0919440686702728,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4895947277545929,0.050000000745058,0.0489566586911678,293.3074645996094,297.1499938964844,293.1499938964844,0.0713272392749786,-1368.448974609375,304.1652526855469,0.6770861744880676,0.1219531744718551,0.087134763598442,293.182373046875,297.1499938964844,293.1499938964844,0.3122956156730652,-5975.80517578125,304.15625,0.9990000128746032,0.4601812064647674,0.3807730376720428,293.3141784667969,297.1499938964844,293.1499938964844,0.0062930220738053,-2246.7890625,299.18572998046875,0.4895947277545929,0.050000000745058,0.2322293072938919,291.1715393066406,291.1499938964844,263.7690124511719,261.69512939453125,281.8061218261719,294.1004943847656,291.17022705078125,1.0,0.2400750964879989,0.7717404365539551,0.7717404365539551,1.0,1.0,-1.0093328952789309,0.4093197286128998,0.6000131964683533,0.2131171077489853,0.0,0.0,0.4344075322151184,47.56061553955078,52.0,-13.618228912353516,-9496.4267578125,140.0211639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43609619140625,307.0632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.580078125,18000.0,0.0,0.0,0.2159365564584732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35605588555336,0.3560607731342315,-4.878145773545839e-06,0.0,0.0002191481471527,0.0,0.0,17.383634567260742,0.0,0.0,0.0,0.3242063820362091,4.0,0.0,1.0
658920,293.1508178710937,297.1499938964844,293.1499938964844,0.0781104639172554,-1664.5340576171875,304.1499938964844,0.6336408853530884,0.1005788818001747,0.0919440686702728,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4895947277545929,0.050000000745058,0.0489566586911678,293.3074645996094,297.1499938964844,293.1499938964844,0.0713272392749786,-1368.448974609375,304.1652526855469,0.6770861744880676,0.1219531744718551,0.087134763598442,293.182373046875,297.1499938964844,293.1499938964844,0.3122956156730652,-5975.80517578125,304.15625,0.9990000128746032,0.4601812064647674,0.3807730376720428,293.3141784667969,297.1499938964844,293.1499938964844,0.0062930220738053,-2246.7890625,299.18572998046875,0.4895947277545929,0.050000000745058,0.2322293072938919,291.1715393066406,291.1499938964844,263.7690124511719,261.69512939453125,281.8061218261719,294.1004943847656,291.17022705078125,1.0,0.2400750964879989,0.7717404365539551,0.7717404365539551,1.0,1.0,-1.0093328952789309,0.4093197286128998,0.6000131964683533,0.2131171077489853,0.0,0.0,0.4344075322151184,47.56061553955078,52.0,-13.618228912353516,-9496.4267578125,140.0211639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43609619140625,307.0632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.580078125,18000.0,0.0,0.0,0.2159365564584732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35605588555336,0.3560607731342315,-4.878145773545839e-06,0.0,0.0002191481471527,0.0,0.0,17.383634567260742,0.0,0.0,0.0,0.3242063820362091,4.0,0.0,1.0
658980,293.1509704589844,297.1499938964844,293.1499938964844,0.0781818404793739,-1665.80859375,304.1498718261719,0.6312547922134399,0.1005299165844917,0.0919490754604339,294.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.487608790397644,0.050000000745058,0.0489940643310546,293.30682373046875,297.1499938964844,293.1499938964844,0.0683860480785369,-1327.6610107421875,304.1650695800781,0.6668881773948669,0.1180969551205635,0.0844688117504119,293.1874694824219,297.1499938964844,293.1499938964844,0.3168815672397613,-6048.93017578125,304.1465148925781,0.9990000128746032,0.4583348631858825,0.3854019045829773,293.314453125,297.1499938964844,293.1499938964844,0.0062449476681649,-2234.106201171875,299.1239624023437,0.487608790397644,0.050000000745058,0.2324067503213882,291.1607971191406,291.1499938964844,263.7861022949219,261.71337890625,281.819091796875,294.118408203125,291.1595458984375,1.0,0.2417835146188736,0.7716894149780273,0.7716894149780273,1.0,1.0,-1.011951923370361,0.4105431735515594,0.6014087200164795,0.2135138064622879,0.0,0.0,0.4336899518966675,48.53656005859375,55.0,-14.79499626159668,-9496.5146484375,142.36878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687194824219,307.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.703125,18000.0,0.0,0.0,0.2143923342227935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544985949993133,0.3545034527778625,-4.868800715485122e-06,0.0,0.0002175809640903,0.0,0.0,17.26332664489746,0.0,0.0,0.0,0.323713093996048,4.0,0.0,1.0
659040,293.1509704589844,297.1499938964844,293.1499938964844,0.0781818404793739,-1665.80859375,304.1498718261719,0.6312547922134399,0.1005299165844917,0.0919490754604339,294.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.487608790397644,0.050000000745058,0.0489940643310546,293.30682373046875,297.1499938964844,293.1499938964844,0.0683860480785369,-1327.6610107421875,304.1650695800781,0.6668881773948669,0.1180969551205635,0.0844688117504119,293.1874694824219,297.1499938964844,293.1499938964844,0.3168815672397613,-6048.93017578125,304.1465148925781,0.9990000128746032,0.4583348631858825,0.3854019045829773,293.314453125,297.1499938964844,293.1499938964844,0.0062449476681649,-2234.106201171875,299.1239624023437,0.487608790397644,0.050000000745058,0.2324067503213882,291.1607971191406,291.1499938964844,263.7861022949219,261.71337890625,281.819091796875,294.118408203125,291.1595458984375,1.0,0.2417835146188736,0.7716894149780273,0.7716894149780273,1.0,1.0,-1.011951923370361,0.4105431735515594,0.6014087200164795,0.2135138064622879,0.0,0.0,0.4336899518966675,48.53656005859375,55.0,-14.79499626159668,-9496.5146484375,142.36878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687194824219,307.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.703125,18000.0,0.0,0.0,0.2143923342227935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544985949993133,0.3545034527778625,-4.868800715485122e-06,0.0,0.0002175809640903,0.0,0.0,17.26332664489746,0.0,0.0,0.0,0.323713093996048,4.0,0.0,1.0
659100,293.1511535644531,297.1499938964844,293.1499938964844,0.0781994089484214,-1666.1500244140625,304.1498718261719,0.629690945148468,0.1004805788397789,0.0919360741972923,294.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4863226413726806,0.050000000745058,0.0490186475217342,293.3065490722656,297.1499938964844,293.1499938964844,0.0669048205018043,-1307.2779541015625,304.1650085449219,0.6614478826522827,0.1161657869815826,0.0831390544772148,293.19171142578125,297.1499938964844,293.1499938964844,0.3199031949043274,-6096.37744140625,304.14166259765625,0.9990000128746032,0.4570286571979522,0.3884145319461822,293.31475830078125,297.1499938964844,293.1499938964844,0.0062213018536567,-2227.84375,299.0926208496094,0.4863226413726806,0.050000000745058,0.2325233519077301,291.1556091308594,291.1499938964844,263.7939147949219,261.7219543457031,281.8271789550781,294.1315002441406,291.1543884277344,1.0,0.2429433315992355,0.7716639041900635,0.7716639041900635,1.0,1.0,-1.0141252279281616,0.41152423620224,0.6026009917259216,0.213943526148796,0.0,0.0,0.433839738368988,49.18521499633789,55.0,-14.645657539367676,-9503.953125,144.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,307.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.2136941999197006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544100821018219,0.3544149696826935,-4.867022653343156e-06,0.0,0.0002168724458897,0.0,0.0,17.25249671936035,0.0,0.0,0.0,0.3236660361289978,4.0,0.0,1.0
659160,293.15142822265625,297.1499938964844,293.1499938964844,0.0782017111778259,-1666.242431640625,304.14990234375,0.6279199719429016,0.1004131883382797,0.0919105261564254,294.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.484870970249176,0.050000000745058,0.0490466654300689,293.3063049316406,297.1499938964844,293.1499938964844,0.0654129981994628,-1286.860595703125,304.1650085449219,0.6558628082275391,0.1142307221889495,0.0818093866109848,293.1969299316406,297.1499938964844,293.1499938964844,0.3233413994312286,-6149.9453125,304.1369323730469,0.9990000128746032,0.4554755389690399,0.3918199241161346,293.3152160644531,297.1499938964844,293.1499938964844,0.0061977650038897,-2221.580810546875,299.0609436035156,0.484870970249176,0.050000000745058,0.232656255364418,291.150634765625,291.1499938964844,263.8013000488281,261.7301330566406,281.83642578125,294.1471862792969,291.14947509765625,1.0,0.2442750483751297,0.7715879082679749,0.7715879082679749,1.0,1.0,-1.016778826713562,0.4127070307731628,0.6040717363357544,0.2144929319620132,0.0,0.0,0.4342989027500152,49.92733001708984,43.0,-14.164762496948242,-9515.3583984375,146.01873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4717712402344,307.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.439453125,18000.0,0.0,0.0,0.2130712270736694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547450304031372,0.3547499179840088,-4.867007646680577e-06,0.0,0.0002162402088288,0.0,0.0,17.271814346313477,0.0,0.0,0.0,0.32374107837677,4.0,0.0,1.0
659220,293.1518859863281,297.1499938964844,293.1499938964844,0.0780009031295776,-1662.9393310546875,304.1502685546875,0.6299136877059937,0.1002864316105842,0.0917547941207885,294.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.4868364036083221,0.050000000745058,0.0490088164806366,293.3056640625,297.1499938964844,293.1499938964844,0.0622459687292575,-1243.7373046875,304.165283203125,0.6510571837425232,0.1104013547301292,0.0790948122739791,293.2025451660156,297.1499938964844,293.1499938964844,0.319111704826355,-6081.27587890625,304.1489562988281,0.9990000128746032,0.4531198441982269,0.3872105777263641,293.316162109375,297.1499938964844,293.1499938964844,0.0061338040977716,-2202.581298828125,299.0022277832031,0.4868364036083221,0.050000000745058,0.2324767261743545,291.1535949707031,291.1499938964844,263.814697265625,261.7454833984375,281.8587341308594,294.1662292480469,291.15643310546875,1.0,0.2413059920072555,0.7714360356330872,0.7714360356330872,1.0,1.0,-1.0075479745864868,0.4087354838848114,0.598812460899353,0.2120326310396194,0.0,0.0,0.4340323805809021,48.84481048583984,31.0,12.23095417022705,-9470.544921875,141.7682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45269775390625,307.083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.212011381983757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554658591747284,0.3554707467556,-4.870444172411226e-06,0.0,0.0002151646040147,0.0,0.0,17.324594497680664,0.0,0.0,0.0,0.3239236176013946,4.0,0.0,1.0
659280,293.1518859863281,297.1499938964844,293.1499938964844,0.0780009031295776,-1662.9393310546875,304.1502685546875,0.6299136877059937,0.1002864316105842,0.0917547941207885,294.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.4868364036083221,0.050000000745058,0.0490088164806366,293.3056640625,297.1499938964844,293.1499938964844,0.0622459687292575,-1243.7373046875,304.165283203125,0.6510571837425232,0.1104013547301292,0.0790948122739791,293.2025451660156,297.1499938964844,293.1499938964844,0.319111704826355,-6081.27587890625,304.1489562988281,0.9990000128746032,0.4531198441982269,0.3872105777263641,293.316162109375,297.1499938964844,293.1499938964844,0.0061338040977716,-2202.581298828125,299.0022277832031,0.4868364036083221,0.050000000745058,0.2324767261743545,291.1535949707031,291.1499938964844,263.814697265625,261.7454833984375,281.8587341308594,294.1662292480469,291.15643310546875,1.0,0.2413059920072555,0.7714360356330872,0.7714360356330872,1.0,1.0,-1.0075479745864868,0.4087354838848114,0.598812460899353,0.2120326310396194,0.0,0.0,0.4340323805809021,48.84481048583984,31.0,12.23095417022705,-9470.544921875,141.7682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45269775390625,307.083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.212011381983757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554658591747284,0.3554707467556,-4.870444172411226e-06,0.0,0.0002151646040147,0.0,0.0,17.324594497680664,0.0,0.0,0.0,0.3239236176013946,4.0,0.0,1.0
659340,293.1518859863281,297.1499938964844,293.1499938964844,0.0776194110512733,-1656.458251953125,304.1508178710937,0.6372345089912415,0.1002352684736251,0.0915742367506027,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.4931970238685608,0.050000000745058,0.0488910861313343,293.3043212890625,297.1499938964844,293.1499938964844,0.0589083731174469,-1198.6507568359375,304.1657409667969,0.6519317626953125,0.1067238301038742,0.0763983055949211,293.1927795410156,297.1499938964844,293.1499938964844,0.3043707609176636,-5848.44775390625,304.174072265625,0.9990000128746032,0.4537337124347687,0.3725068569183349,293.3168029785156,297.1499938964844,293.1499938964844,0.00605159252882,-2175.8671875,298.9545288085937,0.4931970238685608,0.050000000745058,0.2319182604551315,291.18267822265625,291.1499938964844,263.8263854980469,261.7594299316406,281.8644714355469,294.14080810546875,291.1863708496094,1.0,0.2341206073760986,0.7712841629981995,0.7712841629981995,1.0,1.0,-0.9856391549110411,0.3992947936058044,0.5863443613052368,0.2064062654972076,0.0,0.0,0.4278044700622558,45.57600021362305,34.0,34.90987014770508,-9310.7041015625,130.76170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4514465332031,307.0877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.193359375,18000.0,0.0,0.0,0.2108286768198013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496344983577728,0.349639356136322,-4.857421117776539e-06,0.0,0.000213964303839,0.0,0.0,16.946889877319336,0.0,0.0,0.0,0.3224062025547027,4.0,0.0,1.0
659400,293.1518859863281,297.1499938964844,293.1499938964844,0.0776194110512733,-1656.458251953125,304.1508178710937,0.6372345089912415,0.1002352684736251,0.0915742367506027,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.4931970238685608,0.050000000745058,0.0488910861313343,293.3043212890625,297.1499938964844,293.1499938964844,0.0589083731174469,-1198.6507568359375,304.1657409667969,0.6519317626953125,0.1067238301038742,0.0763983055949211,293.1927795410156,297.1499938964844,293.1499938964844,0.3043707609176636,-5848.44775390625,304.174072265625,0.9990000128746032,0.4537337124347687,0.3725068569183349,293.3168029785156,297.1499938964844,293.1499938964844,0.00605159252882,-2175.8671875,298.9545288085937,0.4931970238685608,0.050000000745058,0.2319182604551315,291.18267822265625,291.1499938964844,263.8263854980469,261.7594299316406,281.8644714355469,294.14080810546875,291.1863708496094,1.0,0.2341206073760986,0.7712841629981995,0.7712841629981995,1.0,1.0,-0.9856391549110411,0.3992947936058044,0.5863443613052368,0.2064062654972076,0.0,0.0,0.4278044700622558,45.57600021362305,34.0,34.90987014770508,-9310.7041015625,130.76170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4514465332031,307.0877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.193359375,18000.0,0.0,0.0,0.2108286768198013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496344983577728,0.349639356136322,-4.857421117776539e-06,0.0,0.000213964303839,0.0,0.0,16.946889877319336,0.0,0.0,0.0,0.3224062025547027,4.0,0.0,1.0
659460,293.1514892578125,297.1499938964844,293.1499938964844,0.0774389952421188,-1653.3802490234375,304.1508178710937,0.6427422761917114,0.1002654880285263,0.0915135517716407,294.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.4977662861347198,0.050000000745058,0.0488126762211322,293.3020324707031,297.1499938964844,293.1499938964844,0.0558368600904941,-1157.8416748046875,304.16558837890625,0.6506980657577515,0.1032767072319984,0.0739001035690307,293.1743469238281,297.1499938964844,293.1499938964844,0.2938738167285919,-5685.3125,304.1830139160156,0.9990000128746032,0.4563874006271362,0.3623802065849304,293.3168029785156,297.1499938964844,293.1499938964844,0.0059795449487864,-2153.037841796875,298.9047241210937,0.4977662861347198,0.050000000745058,0.2315463274717331,291.20220947265625,291.1499938964844,263.8363952636719,261.7720642089844,281.8509521484375,294.092041015625,291.20220947265625,1.0,0.2296072542667389,0.7712888717651367,0.7712888717651367,1.0,1.0,-0.9698671102523804,0.3925638794898987,0.5773032307624817,0.2022997140884399,0.0,0.0,0.4191753566265106,43.38473892211914,37.0,17.810531616210938,-9143.498046875,123.35734558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958801269531,307.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.8125,18000.0,0.0,0.0,0.2091027945280075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389429450035095,0.3389477729797363,-4.821921720576938e-06,0.0,0.0002122127625625,0.0,0.0,16.228958129882812,0.0,0.0,0.0,0.3195430934429168,4.0,0.0,1.0
