time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.1514892578125,297.1499938964844,293.1499938964844,0.0774389952421188,-1653.3802490234375,304.1508178710937,0.6427422761917114,0.1002654880285263,0.0915135517716407,294.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.4977662861347198,0.050000000745058,0.0488126762211322,293.3020324707031,297.1499938964844,293.1499938964844,0.0558368600904941,-1157.8416748046875,304.16558837890625,0.6506980657577515,0.1032767072319984,0.0739001035690307,293.1743469238281,297.1499938964844,293.1499938964844,0.2938738167285919,-5685.3125,304.1830139160156,0.9990000128746032,0.4563874006271362,0.3623802065849304,293.3168029785156,297.1499938964844,293.1499938964844,0.0059795449487864,-2153.037841796875,298.9047241210937,0.4977662861347198,0.050000000745058,0.2315463274717331,291.20220947265625,291.1499938964844,263.8363952636719,261.7720642089844,281.8509521484375,294.092041015625,291.20220947265625,1.0,0.2296072542667389,0.7712888717651367,0.7712888717651367,1.0,1.0,-0.9698671102523804,0.3925638794898987,0.5773032307624817,0.2022997140884399,0.0,0.0,0.4191753566265106,43.38473892211914,37.0,17.810531616210938,-9143.498046875,123.35734558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958801269531,307.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.8125,18000.0,0.0,0.0,0.2091027945280075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389429450035095,0.3389477729797363,-4.821921720576938e-06,0.0,0.0002122127625625,0.0,0.0,16.228958129882812,0.0,0.0,0.0,0.3195430934429168,4.0,0.0,1.0
659580,293.1510009765625,297.1499938964844,293.1499938964844,0.0774910598993301,-1654.3284912109375,304.15045166015625,0.6457992196083069,0.1003257185220718,0.0915261134505271,294.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.5002062320709229,0.050000000745058,0.0487732142210006,293.2994384765625,297.1499938964844,293.1499938964844,0.0530294068157672,-1121.2236328125,304.1650695800781,0.6468095183372498,0.0999505147337913,0.0715278536081314,293.1596984863281,297.1499938964844,293.1499938964844,0.2885883450508117,-5605.50244140625,304.1806335449219,0.9990000128746032,0.4587550461292267,0.3571736514568329,293.3163452148437,297.1499938964844,293.1499938964844,0.0059223398566246,-2136.545654296875,298.8458251953125,0.5002062320709229,0.050000000745058,0.2313591241836547,291.1959533691406,291.1499938964844,263.8448181152344,261.783447265625,281.8419494628906,294.0604858398437,291.1947326660156,1.0,0.2270774245262146,0.771293580532074,0.771293580532074,1.0,1.0,-0.9605118036270142,0.3885875642299652,0.5719242691993713,0.1998525559902191,0.0,0.0,0.4133651554584503,42.264381408691406,40.0,-4.026293277740479,-9034.1259765625,119.35283660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,307.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.416015625,18000.0,0.0,0.0,0.2068908959627151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306892812252044,0.3306940495967865,-4.787298621522496e-06,0.0,0.0002099679550155,0.0,0.0,15.663585662841797,0.0,0.0,0.0,0.3172433376312256,4.0,0.0,1.0
659640,293.1510009765625,297.1499938964844,293.1499938964844,0.0774910598993301,-1654.3284912109375,304.15045166015625,0.6457992196083069,0.1003257185220718,0.0915261134505271,294.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.5002062320709229,0.050000000745058,0.0487732142210006,293.2994384765625,297.1499938964844,293.1499938964844,0.0530294068157672,-1121.2236328125,304.1650695800781,0.6468095183372498,0.0999505147337913,0.0715278536081314,293.1596984863281,297.1499938964844,293.1499938964844,0.2885883450508117,-5605.50244140625,304.1806335449219,0.9990000128746032,0.4587550461292267,0.3571736514568329,293.3163452148437,297.1499938964844,293.1499938964844,0.0059223398566246,-2136.545654296875,298.8458251953125,0.5002062320709229,0.050000000745058,0.2313591241836547,291.1959533691406,291.1499938964844,263.8448181152344,261.783447265625,281.8419494628906,294.0604858398437,291.1947326660156,1.0,0.2270774245262146,0.771293580532074,0.771293580532074,1.0,1.0,-0.9605118036270142,0.3885875642299652,0.5719242691993713,0.1998525559902191,0.0,0.0,0.4133651554584503,42.264381408691406,40.0,-4.026293277740479,-9034.1259765625,119.35283660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,307.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.416015625,18000.0,0.0,0.0,0.2068908959627151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306892812252044,0.3306940495967865,-4.787298621522496e-06,0.0,0.0002099679550155,0.0,0.0,15.663585662841797,0.0,0.0,0.0,0.3172433376312256,4.0,0.0,1.0
659700,293.1508178710937,297.1499938964844,293.1499938964844,0.0775419697165489,-1655.2166748046875,304.1502990722656,0.6465347409248352,0.100354328751564,0.0915450379252433,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.5007631778717041,0.050000000745058,0.0487644486129283,293.2981262207031,297.1499938964844,293.1499938964844,0.0516633503139019,-1103.5606689453125,304.1648254394531,0.6440770030021667,0.098318837583065,0.0703747272491455,293.1545104980469,297.1499938964844,293.1499938964844,0.2873556911945343,-5587.92236328125,304.17730712890625,0.9990000128746032,0.459649384021759,0.3560062646865845,293.3160705566406,297.1499938964844,293.1499938964844,0.0058962274342775,-2129.15869140625,298.8157958984375,0.5007631778717041,0.050000000745058,0.2313175499439239,291.1909484863281,291.1499938964844,263.84844970703125,261.7886657714844,281.8399353027344,294.05181884765625,291.1895446777344,1.0,0.2264437973499298,0.771295964717865,0.771295964717865,1.0,1.0,-0.9576881527900696,0.3873982429504394,0.5702899098396301,0.1990899741649627,0.0,0.0,0.4111335873603821,42.00556564331055,40.0,-9.804211616516112,-8997.640625,118.28610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59912109375,307.03839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.869140625,18000.0,0.0,0.0,0.2056852132081985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276184797286987,0.3276232481002807,-4.774170520249754e-06,0.0,0.0002087443426717,0.0,0.0,15.455087661743164,0.0,0.0,0.0,0.3163834810256958,4.0,0.0,1.0
659760,293.150634765625,297.1499938964844,293.1499938964844,0.0776009932160377,-1656.2442626953125,304.1501159667969,0.6467810869216919,0.1003757342696189,0.0915654078125953,294.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5009235143661499,0.050000000745058,0.0487619489431381,293.2968139648437,297.1499938964844,293.1499938964844,0.0503152199089527,-1086.2197265625,304.1645812988281,0.64089435338974,0.0967009663581848,0.0692375749349594,293.15087890625,297.1499938964844,293.1499938964844,0.2869561910629272,-5583.4599609375,304.1730651855469,0.9990000128746032,0.4603055119514465,0.355671763420105,293.3157958984375,297.1499938964844,293.1499938964844,0.0058712675236165,-2122.185302734375,298.7853088378906,0.5009235143661499,0.050000000745058,0.2313057035207748,291.1849975585937,291.1499938964844,263.8516845703125,261.7935791015625,281.8392639160156,294.0474548339844,291.18328857421875,1.0,0.2261742502450943,0.7713223695755005,0.7713223695755005,1.0,1.0,-0.955928385257721,0.3866741955280304,0.5692541599273682,0.1985793262720108,0.0,0.0,0.4093941748142242,41.91852569580078,43.0,-14.28201675415039,-8970.3154296875,117.7446517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6291809082031,307.0375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.87109375,18000.0,0.0,0.0,0.2044553160667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251157999038696,0.3251205682754516,-4.763326160173165e-06,0.0,0.0002074961521429,0.0,0.0,15.285776138305664,0.0,0.0,0.0,0.315685361623764,4.0,0.0,1.0
659820,293.1505432128906,297.1499938964844,293.1499938964844,0.0777195245027542,-1658.3240966796875,304.14990234375,0.6459370255470276,0.1003807261586189,0.0915934294462204,294.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5001924633979797,0.050000000745058,0.0487734749913215,293.2943115234375,297.1499938964844,293.1499938964844,0.0476511865854263,-1052.189208984375,304.1641540527344,0.6333755254745483,0.0934872776269912,0.0669960305094719,293.1482238769531,297.1499938964844,293.1499938964844,0.2883839607238769,-5609.35400390625,304.1629638671875,0.9990000128746032,0.4608358144760132,0.3572029173374176,293.3155212402344,297.1499938964844,293.1499938964844,0.0058239493519067,-2109.16064453125,298.7227783203125,0.5001924633979797,0.050000000745058,0.2313603609800338,291.17071533203125,291.1499938964844,263.8570861816406,261.80255126953125,281.8409118652344,294.0505065917969,291.1687927246094,1.0,0.2265911251306533,0.7713752388954163,0.7713752388954163,1.0,1.0,-0.9551876187324524,0.3864648044109344,0.5687227845191956,0.1981280893087387,0.0,0.0,0.4075694382190704,42.195194244384766,46.0,-19.448455810546875,-8942.9921875,118.02643585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6695251464844,307.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9765625,18000.0,0.0,0.0,0.2020447552204132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220832049846649,0.3220879435539245,-4.7486632865911815e-06,0.0,0.0002050497423624,0.0,0.0,15.077422142028809,0.0,0.0,0.0,0.3148193359375,4.0,0.0,1.0
659880,293.1505432128906,297.1499938964844,293.1499938964844,0.0777195245027542,-1658.3240966796875,304.14990234375,0.6459370255470276,0.1003807261586189,0.0915934294462204,294.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5001924633979797,0.050000000745058,0.0487734749913215,293.2943115234375,297.1499938964844,293.1499938964844,0.0476511865854263,-1052.189208984375,304.1641540527344,0.6333755254745483,0.0934872776269912,0.0669960305094719,293.1482238769531,297.1499938964844,293.1499938964844,0.2883839607238769,-5609.35400390625,304.1629638671875,0.9990000128746032,0.4608358144760132,0.3572029173374176,293.3155212402344,297.1499938964844,293.1499938964844,0.0058239493519067,-2109.16064453125,298.7227783203125,0.5001924633979797,0.050000000745058,0.2313603609800338,291.17071533203125,291.1499938964844,263.8570861816406,261.80255126953125,281.8409118652344,294.0505065917969,291.1687927246094,1.0,0.2265911251306533,0.7713752388954163,0.7713752388954163,1.0,1.0,-0.9551876187324524,0.3864648044109344,0.5687227845191956,0.1981280893087387,0.0,0.0,0.4075694382190704,42.195194244384766,46.0,-19.448455810546875,-8942.9921875,118.02643585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6695251464844,307.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9765625,18000.0,0.0,0.0,0.2020447552204132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220832049846649,0.3220879435539245,-4.7486632865911815e-06,0.0,0.0002050497423624,0.0,0.0,15.077422142028809,0.0,0.0,0.0,0.3148193359375,4.0,0.0,1.0
659940,293.1508178710937,297.1499938964844,293.1499938964844,0.0777939185500145,-1659.6904296875,304.1498107910156,0.6435533761978149,0.1003099903464317,0.0915784165263176,294.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4983015656471252,0.050000000745058,0.0488039627671241,293.2921142578125,297.1499938964844,293.1499938964844,0.0449907407164573,-1018.4535522460938,304.16387939453125,0.6245291829109192,0.0902749076485633,0.0647752285003662,293.1512451171875,297.1499938964844,293.1499938964844,0.292335957288742,-5674.25830078125,304.1520690917969,0.9990000128746032,0.4602750837802887,0.3612259328365326,293.3157653808594,297.1499938964844,293.1499938964844,0.0057781725190579,-2096.587646484375,298.6585998535156,0.4983015656471252,0.050000000745058,0.2315049767494201,291.1558837890625,291.1499938964844,263.8611145019531,261.8104248046875,281.8447265625,294.06805419921875,291.1540222167969,1.0,0.2280817925930023,0.7714280486106873,0.7714280486106873,1.0,1.0,-0.9575418829917908,0.3876965045928955,0.5698453783988953,0.1981456875801086,0.0,0.0,0.4077845215797424,42.98444366455078,49.0,-20.583271026611328,-8946.9970703125,119.84781646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.674072265625,307.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.1999002695083618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215904831886291,0.3215952515602112,-4.743305908050388e-06,0.0,0.0002028733579209,0.0,0.0,15.035035133361816,0.0,0.0,0.0,0.3146310150623321,4.0,0.0,1.0
660000,293.1508178710937,297.1499938964844,293.1499938964844,0.0777939185500145,-1659.6904296875,304.1498107910156,0.6435533761978149,0.1003099903464317,0.0915784165263176,294.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4983015656471252,0.050000000745058,0.0488039627671241,293.2921142578125,297.1499938964844,293.1499938964844,0.0449907407164573,-1018.4535522460938,304.16387939453125,0.6245291829109192,0.0902749076485633,0.0647752285003662,293.1512451171875,297.1499938964844,293.1499938964844,0.292335957288742,-5674.25830078125,304.1520690917969,0.9990000128746032,0.4602750837802887,0.3612259328365326,293.3157653808594,297.1499938964844,293.1499938964844,0.0057781725190579,-2096.587646484375,298.6585998535156,0.4983015656471252,0.050000000745058,0.2315049767494201,291.1558837890625,291.1499938964844,263.8611145019531,261.8104248046875,281.8447265625,294.06805419921875,291.1540222167969,1.0,0.2280817925930023,0.7714280486106873,0.7714280486106873,1.0,1.0,-0.9575418829917908,0.3876965045928955,0.5698453783988953,0.1981456875801086,0.0,0.0,0.4077845215797424,42.98444366455078,49.0,-20.583271026611328,-8946.9970703125,119.84781646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.674072265625,307.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.1999002695083618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215904831886291,0.3215952515602112,-4.743305908050388e-06,0.0,0.0002028733579209,0.0,0.0,15.035035133361816,0.0,0.0,0.0,0.3146310150623321,4.0,0.0,1.0
660060,293.1515808105469,297.1499938964844,293.1499938964844,0.0777833983302116,-1659.6787109375,304.14990234375,0.6399231553077698,0.1001339703798294,0.0914907678961753,294.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.495530217885971,0.050000000745058,0.0488504692912101,293.29034423828125,297.1499938964844,293.1499938964844,0.0423039831221103,-984.5512084960938,304.1637268066406,0.6142018437385559,0.0870344489812851,0.0625515803694725,293.1593322753906,297.1499938964844,293.1499938964844,0.2983755469322204,-5770.86669921875,304.1413269042969,0.9990000128746032,0.4586142897605896,0.3672791421413421,293.316650390625,297.1499938964844,293.1499938964844,0.0057326951064169,-2083.9951171875,298.5926513671875,0.495530217885971,0.050000000745058,0.231725588440895,291.1416931152344,291.1499938964844,263.8638000488281,261.8172302246094,281.84967041015625,294.0996398925781,291.1399841308594,1.0,0.2304375916719436,0.7713616490364075,0.7713616490364075,1.0,1.0,-0.9623527526855468,0.3901382088661194,0.5722145438194275,0.1983152478933334,0.0,0.0,0.40984907746315,44.200801849365234,52.0,-19.731670379638672,-8975.8203125,122.94586944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63751220703125,307.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.48046875,18000.0,0.0,0.0,0.198230966925621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323388934135437,0.3233936727046966,-4.74642092740396e-06,0.0,0.00020117922395,0.0,0.0,15.141873359680176,0.0,0.0,0.0,0.3150562047958374,4.0,0.0,1.0
660120,293.1515808105469,297.1499938964844,293.1499938964844,0.0777833983302116,-1659.6787109375,304.14990234375,0.6399231553077698,0.1001339703798294,0.0914907678961753,294.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.495530217885971,0.050000000745058,0.0488504692912101,293.29034423828125,297.1499938964844,293.1499938964844,0.0423039831221103,-984.5512084960938,304.1637268066406,0.6142018437385559,0.0870344489812851,0.0625515803694725,293.1593322753906,297.1499938964844,293.1499938964844,0.2983755469322204,-5770.86669921875,304.1413269042969,0.9990000128746032,0.4586142897605896,0.3672791421413421,293.316650390625,297.1499938964844,293.1499938964844,0.0057326951064169,-2083.9951171875,298.5926513671875,0.495530217885971,0.050000000745058,0.231725588440895,291.1416931152344,291.1499938964844,263.8638000488281,261.8172302246094,281.84967041015625,294.0996398925781,291.1399841308594,1.0,0.2304375916719436,0.7713616490364075,0.7713616490364075,1.0,1.0,-0.9623527526855468,0.3901382088661194,0.5722145438194275,0.1983152478933334,0.0,0.0,0.40984907746315,44.200801849365234,52.0,-19.731670379638672,-8975.8203125,122.94586944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63751220703125,307.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.48046875,18000.0,0.0,0.0,0.198230966925621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323388934135437,0.3233936727046966,-4.74642092740396e-06,0.0,0.00020117922395,0.0,0.0,15.141873359680176,0.0,0.0,0.0,0.3150562047958374,4.0,0.0,1.0
660180,293.1529235839844,297.1499938964844,293.1499938964844,0.0776524022221565,-1657.7152099609375,304.150146484375,0.6353066563606262,0.0998255759477615,0.091303139925003,294.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4921106994152069,0.050000000745058,0.0489107407629489,293.2890625,297.1499938964844,293.1499938964844,0.0395710691809654,-950.1171264648438,304.1637268066406,0.6017783880233765,0.0837400555610656,0.0603047758340835,293.1717224121094,297.1499938964844,293.1499938964844,0.3061417043209076,-5893.10888671875,304.1313171386719,0.9990000128746032,0.4558734893798828,0.3749789595603943,293.3182983398437,297.1499938964844,293.1499938964844,0.0056864861398935,-2071.01025390625,298.5247497558594,0.4921106994152069,0.050000000745058,0.2320114970207214,291.1288757324219,291.1499938964844,263.8652038574219,261.82305908203125,281.8550109863281,294.14556884765625,291.1273803710937,1.0,0.2334865629673004,0.7712951898574829,0.7712951898574829,1.0,1.0,-0.9690871238708496,0.3936096429824829,0.5754774808883667,0.1984200328588485,0.0,0.0,0.4135430157184601,45.77857208251953,55.0,-17.784910202026367,-9024.689453125,127.12285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56005859375,306.966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19921875,18000.0,0.0,0.0,0.1971998214721679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272649049758911,0.3272696733474731,-4.757359420182183e-06,0.0,0.0002001327520702,0.0,0.0,15.385786056518556,0.0,0.0,0.0,0.3160449266433716,4.0,0.0,1.0
660240,293.1529235839844,297.1499938964844,293.1499938964844,0.0776524022221565,-1657.7152099609375,304.150146484375,0.6353066563606262,0.0998255759477615,0.091303139925003,294.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4921106994152069,0.050000000745058,0.0489107407629489,293.2890625,297.1499938964844,293.1499938964844,0.0395710691809654,-950.1171264648438,304.1637268066406,0.6017783880233765,0.0837400555610656,0.0603047758340835,293.1717224121094,297.1499938964844,293.1499938964844,0.3061417043209076,-5893.10888671875,304.1313171386719,0.9990000128746032,0.4558734893798828,0.3749789595603943,293.3182983398437,297.1499938964844,293.1499938964844,0.0056864861398935,-2071.01025390625,298.5247497558594,0.4921106994152069,0.050000000745058,0.2320114970207214,291.1288757324219,291.1499938964844,263.8652038574219,261.82305908203125,281.8550109863281,294.14556884765625,291.1273803710937,1.0,0.2334865629673004,0.7712951898574829,0.7712951898574829,1.0,1.0,-0.9690871238708496,0.3936096429824829,0.5754774808883667,0.1984200328588485,0.0,0.0,0.4135430157184601,45.77857208251953,55.0,-17.784910202026367,-9024.689453125,127.12285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56005859375,306.966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19921875,18000.0,0.0,0.0,0.1971998214721679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272649049758911,0.3272696733474731,-4.757359420182183e-06,0.0,0.0002001327520702,0.0,0.0,15.385786056518556,0.0,0.0,0.0,0.3160449266433716,4.0,0.0,1.0
660300,293.15380859375,297.1499938964844,293.1499938964844,0.0775323286652565,-1655.8509521484375,304.1503295898437,0.632698118686676,0.0996148437261581,0.0911646261811256,294.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4902143180370331,0.050000000745058,0.0489454306662082,293.28863525390625,297.1499938964844,293.1499938964844,0.038183569908142,-932.6024169921876,304.16375732421875,0.5949347019195557,0.0820653736591339,0.0591670535504817,293.1792907714844,297.1499938964844,293.1499938964844,0.3105701804161072,-5962.1328125,304.1266784667969,0.9990000128746032,0.4541125297546386,0.3793395161628723,293.31939697265625,297.1499938964844,293.1499938964844,0.0056628612801432,-2064.279296875,298.489990234375,0.4902143180370331,0.050000000745058,0.2321760505437851,291.1231384277344,291.1499938964844,263.8654479980469,261.8255920410156,281.85797119140625,294.1741027832031,291.12176513671875,1.0,0.2352237254381179,0.7712619304656982,0.7712619304656982,1.0,1.0,-0.9730276465415956,0.3956719040870666,0.5773557424545288,0.1984014213085174,0.0,0.0,0.4159156084060669,46.685489654541016,55.0,-16.502017974853516,-9055.208984375,129.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,306.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.056640625,18000.0,0.0,0.0,0.1969594657421112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299024403095245,0.3299072086811065,-4.765566700370982e-06,0.0,0.0001998888183152,0.0,0.0,15.555099487304688,0.0,0.0,0.0,0.3167336881160736,4.0,0.0,1.0
660360,293.15484619140625,297.1499938964844,293.1499938964844,0.0773719251155853,-1653.33544921875,304.15057373046875,0.6299200654029846,0.0993642061948776,0.090993545949459,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.4882157742977142,0.050000000745058,0.0489828325808048,293.288330078125,297.1499938964844,293.1499938964844,0.0367811471223831,-914.8402709960938,304.1637878417969,0.5877127647399902,0.0803692415356636,0.058017048984766,293.1876220703125,297.1499938964844,293.1499938964844,0.3153076767921448,-6035.52294921875,304.122314453125,0.9990000128746032,0.4521049261093139,0.3839856088161468,293.3207397460937,297.1499938964844,293.1499938964844,0.0056387851946055,-2057.346923828125,298.4547424316406,0.4882157742977142,0.050000000745058,0.232353463768959,291.117919921875,291.1499938964844,263.86541748046875,261.8279113769531,281.8614501953125,294.2063903808594,291.11676025390625,1.0,0.2370787858963012,0.7711793780326843,0.7711793780326843,1.0,1.0,-0.9772759079933168,0.3979129493236542,0.5793629288673401,0.1983161568641662,0.0,0.0,0.4185764491558075,47.6621208190918,58.0,-14.993992805480955,-9088.9306640625,132.21270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466247558594,306.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.330078125,18000.0,0.0,0.0,0.1969124227762222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329488337039947,0.3329536020755768,-4.77546609545243e-06,0.0,0.0001998410734813,0.0,0.0,15.753037452697754,0.0,0.0,0.0,0.3175395131111145,4.0,0.0,1.0
660420,293.1573181152344,297.1499938964844,293.1499938964844,0.0769203007221221,-1646.195068359375,304.151123046875,0.623894453048706,0.0987377166748046,0.0905472114682197,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.4839390516281128,0.050000000745058,0.0490650571882724,293.28814697265625,297.1499938964844,293.1499938964844,0.0339338406920433,-878.4514770507812,304.1639404296875,0.5722491145133972,0.0769035667181015,0.0556733682751655,293.20623779296875,297.1499938964844,293.1499938964844,0.3255806565284729,-6193.26123046875,304.1144714355469,0.9990000128746032,0.4473817348480224,0.394006997346878,293.3240051269531,297.1499938964844,293.1499938964844,0.0055889901705086,-2042.7576904296875,298.3826599121094,0.4839390516281128,0.050000000745058,0.2327435165643692,291.1095275878906,291.1499938964844,263.864501953125,261.83184814453125,281.8702392578125,294.2823486328125,291.10870361328125,1.0,0.2410878241062164,0.7710142135620117,0.7710142135620117,1.0,1.0,-0.986521303653717,0.4028565287590027,0.5836647748947144,0.1979537010192871,0.0,0.0,0.4245656728744507,49.80495834350586,46.0,-11.455827713012695,-9163.748046875,138.07656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,306.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.517578125,18000.0,0.0,0.0,0.1974155306816101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400739729404449,0.3400787711143493,-4.7998955778894015e-06,0.0,0.0002003516710828,0.0,0.0,16.224700927734375,0.0,0.0,0.0,0.3194598257541656,4.0,0.0,1.0
660480,293.1573181152344,297.1499938964844,293.1499938964844,0.0769203007221221,-1646.195068359375,304.151123046875,0.623894453048706,0.0987377166748046,0.0905472114682197,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.4839390516281128,0.050000000745058,0.0490650571882724,293.28814697265625,297.1499938964844,293.1499938964844,0.0339338406920433,-878.4514770507812,304.1639404296875,0.5722491145133972,0.0769035667181015,0.0556733682751655,293.20623779296875,297.1499938964844,293.1499938964844,0.3255806565284729,-6193.26123046875,304.1144714355469,0.9990000128746032,0.4473817348480224,0.394006997346878,293.3240051269531,297.1499938964844,293.1499938964844,0.0055889901705086,-2042.7576904296875,298.3826599121094,0.4839390516281128,0.050000000745058,0.2327435165643692,291.1095275878906,291.1499938964844,263.864501953125,261.83184814453125,281.8702392578125,294.2823486328125,291.10870361328125,1.0,0.2410878241062164,0.7710142135620117,0.7710142135620117,1.0,1.0,-0.986521303653717,0.4028565287590027,0.5836647748947144,0.1979537010192871,0.0,0.0,0.4245656728744507,49.80495834350586,46.0,-11.455827713012695,-9163.748046875,138.07656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,306.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.517578125,18000.0,0.0,0.0,0.1974155306816101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400739729404449,0.3400787711143493,-4.7998955778894015e-06,0.0,0.0002003516710828,0.0,0.0,16.224700927734375,0.0,0.0,0.0,0.3194598257541656,4.0,0.0,1.0
660540,293.1599426269531,297.1499938964844,293.1499938964844,0.0761360079050064,-1633.5406494140625,304.1520690917969,0.6233160495758057,0.0980216562747955,0.0898993611335754,294.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.4846501350402832,0.050000000745058,0.0490512661635875,293.2881774902344,297.1499938964844,293.1499938964844,0.0309293344616889,-839.080322265625,304.164306640625,0.5627346038818359,0.0733984783291816,0.0532134398818016,293.2196044921875,297.1499938964844,293.1499938964844,0.3244418501853943,-6169.87744140625,304.1288146972656,0.9990000128746032,0.443215936422348,0.3923405110836029,293.3277282714844,297.1499938964844,293.1499938964844,0.0055221724323928,-2021.2332763671875,298.3149719238281,0.4846501350402832,0.050000000745058,0.232678085565567,291.1165771484375,291.1499938964844,263.86248779296875,261.8349609375,281.8907165527344,294.3460998535156,291.12030029296875,1.0,0.2393313497304916,0.7708491086959839,0.7708491086959839,1.0,1.0,-0.980703353881836,0.4009351134300232,0.5797682404518127,0.1948696672916412,0.0,0.0,0.4290108382701874,49.347755432128906,34.0,19.120925903320312,-9165.1533203125,135.86178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1569519042969,306.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.42578125,18000.0,0.0,0.0,0.1985819041728973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470849692821502,0.3470897972583771,-4.828095825359924e-06,0.0,0.0002015353820752,0.0,0.0,16.708656311035156,0.0,0.0,0.0,0.3214024901390075,4.0,0.0,1.0
660600,293.1599426269531,297.1499938964844,293.1499938964844,0.0761360079050064,-1633.5406494140625,304.1520690917969,0.6233160495758057,0.0980216562747955,0.0898993611335754,294.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.4846501350402832,0.050000000745058,0.0490512661635875,293.2881774902344,297.1499938964844,293.1499938964844,0.0309293344616889,-839.080322265625,304.164306640625,0.5627346038818359,0.0733984783291816,0.0532134398818016,293.2196044921875,297.1499938964844,293.1499938964844,0.3244418501853943,-6169.87744140625,304.1288146972656,0.9990000128746032,0.443215936422348,0.3923405110836029,293.3277282714844,297.1499938964844,293.1499938964844,0.0055221724323928,-2021.2332763671875,298.3149719238281,0.4846501350402832,0.050000000745058,0.232678085565567,291.1165771484375,291.1499938964844,263.86248779296875,261.8349609375,281.8907165527344,294.3460998535156,291.12030029296875,1.0,0.2393313497304916,0.7708491086959839,0.7708491086959839,1.0,1.0,-0.980703353881836,0.4009351134300232,0.5797682404518127,0.1948696672916412,0.0,0.0,0.4290108382701874,49.347755432128906,34.0,19.120925903320312,-9165.1533203125,135.86178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1569519042969,306.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.42578125,18000.0,0.0,0.0,0.1985819041728973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470849692821502,0.3470897972583771,-4.828095825359924e-06,0.0,0.0002015353820752,0.0,0.0,16.708656311035156,0.0,0.0,0.0,0.3214024901390075,4.0,0.0,1.0
660660,293.1618957519531,297.1499938964844,293.1499938964844,0.0751181244850158,-1616.8956298828125,304.153076171875,0.6280221343040466,0.0973726287484169,0.0891969799995422,294.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4899060130119324,0.050000000745058,0.0489512495696544,293.2878112792969,297.1499938964844,293.1499938964844,0.028043333441019,-802.359619140625,304.1642761230469,0.5589960217475891,0.0699690133333206,0.0507223755121231,293.2171936035156,297.1499938964844,293.1499938964844,0.3121031522750854,-5972.5390625,304.1566467285156,0.9990000128746032,0.4419107735157013,0.3800542652606964,293.3311767578125,297.1499938964844,293.1499938964844,0.0054372632876038,-1991.6309814453125,298.2601318359375,0.4899060130119324,0.050000000745058,0.2322036623954773,291.1529846191406,291.1499938964844,263.8594970703125,261.8372802734375,281.8965759277344,294.3471984863281,291.1578063964844,1.0,0.2331203818321228,0.770685076713562,0.770685076713562,1.0,1.0,-0.9614384770393372,0.3928021788597107,0.5686362385749817,0.189659759402275,0.0,0.0,0.4262630939483642,46.565616607666016,25.0,44.96973419189453,-9041.0703125,126.60092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512084960937,306.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.90625,18000.0,0.0,0.0,0.1998464614152908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462917506694793,0.3462965786457062,-4.836892912862822e-06,0.0,0.000202818744583,0.0,0.0,16.691164016723633,0.0,0.0,0.0,0.3213454782962799,4.0,0.0,1.0
660720,293.1618957519531,297.1499938964844,293.1499938964844,0.0751181244850158,-1616.8956298828125,304.153076171875,0.6280221343040466,0.0973726287484169,0.0891969799995422,294.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4899060130119324,0.050000000745058,0.0489512495696544,293.2878112792969,297.1499938964844,293.1499938964844,0.028043333441019,-802.359619140625,304.1642761230469,0.5589960217475891,0.0699690133333206,0.0507223755121231,293.2171936035156,297.1499938964844,293.1499938964844,0.3121031522750854,-5972.5390625,304.1566467285156,0.9990000128746032,0.4419107735157013,0.3800542652606964,293.3311767578125,297.1499938964844,293.1499938964844,0.0054372632876038,-1991.6309814453125,298.2601318359375,0.4899060130119324,0.050000000745058,0.2322036623954773,291.1529846191406,291.1499938964844,263.8594970703125,261.8372802734375,281.8965759277344,294.3471984863281,291.1578063964844,1.0,0.2331203818321228,0.770685076713562,0.770685076713562,1.0,1.0,-0.9614384770393372,0.3928021788597107,0.5686362385749817,0.189659759402275,0.0,0.0,0.4262630939483642,46.565616607666016,25.0,44.96973419189453,-9041.0703125,126.60092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512084960937,306.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.90625,18000.0,0.0,0.0,0.1998464614152908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462917506694793,0.3462965786457062,-4.836892912862822e-06,0.0,0.000202818744583,0.0,0.0,16.691164016723633,0.0,0.0,0.0,0.3213454782962799,4.0,0.0,1.0
660780,293.1628112792969,297.1499938964844,293.1499938964844,0.0741938576102256,-1601.833984375,304.153564453125,0.6364055275917053,0.0968804359436035,0.0885801389813423,294.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.4980306625366211,0.050000000745058,0.0488086082041263,293.2865905761719,297.1499938964844,293.1499938964844,0.0251110177487134,-757.6336059570312,304.164306640625,0.5591094493865967,0.0667250007390976,0.0483112968504428,293.2002258300781,297.1499938964844,293.1499938964844,0.2937258780002594,-5682.181640625,304.1849975585937,0.9990000128746032,0.4436199367046356,0.3618111610412597,293.3336486816406,297.1499938964844,293.1499938964844,0.005349223036319,-1960.818359375,298.2073974609375,0.4980306625366211,0.050000000745058,0.2315270155668258,291.1898803710937,291.1499938964844,263.8555908203125,261.8388366699219,281.8840026855469,294.2933044433594,291.1943054199219,1.0,0.2244815081357956,0.7705211043357849,0.7705211043357849,1.0,1.0,-0.9349265098571776,0.3812970817089081,0.5536293983459473,0.1835049539804458,0.0,0.0,0.4184340238571167,42.63717269897461,28.0,49.47338485717773,-8839.4326171875,114.19464111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,306.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.64453125,18000.0,0.0,0.0,0.2005239129066467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382913768291473,0.3382961750030517,-4.8164893087232485e-06,0.0,0.0002035062934737,0.0,0.0,16.175678253173828,0.0,0.0,0.0,0.3192878067493438,4.0,0.0,1.0
660840,293.1628112792969,297.1499938964844,293.1499938964844,0.0741938576102256,-1601.833984375,304.153564453125,0.6364055275917053,0.0968804359436035,0.0885801389813423,294.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.4980306625366211,0.050000000745058,0.0488086082041263,293.2865905761719,297.1499938964844,293.1499938964844,0.0251110177487134,-757.6336059570312,304.164306640625,0.5591094493865967,0.0667250007390976,0.0483112968504428,293.2002258300781,297.1499938964844,293.1499938964844,0.2937258780002594,-5682.181640625,304.1849975585937,0.9990000128746032,0.4436199367046356,0.3618111610412597,293.3336486816406,297.1499938964844,293.1499938964844,0.005349223036319,-1960.818359375,298.2073974609375,0.4980306625366211,0.050000000745058,0.2315270155668258,291.1898803710937,291.1499938964844,263.8555908203125,261.8388366699219,281.8840026855469,294.2933044433594,291.1943054199219,1.0,0.2244815081357956,0.7705211043357849,0.7705211043357849,1.0,1.0,-0.9349265098571776,0.3812970817089081,0.5536293983459473,0.1835049539804458,0.0,0.0,0.4184340238571167,42.63717269897461,28.0,49.47338485717773,-8839.4326171875,114.19464111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,306.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.64453125,18000.0,0.0,0.0,0.2005239129066467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382913768291473,0.3382961750030517,-4.8164893087232485e-06,0.0,0.0002035062934737,0.0,0.0,16.175678253173828,0.0,0.0,0.0,0.3192878067493438,4.0,0.0,1.0
660900,293.1629638671875,297.1499938964844,293.1499938964844,0.0738281309604644,-1595.896484375,304.1535949707031,0.6399868130683899,0.0966908857226371,0.0883431509137153,294.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027282714844,0.5014723539352417,0.050000000745058,0.0487536713480949,293.2856140136719,297.1499938964844,293.1499938964844,0.0238450095057487,-738.7716064453125,304.1640014648437,0.5583086013793945,0.0651847049593925,0.0471759513020515,293.18853759765625,297.1499938964844,293.1499938964844,0.286198079586029,-5564.18017578125,304.1922302246094,0.9990000128746032,0.4452815949916839,0.3545331656932831,293.3344421386719,297.1499938964844,293.1499938964844,0.005308864172548,-1946.7589111328125,298.180908203125,0.5014723539352417,0.050000000745058,0.2312664240598678,291.205810546875,291.1499938964844,263.8533020019531,261.83935546875,281.8694763183594,294.2573547363281,291.2091064453125,1.0,0.2212984263896942,0.770439088344574,0.770439088344574,1.0,1.0,-0.9241616725921632,0.3767053186893463,0.5474563837051392,0.1808378249406814,0.0,0.0,0.4131017625331878,41.11587142944336,28.0,42.69595718383789,-8740.9296875,109.43922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542907714844,306.7728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.099609375,18000.0,0.0,0.0,0.2005012482404709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323220014572143,0.3323267996311188,-4.797977453563362e-06,0.0,0.0002034832868957,0.0,0.0,15.786157608032228,0.0,0.0,0.0,0.3177208602428436,4.0,0.0,1.0
660960,293.1629943847656,297.1499938964844,293.1499938964844,0.0735546797513961,-1591.5355224609375,304.1534423828125,0.6427893042564392,0.0965210273861885,0.0881427377462387,294.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.5042133331298828,0.050000000745058,0.0487123094499111,293.28448486328125,297.1499938964844,293.1499938964844,0.022705964744091,-721.2672729492188,304.1635131835937,0.5565629005432129,0.0636895596981048,0.0460840687155723,293.177490234375,297.1499938964844,293.1499938964844,0.2804573476314544,-5474.830078125,304.1949157714844,0.9990000128746032,0.4469636082649231,0.3489532470703125,293.3349609375,297.1499938964844,293.1499938964844,0.0052725495770573,-1934.6044921875,298.1513977050781,0.5042133331298828,0.050000000745058,0.2310702204704284,291.2138061523437,291.1499938964844,263.8507995605469,261.8397216796875,281.853515625,294.22735595703125,291.2144470214844,1.0,0.2187114655971527,0.7705355882644653,0.7705355882644653,1.0,1.0,-0.9156272411346436,0.373159259557724,0.5424679517745972,0.1785541772842407,0.0,0.0,0.4079921841621399,39.962432861328125,31.0,25.849754333496094,-8651.7822265625,105.8164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970458984375,306.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.865234375,18000.0,0.0,0.0,0.2002246677875518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258790671825409,0.3258838355541229,-4.776022706209915e-06,0.0,0.000203202580451,0.0,0.0,15.365047454833984,0.0,0.0,0.0,0.3160301446914673,4.0,0.0,1.0
661020,293.1629638671875,297.1499938964844,293.1499938964844,0.0731803253293037,-1585.76513671875,304.1529235839844,0.646539032459259,0.09619951993227,0.0877984762191772,294.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108459472656,0.5080684423446655,0.050000000745058,0.048657588660717,293.2818603515625,297.1499938964844,293.1499938964844,0.0206870883703231,-688.9364013671875,304.1623840332031,0.5509640574455261,0.0608108676970005,0.0440062619745731,293.1592712402344,297.1499938964844,293.1499938964844,0.2728153765201568,-5357.64453125,304.1924743652344,0.9990000128746032,0.4499717056751251,0.3414295017719269,293.3354797363281,297.1499938964844,293.1499938964844,0.0052098538726568,-1914.7315673828125,298.0843200683594,0.5080684423446655,0.050000000745058,0.2308106422424316,291.2100524902344,291.1499938964844,263.84521484375,261.8399658203125,281.8246765136719,294.1884765625,291.2087707519531,1.0,0.2151384502649307,0.7707284688949585,0.7707284688949585,1.0,1.0,-0.9033108353614808,0.3682748675346374,0.5350359678268433,0.1747088581323623,0.0,0.0,0.4000804722309112,38.4139404296875,34.0,-1.4991123676300049,-8526.189453125,100.86578369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187805175781,306.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.345703125,18000.0,0.0,0.0,0.19898521900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154110014438629,0.3154157400131225,-4.735475613415474e-06,0.0,0.0002019446983467,0.0,0.0,14.678643226623535,0.0,0.0,0.0,0.3132277727127075,4.0,0.0,1.0
661080,293.1629638671875,297.1499938964844,293.1499938964844,0.0731803253293037,-1585.76513671875,304.1529235839844,0.646539032459259,0.09619951993227,0.0877984762191772,294.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108459472656,0.5080684423446655,0.050000000745058,0.048657588660717,293.2818603515625,297.1499938964844,293.1499938964844,0.0206870883703231,-688.9364013671875,304.1623840332031,0.5509640574455261,0.0608108676970005,0.0440062619745731,293.1592712402344,297.1499938964844,293.1499938964844,0.2728153765201568,-5357.64453125,304.1924743652344,0.9990000128746032,0.4499717056751251,0.3414295017719269,293.3354797363281,297.1499938964844,293.1499938964844,0.0052098538726568,-1914.7315673828125,298.0843200683594,0.5080684423446655,0.050000000745058,0.2308106422424316,291.2100524902344,291.1499938964844,263.84521484375,261.8399658203125,281.8246765136719,294.1884765625,291.2087707519531,1.0,0.2151384502649307,0.7707284688949585,0.7707284688949585,1.0,1.0,-0.9033108353614808,0.3682748675346374,0.5350359678268433,0.1747088581323623,0.0,0.0,0.4000804722309112,38.4139404296875,34.0,-1.4991123676300049,-8526.189453125,100.86578369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187805175781,306.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.345703125,18000.0,0.0,0.0,0.19898521900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154110014438629,0.3154157400131225,-4.735475613415474e-06,0.0,0.0002019446983467,0.0,0.0,14.678643226623535,0.0,0.0,0.0,0.3132277727127075,4.0,0.0,1.0
661140,293.1630249023437,297.1499938964844,293.1499938964844,0.0728731006383895,-1581.130126953125,304.1524658203125,0.6478747725486755,0.0958558320999145,0.0874747559428215,294.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.5098705291748047,0.050000000745058,0.048633337020874,293.2791442871094,297.1499938964844,293.1499938964844,0.0189035255461931,-658.5115966796875,304.1612243652344,0.5427846908569336,0.0580255724489688,0.0420279912650585,293.1474609375,297.1499938964844,293.1499938964844,0.2692804038524627,-5305.84375,304.1841125488281,0.9990000128746032,0.4521459937095642,0.3380388617515564,293.3358459472656,297.1499938964844,293.1499938964844,0.005153470672667,-1897.3255615234373,298.0138244628906,0.5098705291748047,0.050000000745058,0.2306956052780151,291.1985168457031,291.1499938964844,263.8388977050781,261.8396301269531,281.79986572265625,294.1744079589844,291.196533203125,1.0,0.213369220495224,0.7709214091300964,0.7709214091300964,1.0,1.0,-0.8963094353675842,0.365855723619461,0.5304537415504456,0.1716407686471939,0.0,0.0,0.3943347334861755,37.69040298461914,37.0,-15.180030822753906,-8455.7294921875,98.34042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545227050781,306.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.255859375,18000.0,0.0,0.0,0.1970792561769485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079145848751068,0.3079192638397217,-4.705700121121481e-06,0.0,0.0002000103995669,0.0,0.0,14.194401741027832,0.0,0.0,0.0,0.3112236559391022,4.0,0.0,1.0
661200,293.1630249023437,297.1499938964844,293.1499938964844,0.0728731006383895,-1581.130126953125,304.1524658203125,0.6478747725486755,0.0958558320999145,0.0874747559428215,294.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.5098705291748047,0.050000000745058,0.048633337020874,293.2791442871094,297.1499938964844,293.1499938964844,0.0189035255461931,-658.5115966796875,304.1612243652344,0.5427846908569336,0.0580255724489688,0.0420279912650585,293.1474609375,297.1499938964844,293.1499938964844,0.2692804038524627,-5305.84375,304.1841125488281,0.9990000128746032,0.4521459937095642,0.3380388617515564,293.3358459472656,297.1499938964844,293.1499938964844,0.005153470672667,-1897.3255615234373,298.0138244628906,0.5098705291748047,0.050000000745058,0.2306956052780151,291.1985168457031,291.1499938964844,263.8388977050781,261.8396301269531,281.79986572265625,294.1744079589844,291.196533203125,1.0,0.213369220495224,0.7709214091300964,0.7709214091300964,1.0,1.0,-0.8963094353675842,0.365855723619461,0.5304537415504456,0.1716407686471939,0.0,0.0,0.3943347334861755,37.69040298461914,37.0,-15.180030822753906,-8455.7294921875,98.34042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545227050781,306.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.255859375,18000.0,0.0,0.0,0.1970792561769485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079145848751068,0.3079192638397217,-4.705700121121481e-06,0.0,0.0002000103995669,0.0,0.0,14.194401741027832,0.0,0.0,0.0,0.3112236559391022,4.0,0.0,1.0
661260,293.1629943847656,297.1499938964844,293.1499938964844,0.072613887488842,-1577.306396484375,304.1520690917969,0.6471068263053894,0.0955305993556976,0.0871666744351387,294.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.5098559856414795,0.050000000745058,0.0486335642635822,293.2763977050781,297.1499938964844,293.1499938964844,0.0173010434955358,-629.3073120117188,304.16015625,0.5324608087539673,0.0553106181323528,0.0401149317622184,293.1420288085937,297.1499938964844,293.1499938964844,0.2691864669322967,-5308.5849609375,304.1728515625,0.9990000128746032,0.4533197581768036,0.3380661308765411,293.3362731933594,297.1499938964844,293.1499938964844,0.0051010786555707,-1881.489990234375,297.94049072265625,0.5098559856414795,0.050000000745058,0.2306966930627823,291.1819152832031,291.1499938964844,263.8319091796875,261.8387756347656,281.7691955566406,294.1646728515625,291.1792297363281,1.0,0.2130871564149856,0.7710220813751221,0.7710220813751221,1.0,1.0,-0.8936764597892761,0.3654422760009765,0.5282341241836548,0.1692081093788147,0.0,0.0,0.391137421131134,37.629920959472656,40.0,-24.02826499938965,-8431.853515625,97.7209930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744873046875,306.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.654296875,18000.0,0.0,0.0,0.1948117017745971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032817542552948,0.3032864332199096,-4.68596499558771e-06,0.0,0.000197709116037,0.0,0.0,13.895387649536133,0.0,0.0,0.0,0.3099777400493622,4.0,0.0,1.0
