time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.1629943847656,297.1499938964844,293.1499938964844,0.072613887488842,-1577.306396484375,304.1520690917969,0.6471068263053894,0.0955305993556976,0.0871666744351387,294.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.5098559856414795,0.050000000745058,0.0486335642635822,293.2763977050781,297.1499938964844,293.1499938964844,0.0173010434955358,-629.3073120117188,304.16015625,0.5324608087539673,0.0553106181323528,0.0401149317622184,293.1420288085937,297.1499938964844,293.1499938964844,0.2691864669322967,-5308.5849609375,304.1728515625,0.9990000128746032,0.4533197581768036,0.3380661308765411,293.3362731933594,297.1499938964844,293.1499938964844,0.0051010786555707,-1881.489990234375,297.94049072265625,0.5098559856414795,0.050000000745058,0.2306966930627823,291.1819152832031,291.1499938964844,263.8319091796875,261.8387756347656,281.7691955566406,294.1646728515625,291.1792297363281,1.0,0.2130871564149856,0.7710220813751221,0.7710220813751221,1.0,1.0,-0.8936764597892761,0.3654422760009765,0.5282341241836548,0.1692081093788147,0.0,0.0,0.391137421131134,37.629920959472656,40.0,-24.02826499938965,-8431.853515625,97.7209930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744873046875,306.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.654296875,18000.0,0.0,0.0,0.1948117017745971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032817542552948,0.3032864332199096,-4.68596499558771e-06,0.0,0.000197709116037,0.0,0.0,13.895387649536133,0.0,0.0,0.0,0.3099777400493622,4.0,0.0,1.0
661380,293.16229248046875,297.1499938964844,293.1499938964844,0.0725238472223281,-1576.2032470703125,304.1515197753906,0.6449315547943115,0.0953414961695671,0.0869848951697349,294.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5083715319633484,0.050000000745058,0.0486535504460334,293.2733459472656,297.1499938964844,293.1499938964844,0.0158844832330942,-601.7100830078125,304.1591491699219,0.5209178328514099,0.0527219697833061,0.0382958352565765,293.1420593261719,297.1499938964844,293.1499938964844,0.2719425857067108,-5356.130859375,304.16064453125,0.9990000128746032,0.4535262584686279,0.3408543467521667,293.33648681640625,297.1499938964844,293.1499938964844,0.005052784923464,-1867.217041015625,297.865234375,0.5083715319633484,0.050000000745058,0.2307914942502975,291.1607666015625,291.1499938964844,263.8243103027344,261.83746337890625,281.7294311523437,294.1500549316406,291.1577453613281,1.0,0.2140316814184188,0.7711227536201477,0.7711227536201477,1.0,1.0,-0.8947578072547913,0.3667217791080475,0.5280359983444214,0.1673621088266372,0.0,0.0,0.3910928070545196,38.1068000793457,43.0,-29.31807327270508,-8454.5390625,98.66364288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.555419921875,306.8681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.1925267577171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021134734153747,0.3021181523799896,-4.677257038565585e-06,0.0,0.0001953901810338,0.0,0.0,13.81025218963623,0.0,0.0,0.0,0.3096059262752533,4.0,0.0,1.0
661440,293.16229248046875,297.1499938964844,293.1499938964844,0.0725238472223281,-1576.2032470703125,304.1515197753906,0.6449315547943115,0.0953414961695671,0.0869848951697349,294.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5083715319633484,0.050000000745058,0.0486535504460334,293.2733459472656,297.1499938964844,293.1499938964844,0.0158844832330942,-601.7100830078125,304.1591491699219,0.5209178328514099,0.0527219697833061,0.0382958352565765,293.1420593261719,297.1499938964844,293.1499938964844,0.2719425857067108,-5356.130859375,304.16064453125,0.9990000128746032,0.4535262584686279,0.3408543467521667,293.33648681640625,297.1499938964844,293.1499938964844,0.005052784923464,-1867.217041015625,297.865234375,0.5083715319633484,0.050000000745058,0.2307914942502975,291.1607666015625,291.1499938964844,263.8243103027344,261.83746337890625,281.7294311523437,294.1500549316406,291.1577453613281,1.0,0.2140316814184188,0.7711227536201477,0.7711227536201477,1.0,1.0,-0.8947578072547913,0.3667217791080475,0.5280359983444214,0.1673621088266372,0.0,0.0,0.3910928070545196,38.1068000793457,43.0,-29.31807327270508,-8454.5390625,98.66364288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.555419921875,306.8681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.1925267577171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021134734153747,0.3021181523799896,-4.677257038565585e-06,0.0,0.0001953901810338,0.0,0.0,13.81025218963623,0.0,0.0,0.0,0.3096059262752533,4.0,0.0,1.0
661500,293.16180419921875,297.1499938964844,293.1499938964844,0.0725313425064086,-1576.4765625,304.1512451171875,0.6434335708618164,0.0952840968966484,0.0869393050670623,294.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5071834921836853,0.050000000745058,0.0486699342727661,293.271728515625,297.1499938964844,293.1499938964844,0.0152406403794884,-588.5101318359375,304.1586608886719,0.5149526596069336,0.0514768846333026,0.0374261438846588,293.14385986328125,297.1499938964844,293.1499938964844,0.2742135524749756,-5393.75537109375,304.15460205078125,0.9990000128746032,0.4532734453678131,0.3431244492530823,293.3365173339844,297.1499938964844,293.1499938964844,0.0050294776447117,-1860.33154296875,297.82763671875,0.5071834921836853,0.050000000745058,0.2308692038059234,291.14996337890625,291.1499938964844,263.8203125,261.8366394042969,281.7088928222656,294.1444396972656,291.1470947265625,1.0,0.2148971110582351,0.7711731195449829,0.7711731195449829,1.0,1.0,-0.8964961171150208,0.3678993284702301,0.528596818447113,0.1666474044322967,0.0,0.0,0.3921857178211212,38.51927947998047,43.0,-29.61395072937012,-8481.0908203125,99.64295196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5757751464844,306.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.794921875,18000.0,0.0,0.0,0.1914894133806228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302857905626297,0.3028625845909118,-4.677352535509272e-06,0.0,0.0001943374081747,0.0,0.0,13.84949779510498,0.0,0.0,0.0,0.3097551167011261,4.0,0.0,1.0
661560,293.1612548828125,297.1499938964844,293.1499938964844,0.0725584253668785,-1577.0479736328125,304.1509704589844,0.6417048573493958,0.0952415242791175,0.0869134366512298,294.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5057587623596191,0.050000000745058,0.0486900582909584,293.27008056640625,297.1499938964844,293.1499938964844,0.0146336983889341,-575.6396484375,304.1581726074219,0.5089623928070068,0.0502608083188533,0.0365803577005863,293.146728515625,297.1499938964844,293.1499938964844,0.2769877314567566,-5439.07958984375,304.1487121582031,0.9990000128746032,0.4527893662452698,0.3458932042121887,293.33648681640625,297.1499938964844,293.1499938964844,0.0050066537223756,-1853.545654296875,297.790283203125,0.5057587623596191,0.050000000745058,0.2309646755456924,291.1397399902344,291.1499938964844,263.8161926269531,261.835693359375,281.6888732910156,294.1405944824219,291.1370544433594,1.0,0.2159869372844696,0.7711590528488159,0.7711590528488159,1.0,1.0,-0.89891117811203,0.3693692684173584,0.5295419096946716,0.1660571545362472,0.0,0.0,0.3938987851142883,39.03369140625,46.0,-28.78312492370605,-8515.2802734375,100.91932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58135986328125,306.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.109375,18000.0,0.0,0.0,0.1905745565891266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043632209300995,0.3043678998947143,-4.680171059590066e-06,0.0,0.0001934089377755,0.0,0.0,13.936217308044434,0.0,0.0,0.0,0.310100644826889,4.0,0.0,1.0
661620,293.1601257324219,297.1499938964844,293.1499938964844,0.0726480856537818,-1578.7198486328125,304.1504821777344,0.6378292441368103,0.0951833203434944,0.0868995934724807,294.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5024834275245667,0.050000000745058,0.0487383790314197,293.2673645019531,297.1499938964844,293.1499938964844,0.0141444886103272,-565.7067260742188,304.12567138671875,0.5025047659873962,0.050000000745058,0.0360022112727165,293.1552429199219,297.1499938964844,293.1499938964844,0.2836155593395233,-5545.751953125,304.1381530761719,0.9990000128746032,0.451153427362442,0.3524537682533264,293.33648681640625,297.1499938964844,293.1499938964844,0.004961515776813,-1839.9742431640625,297.71630859375,0.5024834275245667,0.050000000745058,0.2311938852071762,291.12091064453125,291.1499938964844,263.8075866699219,261.8335876464844,281.65167236328125,294.1417541503906,291.1184387207031,1.0,0.2187825143337249,0.7711310386657715,0.7711310386657715,1.0,1.0,-0.9064061641693116,0.37348672747612,0.5329194664955139,0.1653870493173599,0.0,0.0,0.3990479409694671,40.29507064819336,49.0,-26.741151809692383,-8605.8466796875,104.40200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5465087890625,306.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.484375,18000.0,0.0,0.0,0.1892472058534622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094497919082641,0.309454470872879,-4.693315531767439e-06,0.0,0.0001920618524309,0.0,0.0,14.241087913513184,0.0,0.0,0.0,0.311337798833847,4.0,0.0,1.0
661680,293.1601257324219,297.1499938964844,293.1499938964844,0.0726480856537818,-1578.7198486328125,304.1504821777344,0.6378292441368103,0.0951833203434944,0.0868995934724807,294.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5024834275245667,0.050000000745058,0.0487383790314197,293.2673645019531,297.1499938964844,293.1499938964844,0.0141444886103272,-565.7067260742188,304.12567138671875,0.5025047659873962,0.050000000745058,0.0360022112727165,293.1552429199219,297.1499938964844,293.1499938964844,0.2836155593395233,-5545.751953125,304.1381530761719,0.9990000128746032,0.451153427362442,0.3524537682533264,293.33648681640625,297.1499938964844,293.1499938964844,0.004961515776813,-1839.9742431640625,297.71630859375,0.5024834275245667,0.050000000745058,0.2311938852071762,291.12091064453125,291.1499938964844,263.8075866699219,261.8335876464844,281.65167236328125,294.1417541503906,291.1184387207031,1.0,0.2187825143337249,0.7711310386657715,0.7711310386657715,1.0,1.0,-0.9064061641693116,0.37348672747612,0.5329194664955139,0.1653870493173599,0.0,0.0,0.3990479409694671,40.29507064819336,49.0,-26.741151809692383,-8605.8466796875,104.40200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5465087890625,306.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.484375,18000.0,0.0,0.0,0.1892472058534622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094497919082641,0.309454470872879,-4.693315531767439e-06,0.0,0.0001920618524309,0.0,0.0,14.241087913513184,0.0,0.0,0.0,0.311337798833847,4.0,0.0,1.0
661740,293.1590270996094,297.1499938964844,293.1499938964844,0.072768785059452,-1580.8480224609375,304.150146484375,0.6334152221679688,0.0951489880681037,0.0869199931621551,294.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4986997246742248,0.050000000745058,0.0487979166209697,293.2659912109375,297.1499938964844,293.1499938964844,0.0140894772484898,-565.3464965820312,304.0866394042969,0.498699426651001,0.050000000745058,0.0360419154167175,293.1667785644531,297.1499938964844,293.1499938964844,0.2916831076145172,-5673.71240234375,304.1286926269531,0.9990000128746032,0.4486886858940124,0.36037477850914,293.3365478515625,297.1499938964844,293.1499938964844,0.0049171242862939,-1826.4586181640625,297.6427307128906,0.4986997246742248,0.050000000745058,0.2314763069152832,291.1036682128906,291.1499938964844,263.7986145019531,261.8311462402344,281.6216735839844,294.15704345703125,291.1016845703125,1.0,0.2222734689712524,0.7711029648780823,0.7711029648780823,1.0,1.0,-0.9163946509361268,0.3786694407463074,0.5377252101898193,0.1652979403734207,0.0,0.0,0.4064149558544159,41.86922836303711,52.0,-23.175901412963867,-8720.1181640625,108.95352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522705078125,306.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.654296875,18000.0,0.0,0.0,0.1887754946947097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173126876354217,0.317317396402359,-4.716390776593471e-06,0.0,0.0001915831380756,0.0,0.0,14.726119995117188,0.0,0.0,0.0,0.3133176565170288,4.0,0.0,1.0
661800,293.1590270996094,297.1499938964844,293.1499938964844,0.072768785059452,-1580.8480224609375,304.150146484375,0.6334152221679688,0.0951489880681037,0.0869199931621551,294.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4986997246742248,0.050000000745058,0.0487979166209697,293.2659912109375,297.1499938964844,293.1499938964844,0.0140894772484898,-565.3464965820312,304.0866394042969,0.498699426651001,0.050000000745058,0.0360419154167175,293.1667785644531,297.1499938964844,293.1499938964844,0.2916831076145172,-5673.71240234375,304.1286926269531,0.9990000128746032,0.4486886858940124,0.36037477850914,293.3365478515625,297.1499938964844,293.1499938964844,0.0049171242862939,-1826.4586181640625,297.6427307128906,0.4986997246742248,0.050000000745058,0.2314763069152832,291.1036682128906,291.1499938964844,263.7986145019531,261.8311462402344,281.6216735839844,294.15704345703125,291.1016845703125,1.0,0.2222734689712524,0.7711029648780823,0.7711029648780823,1.0,1.0,-0.9163946509361268,0.3786694407463074,0.5377252101898193,0.1652979403734207,0.0,0.0,0.4064149558544159,41.86922836303711,52.0,-23.175901412963867,-8720.1181640625,108.95352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522705078125,306.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.654296875,18000.0,0.0,0.0,0.1887754946947097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173126876354217,0.317317396402359,-4.716390776593471e-06,0.0,0.0001915831380756,0.0,0.0,14.726119995117188,0.0,0.0,0.0,0.3133176565170288,4.0,0.0,1.0
661860,293.1579895019531,297.1499938964844,293.1499938964844,0.072900615632534,-1583.0947265625,304.1498718261719,0.6285803318023682,0.095133438706398,0.086969070136547,294.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.4945299923419952,0.050000000745058,0.0488682240247726,293.2646484375,297.1499938964844,293.1499938964844,0.0140427006408572,-565.0840454101562,304.04864501953125,0.4945299923419952,0.050000000745058,0.0360939055681228,293.1809997558594,297.1499938964844,293.1499938964844,0.3010017275810241,-5819.66455078125,304.12030029296875,0.9990000128746032,0.445383608341217,0.369510143995285,293.33673095703125,297.1499938964844,293.1499938964844,0.0048727453686296,-1812.6064453125,297.5705871582031,0.4945299923419952,0.050000000745058,0.2318098098039627,291.0903625488281,291.1499938964844,263.7892761230469,261.8284606933594,281.5964050292969,294.17779541015625,291.0888671875,1.0,0.2263147681951522,0.7709589004516602,0.7709589004516602,1.0,1.0,-0.9279640316963196,0.384474515914917,0.5434895753860474,0.1656809896230697,0.0,0.0,0.4152936041355133,43.736846923828125,55.0,-18.2611141204834,-8849.1484375,114.40113067626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30694580078125,306.8417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.46875,18000.0,0.0,0.0,0.1892978399991989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274320662021637,0.3274368047714233,-4.748980245494749e-06,0.0,0.0001921132497955,0.0,0.0,15.370076179504396,0.0,0.0,0.0,0.3159512877464294,4.0,0.0,1.0
661920,293.1579895019531,297.1499938964844,293.1499938964844,0.072900615632534,-1583.0947265625,304.1498718261719,0.6285803318023682,0.095133438706398,0.086969070136547,294.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.4945299923419952,0.050000000745058,0.0488682240247726,293.2646484375,297.1499938964844,293.1499938964844,0.0140427006408572,-565.0840454101562,304.04864501953125,0.4945299923419952,0.050000000745058,0.0360939055681228,293.1809997558594,297.1499938964844,293.1499938964844,0.3010017275810241,-5819.66455078125,304.12030029296875,0.9990000128746032,0.445383608341217,0.369510143995285,293.33673095703125,297.1499938964844,293.1499938964844,0.0048727453686296,-1812.6064453125,297.5705871582031,0.4945299923419952,0.050000000745058,0.2318098098039627,291.0903625488281,291.1499938964844,263.7892761230469,261.8284606933594,281.5964050292969,294.17779541015625,291.0888671875,1.0,0.2263147681951522,0.7709589004516602,0.7709589004516602,1.0,1.0,-0.9279640316963196,0.384474515914917,0.5434895753860474,0.1656809896230697,0.0,0.0,0.4152936041355133,43.736846923828125,55.0,-18.2611141204834,-8849.1484375,114.40113067626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30694580078125,306.8417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.46875,18000.0,0.0,0.0,0.1892978399991989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274320662021637,0.3274368047714233,-4.748980245494749e-06,0.0,0.0001921132497955,0.0,0.0,15.370076179504396,0.0,0.0,0.0,0.3159512877464294,4.0,0.0,1.0
661980,293.1570129394531,297.1499938964844,293.1499938964844,0.0730360671877861,-1585.3514404296875,304.1496887207031,0.6234577298164368,0.0951274111866951,0.0870374292135238,294.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.4901131689548492,0.050000000745058,0.0489477328956127,293.2633361816406,297.1499938964844,293.1499938964844,0.0139979030936956,-564.806884765625,304.0113830566406,0.4901131689548492,0.050000000745058,0.0361526273190975,293.1974792480469,297.1499938964844,293.1499938964844,0.3113183379173279,-5979.3857421875,304.113037109375,0.9990000128746032,0.4412620365619659,0.3795768916606903,293.3370361328125,297.1499938964844,293.1499938964844,0.0048283948563039,-1798.4671630859375,297.4996643066406,0.4901131689548492,0.050000000745058,0.2321869730949401,291.0804138183594,291.1499938964844,263.7796936035156,261.8255615234375,281.57696533203125,294.2049865722656,291.0793762207031,1.0,0.2307840436697006,0.770814836025238,0.770814836025238,1.0,1.0,-0.9407461285591124,0.3907392919063568,0.5500068068504333,0.1665153056383133,0.0,0.0,0.4252705574035644,45.85551834106445,43.0,-13.454864501953123,-8987.607421875,120.64290618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,306.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17920.974609375,18000.0,0.0,0.0,0.1908577233552932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393584489822387,0.3393632471561432,-4.790056209458271e-06,0.0,0.0001936963235493,0.0,0.0,16.15430450439453,0.0,0.0,0.0,0.3191559016704559,4.0,0.0,1.0
662040,293.1570129394531,297.1499938964844,293.1499938964844,0.0730360671877861,-1585.3514404296875,304.1496887207031,0.6234577298164368,0.0951274111866951,0.0870374292135238,294.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.4901131689548492,0.050000000745058,0.0489477328956127,293.2633361816406,297.1499938964844,293.1499938964844,0.0139979030936956,-564.806884765625,304.0113830566406,0.4901131689548492,0.050000000745058,0.0361526273190975,293.1974792480469,297.1499938964844,293.1499938964844,0.3113183379173279,-5979.3857421875,304.113037109375,0.9990000128746032,0.4412620365619659,0.3795768916606903,293.3370361328125,297.1499938964844,293.1499938964844,0.0048283948563039,-1798.4671630859375,297.4996643066406,0.4901131689548492,0.050000000745058,0.2321869730949401,291.0804138183594,291.1499938964844,263.7796936035156,261.8255615234375,281.57696533203125,294.2049865722656,291.0793762207031,1.0,0.2307840436697006,0.770814836025238,0.770814836025238,1.0,1.0,-0.9407461285591124,0.3907392919063568,0.5500068068504333,0.1665153056383133,0.0,0.0,0.4252705574035644,45.85551834106445,43.0,-13.454864501953123,-8987.607421875,120.64290618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,306.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17920.974609375,18000.0,0.0,0.0,0.1908577233552932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393584489822387,0.3393632471561432,-4.790056209458271e-06,0.0,0.0001936963235493,0.0,0.0,16.15430450439453,0.0,0.0,0.0,0.3191559016704559,4.0,0.0,1.0
662100,293.156494140625,297.1499938964844,293.1499938964844,0.0730584859848022,-1585.7193603515625,304.14971923828125,0.6230849623680115,0.0951405242085456,0.087046667933464,294.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.4897849857807159,0.050000000745058,0.0489538162946701,293.2626342773437,297.1499938964844,293.1499938964844,0.0139561146497726,-564.173828125,303.99322509765625,0.4897849857807159,0.050000000745058,0.0361571237444877,293.2048645019531,297.1499938964844,293.1499938964844,0.3124620318412781,-5994.625,304.1177978515625,0.9990000128746032,0.4392051100730896,0.3803371787071228,293.337158203125,297.1499938964844,293.1499938964844,0.0048024808056652,-1789.864013671875,297.4654541015625,0.4897849857807159,0.050000000745058,0.2322158366441726,291.0779113769531,291.1499938964844,263.7748413085937,261.8240661621094,281.5732727050781,294.2166748046875,291.0784912109375,1.0,0.2307402938604354,0.7707427740097046,0.7707427740097046,1.0,1.0,-0.9417221546173096,0.391365498304367,0.5503566265106201,0.1661589741706848,0.0,0.0,0.4303507208824157,46.00969314575195,43.0,-3.395951986312866,-9032.09375,121.1126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244445800781,306.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.6484375,18000.0,0.0,0.0,0.1920047253370285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458355367183685,0.3458403348922729,-4.813587565877242e-06,0.0,0.0001948603894561,0.0,0.0,16.59214973449707,0.0,0.0,0.0,0.3209375143051147,4.0,0.0,1.0
662160,293.1559143066406,297.1499938964844,293.1499938964844,0.0730074048042297,-1584.7884521484375,304.1498413085937,0.6243895888328552,0.0951744616031646,0.0870488360524177,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.4908693134784698,0.050000000745058,0.0489337816834449,293.26177978515625,297.1499938964844,293.1499938964844,0.0138880815356969,-562.7830810546875,303.9757995605469,0.4908693134784698,0.050000000745058,0.0361423268914222,293.2085266113281,297.1499938964844,293.1499938964844,0.3101554214954376,-5955.51416015625,304.1278991699219,0.9990000128746032,0.4377911686897278,0.3778306841850281,293.33721923828125,297.1499938964844,293.1499938964844,0.0047723222523927,-1779.032958984375,297.436767578125,0.4908693134784698,0.050000000745058,0.2321207970380783,291.0858459472656,291.1499938964844,263.7698974609375,261.8225402832031,281.5683288574219,294.2163391113281,291.0895690917969,1.0,0.2294578552246093,0.7706408500671387,0.7706408500671387,1.0,1.0,-0.9385627508163452,0.3901096284389496,0.548453152179718,0.1651144623756408,0.0,0.0,0.4338984191417694,45.45999526977539,31.0,17.701507568359375,-9050.6123046875,119.51209259033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283142089844,306.7685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.37109375,18000.0,0.0,0.0,0.1933153867721557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351613700389862,0.3516185581684112,-4.8376377890235744e-06,0.0,0.0001961905363714,0.0,0.0,16.997495651245117,0.0,0.0,0.0,0.3225639164447784,4.0,0.0,1.0
662220,293.1545104980469,297.1499938964844,293.1499938964844,0.072793036699295,-1580.933349609375,304.1502685546875,0.6310070753097534,0.0953079909086227,0.087054967880249,294.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4964078664779663,0.050000000745058,0.0488359704613685,293.2595520019531,297.1499938964844,293.1499938964844,0.0137052433565258,-558.6085205078125,303.94342041015625,0.4964078664779663,0.050000000745058,0.0360700823366642,293.2035217285156,297.1499938964844,293.1499938964844,0.2976910471916199,-5754.5009765625,304.15625,0.9990000128746032,0.4372892677783966,0.3653462827205658,293.33697509765625,297.1499938964844,293.1499938964844,0.0047019566409289,-1752.57958984375,297.3916015625,0.4964078664779663,0.050000000745058,0.2316568195819854,291.12310791015625,291.1499938964844,263.7599792480469,261.81939697265625,281.54669189453125,294.1752624511719,291.1285400390625,1.0,0.2236214727163314,0.7704370617866516,0.7704370617866516,1.0,1.0,-0.9228290915489196,0.3833295106887817,0.5394995212554932,0.1614777147769928,0.0,0.0,0.4351306557655334,42.80363464355469,34.0,47.2448616027832,-8986.291015625,111.8045883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77545166015625,306.74200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.373046875,18000.0,0.0,0.0,0.1960602849721908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562096655368805,0.3562145233154297,-4.867858478974085e-06,0.0,0.0001989762531593,0.0,0.0,17.359344482421875,0.0,0.0,0.0,0.3240326046943664,4.0,0.0,1.0
662280,293.1545104980469,297.1499938964844,293.1499938964844,0.072793036699295,-1580.933349609375,304.1502685546875,0.6310070753097534,0.0953079909086227,0.087054967880249,294.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4964078664779663,0.050000000745058,0.0488359704613685,293.2595520019531,297.1499938964844,293.1499938964844,0.0137052433565258,-558.6085205078125,303.94342041015625,0.4964078664779663,0.050000000745058,0.0360700823366642,293.2035217285156,297.1499938964844,293.1499938964844,0.2976910471916199,-5754.5009765625,304.15625,0.9990000128746032,0.4372892677783966,0.3653462827205658,293.33697509765625,297.1499938964844,293.1499938964844,0.0047019566409289,-1752.57958984375,297.3916015625,0.4964078664779663,0.050000000745058,0.2316568195819854,291.12310791015625,291.1499938964844,263.7599792480469,261.81939697265625,281.54669189453125,294.1752624511719,291.1285400390625,1.0,0.2236214727163314,0.7704370617866516,0.7704370617866516,1.0,1.0,-0.9228290915489196,0.3833295106887817,0.5394995212554932,0.1614777147769928,0.0,0.0,0.4351306557655334,42.80363464355469,34.0,47.2448616027832,-8986.291015625,111.8045883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77545166015625,306.74200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.373046875,18000.0,0.0,0.0,0.1960602849721908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562096655368805,0.3562145233154297,-4.867858478974085e-06,0.0,0.0001989762531593,0.0,0.0,17.359344482421875,0.0,0.0,0.0,0.3240326046943664,4.0,0.0,1.0
662340,293.1529541015625,297.1499938964844,293.1499938964844,0.0727359503507614,-1579.690673828125,304.1502380371094,0.6358574628829956,0.0955055356025695,0.087160401046276,294.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5002985596656799,0.050000000745058,0.0487723089754581,293.2568054199219,297.1499938964844,293.1499938964844,0.0135582340881228,-555.2813720703125,303.91339111328125,0.5002985596656799,0.050000000745058,0.036023061722517,293.1894836425781,297.1499938964844,293.1499938964844,0.2888736724853515,-5614.8447265625,304.1683349609375,0.9990000128746032,0.438775897026062,0.3569836616516113,293.3360900878906,297.1499938964844,293.1499938964844,0.0046373698860406,-1728.5858154296875,297.3456420898437,0.5002985596656799,0.050000000745058,0.2313548326492309,291.1547241210937,291.1499938964844,263.75,261.81622314453125,281.50592041015625,294.1091613769531,291.1563415527344,1.0,0.2202327251434326,0.7702332139015198,0.7702332139015198,1.0,1.0,-0.9124186635017396,0.3789748847484588,0.533443808555603,0.1587297469377517,0.0,0.0,0.4320465922355652,41.06709671020508,37.0,33.2556037902832,-8901.75390625,106.8594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70440673828125,306.6836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.125,18000.0,0.0,0.0,0.198437362909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533191382884979,0.3533240258693695,-4.866252311330754e-06,0.0,0.0002013886987697,0.0,0.0,17.187013626098633,0.0,0.0,0.0,0.3233852982521057,4.0,0.0,1.0
662400,293.1529541015625,297.1499938964844,293.1499938964844,0.0727359503507614,-1579.690673828125,304.1502380371094,0.6358574628829956,0.0955055356025695,0.087160401046276,294.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5002985596656799,0.050000000745058,0.0487723089754581,293.2568054199219,297.1499938964844,293.1499938964844,0.0135582340881228,-555.2813720703125,303.91339111328125,0.5002985596656799,0.050000000745058,0.036023061722517,293.1894836425781,297.1499938964844,293.1499938964844,0.2888736724853515,-5614.8447265625,304.1683349609375,0.9990000128746032,0.438775897026062,0.3569836616516113,293.3360900878906,297.1499938964844,293.1499938964844,0.0046373698860406,-1728.5858154296875,297.3456420898437,0.5002985596656799,0.050000000745058,0.2313548326492309,291.1547241210937,291.1499938964844,263.75,261.81622314453125,281.50592041015625,294.1091613769531,291.1563415527344,1.0,0.2202327251434326,0.7702332139015198,0.7702332139015198,1.0,1.0,-0.9124186635017396,0.3789748847484588,0.533443808555603,0.1587297469377517,0.0,0.0,0.4320465922355652,41.06709671020508,37.0,33.2556037902832,-8901.75390625,106.8594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70440673828125,306.6836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.125,18000.0,0.0,0.0,0.198437362909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533191382884979,0.3533240258693695,-4.866252311330754e-06,0.0,0.0002013886987697,0.0,0.0,17.187013626098633,0.0,0.0,0.0,0.3233852982521057,4.0,0.0,1.0
662460,293.1513366699219,297.1499938964844,293.1499938964844,0.0729356929659843,-1582.8402099609375,304.1498413085937,0.6384555697441101,0.0957620814442634,0.0873498246073722,294.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5021253824234009,0.050000000745058,0.0487439073622226,293.253662109375,297.1499938964844,293.1499938964844,0.0134706459939479,-553.6328735351562,303.8849182128906,0.5021253824234009,0.050000000745058,0.036002080887556,293.1784362792969,297.1499938964844,293.1499938964844,0.2849325537681579,-5554.2177734375,304.1685791015625,0.9990000128746032,0.4400274157524109,0.353188157081604,293.3346862792969,297.1499938964844,293.1499938964844,0.0045839906670153,-1710.148681640625,297.2867736816406,0.5021253824234009,0.050000000745058,0.2312200963497162,291.157958984375,291.1499938964844,263.7387084960937,261.8118896484375,281.4662475585937,294.05889892578125,291.1576538085937,1.0,0.2186621874570846,0.770306408405304,0.770306408405304,1.0,1.0,-0.907867968082428,0.3772720992565155,0.5305958986282349,0.157067984342575,0.0,0.0,0.4306119084358215,40.284515380859375,40.0,8.144539833068848,-8866.1572265625,104.69149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.699951171875,306.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.60546875,18000.0,0.0,0.0,0.2002894729375839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507681488990783,0.3507730066776275,-4.855171937379055e-06,0.0,0.0002032683551078,0.0,0.0,17.004804611206055,0.0,0.0,0.0,0.3226676285266876,4.0,0.0,1.0
662520,293.1513366699219,297.1499938964844,293.1499938964844,0.0729356929659843,-1582.8402099609375,304.1498413085937,0.6384555697441101,0.0957620814442634,0.0873498246073722,294.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5021253824234009,0.050000000745058,0.0487439073622226,293.253662109375,297.1499938964844,293.1499938964844,0.0134706459939479,-553.6328735351562,303.8849182128906,0.5021253824234009,0.050000000745058,0.036002080887556,293.1784362792969,297.1499938964844,293.1499938964844,0.2849325537681579,-5554.2177734375,304.1685791015625,0.9990000128746032,0.4400274157524109,0.353188157081604,293.3346862792969,297.1499938964844,293.1499938964844,0.0045839906670153,-1710.148681640625,297.2867736816406,0.5021253824234009,0.050000000745058,0.2312200963497162,291.157958984375,291.1499938964844,263.7387084960937,261.8118896484375,281.4662475585937,294.05889892578125,291.1576538085937,1.0,0.2186621874570846,0.770306408405304,0.770306408405304,1.0,1.0,-0.907867968082428,0.3772720992565155,0.5305958986282349,0.157067984342575,0.0,0.0,0.4306119084358215,40.284515380859375,40.0,8.144539833068848,-8866.1572265625,104.69149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.699951171875,306.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.60546875,18000.0,0.0,0.0,0.2002894729375839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507681488990783,0.3507730066776275,-4.855171937379055e-06,0.0,0.0002032683551078,0.0,0.0,17.004804611206055,0.0,0.0,0.0,0.3226676285266876,4.0,0.0,1.0
662580,293.1496276855469,297.1499938964844,293.1499938964844,0.0732630640268325,-1588.0855712890625,304.1493530273437,0.6392863392829895,0.0960706919431686,0.0876137986779213,294.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.502308189868927,0.050000000745058,0.0487411245703697,293.2501525878906,297.1499938964844,293.1499938964844,0.0134101882576942,-552.6691284179688,303.8583679199219,0.502308189868927,0.050000000745058,0.0360000282526016,293.17218017578125,297.1499938964844,293.1499938964844,0.284396767616272,-5548.04931640625,304.1631774902344,0.9990000128746032,0.4405843615531921,0.3528132140636444,293.3330078125,297.1499938964844,293.1499938964844,0.004536238964647,-1694.038818359375,297.2250061035156,0.502308189868927,0.050000000745058,0.2312069088220596,291.1534423828125,291.1499938964844,263.7249450683594,261.8054504394531,281.4305725097656,294.02520751953125,291.1524963378906,1.0,0.2185966819524765,0.7703795433044434,0.7703795433044434,1.0,1.0,-0.9077117443084716,0.3775297701358795,0.5301820039749146,0.1562035679817199,0.0,0.0,0.4304043352603912,40.19605255126953,43.0,-4.904884338378906,-8877.40625,104.52251434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7317199707031,306.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.2017148733139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500102162361145,0.3500150740146637,-4.849875949730631e-06,0.0,0.0002047149610007,0.0,0.0,16.94450569152832,0.0,0.0,0.0,0.3224180936813354,4.0,0.0,1.0
662640,293.1496276855469,297.1499938964844,293.1499938964844,0.0732630640268325,-1588.0855712890625,304.1493530273437,0.6392863392829895,0.0960706919431686,0.0876137986779213,294.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.502308189868927,0.050000000745058,0.0487411245703697,293.2501525878906,297.1499938964844,293.1499938964844,0.0134101882576942,-552.6691284179688,303.8583679199219,0.502308189868927,0.050000000745058,0.0360000282526016,293.17218017578125,297.1499938964844,293.1499938964844,0.284396767616272,-5548.04931640625,304.1631774902344,0.9990000128746032,0.4405843615531921,0.3528132140636444,293.3330078125,297.1499938964844,293.1499938964844,0.004536238964647,-1694.038818359375,297.2250061035156,0.502308189868927,0.050000000745058,0.2312069088220596,291.1534423828125,291.1499938964844,263.7249450683594,261.8054504394531,281.4305725097656,294.02520751953125,291.1524963378906,1.0,0.2185966819524765,0.7703795433044434,0.7703795433044434,1.0,1.0,-0.9077117443084716,0.3775297701358795,0.5301820039749146,0.1562035679817199,0.0,0.0,0.4304043352603912,40.19605255126953,43.0,-4.904884338378906,-8877.40625,104.52251434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7317199707031,306.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.2017148733139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500102162361145,0.3500150740146637,-4.849875949730631e-06,0.0,0.0002047149610007,0.0,0.0,16.94450569152832,0.0,0.0,0.0,0.3224180936813354,4.0,0.0,1.0
662700,293.1488037109375,297.1499938964844,293.1499938964844,0.0734615102410316,-1591.2762451171875,304.14910888671875,0.6391284465789795,0.0962383151054382,0.0877671092748642,294.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.501874566078186,0.050000000745058,0.0487477630376815,293.24835205078125,297.1499938964844,293.1499938964844,0.0133876837790012,-552.3789672851562,303.8457336425781,0.501874566078186,0.050000000745058,0.0360049344599247,293.1709289550781,297.1499938964844,293.1499938964844,0.2852151393890381,-5562.1494140625,304.1593017578125,0.9990000128746032,0.4405471086502075,0.3537043035030365,293.3321533203125,297.1499938964844,293.1499938964844,0.0045137777924537,-1686.5574951171875,297.1934509277344,0.501874566078186,0.050000000745058,0.2312384098768234,291.14947509765625,291.1499938964844,263.7171936035156,261.8014831542969,281.4142150878906,294.01373291015625,291.1482849121094,1.0,0.2190382182598114,0.7704161405563354,0.7704161405563354,1.0,1.0,-0.9090163111686708,0.3782707452774048,0.5307455658912659,0.1560318171977996,0.0,0.0,0.4308352172374725,40.36957931518555,43.0,-9.02096176147461,-8896.83203125,105.06342315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,306.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.494140625,18000.0,0.0,0.0,0.2023109346628189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502570986747741,0.3502619564533233,-4.849523975281045e-06,0.0,0.0002053198841167,0.0,0.0,16.957538604736328,0.0,0.0,0.0,0.3224693834781647,4.0,0.0,1.0
662760,293.14801025390625,297.1499938964844,293.1499938964844,0.0736762434244155,-1594.73095703125,304.1488647460937,0.6386366486549377,0.0964118093252182,0.0879311189055442,294.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5011414289474487,0.050000000745058,0.0487591102719306,293.2464904785156,297.1499938964844,293.1499938964844,0.0133691979572176,-552.1853637695312,303.8334655761719,0.5011414289474487,0.050000000745058,0.0360133126378059,293.1709289550781,297.1499938964844,293.1499938964844,0.2866683900356293,-5586.1865234375,304.15496826171875,0.9990000128746032,0.4402861595153808,0.3552219867706299,293.3313293457031,297.1499938964844,293.1499938964844,0.0044920374639332,-1679.3511962890625,297.1615905761719,0.5011414289474487,0.050000000745058,0.2312922328710556,291.1448059082031,291.1499938964844,263.7088928222656,261.7970275878906,281.3990478515625,294.0054626464844,291.1434936523437,1.0,0.2197553962469101,0.7704012989997864,0.7704012989997864,1.0,1.0,-0.9111223816871644,0.379359096288681,0.5317633152008057,0.1560120582580566,0.0,0.0,0.4316487908363342,40.67071533203125,46.0,-11.653366088867188,-8924.681640625,105.97187042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.776123046875,306.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.064453125,18000.0,0.0,0.0,0.2028556317090988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350995123386383,0.3509999811649322,-4.850965979130706e-06,0.0,0.0002058726677205,0.0,0.0,17.004457473754883,0.0,0.0,0.0,0.3226571679115295,4.0,0.0,1.0
662820,293.146484375,297.1499938964844,293.1499938964844,0.0741358995437622,-1602.1207275390625,304.14849853515625,0.6367954611778259,0.0967689976096153,0.0882827490568161,294.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4989223182201385,0.050000000745058,0.0487943775951862,293.2427673339844,297.1499938964844,293.1499938964844,0.0133411968126893,-551.9992065429688,303.8099365234375,0.4989223182201385,0.050000000745058,0.0360393598675727,293.17431640625,297.1499938964844,293.1499938964844,0.2912393510341644,-5659.9951171875,304.14569091796875,0.9990000128746032,0.4390762448310852,0.3598993420600891,293.32977294921875,297.1499938964844,293.1499938964844,0.0044500390067696,-1665.435546875,297.09765625,0.4989223182201385,0.050000000745058,0.2314595282077789,291.1349792480469,291.1499938964844,263.6907958984375,261.78680419921875,281.37176513671875,293.9974060058594,291.1336975097656,1.0,0.2219133824110031,0.7703716158866882,0.7703716158866882,1.0,1.0,-0.9174315929412842,0.3824505507946014,0.5349810719490051,0.1564038246870041,0.0,0.0,0.4343112111091614,41.61408615112305,49.0,-13.601348876953123,-9001.611328125,108.77873992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,306.73565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.314453125,18000.0,0.0,0.0,0.2038765847682953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538848757743835,0.3538897335529327,-4.859491582465125e-06,0.0,0.0002069088222924,0.0,0.0,17.197988510131836,0.0,0.0,0.0,0.3234350085258484,4.0,0.0,1.0
662880,293.146484375,297.1499938964844,293.1499938964844,0.0741358995437622,-1602.1207275390625,304.14849853515625,0.6367954611778259,0.0967689976096153,0.0882827490568161,294.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4989223182201385,0.050000000745058,0.0487943775951862,293.2427673339844,297.1499938964844,293.1499938964844,0.0133411968126893,-551.9992065429688,303.8099365234375,0.4989223182201385,0.050000000745058,0.0360393598675727,293.17431640625,297.1499938964844,293.1499938964844,0.2912393510341644,-5659.9951171875,304.14569091796875,0.9990000128746032,0.4390762448310852,0.3598993420600891,293.32977294921875,297.1499938964844,293.1499938964844,0.0044500390067696,-1665.435546875,297.09765625,0.4989223182201385,0.050000000745058,0.2314595282077789,291.1349792480469,291.1499938964844,263.6907958984375,261.78680419921875,281.37176513671875,293.9974060058594,291.1336975097656,1.0,0.2219133824110031,0.7703716158866882,0.7703716158866882,1.0,1.0,-0.9174315929412842,0.3824505507946014,0.5349810719490051,0.1564038246870041,0.0,0.0,0.4343112111091614,41.61408615112305,49.0,-13.601348876953123,-9001.611328125,108.77873992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,306.73565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.314453125,18000.0,0.0,0.0,0.2038765847682953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538848757743835,0.3538897335529327,-4.859491582465125e-06,0.0,0.0002069088222924,0.0,0.0,17.197988510131836,0.0,0.0,0.0,0.3234350085258484,4.0,0.0,1.0
662940,293.1451416015625,297.1499938964844,293.1499938964844,0.0746175199747085,-1609.853759765625,304.148193359375,0.6340463161468506,0.0971305891871452,0.0886544957756996,294.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4959278106689453,0.050000000745058,0.0488441847264766,293.23907470703125,297.1499938964844,293.1499938964844,0.0133224911987781,-552.01123046875,303.7876281738281,0.4959278106689453,0.050000000745058,0.03607614710927,293.1817932128906,297.1499938964844,293.1499938964844,0.2976905107498169,-5762.375,304.1363830566406,0.9990000128746032,0.4369523823261261,0.3664035499095917,293.3284606933594,297.1499938964844,293.1499938964844,0.004409291781485,-1651.8802490234375,297.0337219238281,0.4959278106689453,0.050000000745058,0.2316957712173462,291.12548828125,291.1499938964844,263.6708374023437,261.77496337890625,281.3485412597656,293.99932861328125,291.12432861328125,1.0,0.2248793691396713,0.7703418731689453,0.7703418731689453,1.0,1.0,-0.9260708093643188,0.3865472674369812,0.5395235419273376,0.1573144942522049,0.0,0.0,0.4382224082946777,42.9517936706543,52.0,-13.325506210327148,-9100.46484375,112.7475357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837646484375,306.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.33203125,18000.0,0.0,0.0,0.2049411833286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584979176521301,0.3585027754306793,-4.875223112321692e-06,0.0,0.0002079892437905,0.0,0.0,17.516090393066406,0.0,0.0,0.0,0.3247167468070984,4.0,0.0,1.0
663000,293.1451416015625,297.1499938964844,293.1499938964844,0.0746175199747085,-1609.853759765625,304.148193359375,0.6340463161468506,0.0971305891871452,0.0886544957756996,294.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4959278106689453,0.050000000745058,0.0488441847264766,293.23907470703125,297.1499938964844,293.1499938964844,0.0133224911987781,-552.01123046875,303.7876281738281,0.4959278106689453,0.050000000745058,0.03607614710927,293.1817932128906,297.1499938964844,293.1499938964844,0.2976905107498169,-5762.375,304.1363830566406,0.9990000128746032,0.4369523823261261,0.3664035499095917,293.3284606933594,297.1499938964844,293.1499938964844,0.004409291781485,-1651.8802490234375,297.0337219238281,0.4959278106689453,0.050000000745058,0.2316957712173462,291.12548828125,291.1499938964844,263.6708374023437,261.77496337890625,281.3485412597656,293.99932861328125,291.12432861328125,1.0,0.2248793691396713,0.7703418731689453,0.7703418731689453,1.0,1.0,-0.9260708093643188,0.3865472674369812,0.5395235419273376,0.1573144942522049,0.0,0.0,0.4382224082946777,42.9517936706543,52.0,-13.325506210327148,-9100.46484375,112.7475357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837646484375,306.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.33203125,18000.0,0.0,0.0,0.2049411833286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584979176521301,0.3585027754306793,-4.875223112321692e-06,0.0,0.0002079892437905,0.0,0.0,17.516090393066406,0.0,0.0,0.0,0.3247167468070984,4.0,0.0,1.0
663060,293.1439819335937,297.1499938964844,293.1499938964844,0.0751068592071533,-1617.700439453125,304.1479797363281,0.630642831325531,0.0974897220730781,0.0890369564294815,294.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.4923862218856811,0.050000000745058,0.0489062741398811,293.2354736328125,297.1499938964844,293.1499938964844,0.0133110228925943,-552.1683349609375,303.76641845703125,0.4923862218856811,0.050000000745058,0.0361220054328441,293.19268798828125,297.1499938964844,293.1499938964844,0.3056674301624298,-5887.34716796875,304.1276550292969,0.9990000128746032,0.4339424669742584,0.3743540942668915,293.3274230957031,297.1499938964844,293.1499938964844,0.0043693450279533,-1638.4979248046875,296.96990966796875,0.4923862218856811,0.050000000745058,0.2319903075695037,291.11688232421875,291.1499938964844,263.6492004394531,261.7616271972656,281.3301086425781,294.0101928710937,291.1158752441406,1.0,0.2284893691539764,0.7702036499977112,0.7702036499977112,1.0,1.0,-0.9365544319152832,0.3914124071598053,0.5451420545578003,0.1586766988039016,0.0,0.0,0.4432237446308136,44.62275695800781,40.0,-11.968637466430664,-9215.345703125,117.72400665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,306.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.01171875,18000.0,0.0,0.0,0.2061914950609207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646898865699768,0.3646947741508484,-4.897862709185574e-06,0.0,0.0002092581562465,0.0,0.0,17.952791213989258,0.0,0.0,0.0,0.3264744579792022,4.0,0.0,1.0
