time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.1439819335937,297.1499938964844,293.1499938964844,0.0751068592071533,-1617.700439453125,304.1479797363281,0.630642831325531,0.0974897220730781,0.0890369564294815,294.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.4923862218856811,0.050000000745058,0.0489062741398811,293.2354736328125,297.1499938964844,293.1499938964844,0.0133110228925943,-552.1683349609375,303.76641845703125,0.4923862218856811,0.050000000745058,0.0361220054328441,293.19268798828125,297.1499938964844,293.1499938964844,0.3056674301624298,-5887.34716796875,304.1276550292969,0.9990000128746032,0.4339424669742584,0.3743540942668915,293.3274230957031,297.1499938964844,293.1499938964844,0.0043693450279533,-1638.4979248046875,296.96990966796875,0.4923862218856811,0.050000000745058,0.2319903075695037,291.11688232421875,291.1499938964844,263.6492004394531,261.7616271972656,281.3301086425781,294.0101928710937,291.1158752441406,1.0,0.2284893691539764,0.7702036499977112,0.7702036499977112,1.0,1.0,-0.9365544319152832,0.3914124071598053,0.5451420545578003,0.1586766988039016,0.0,0.0,0.4432237446308136,44.62275695800781,40.0,-11.968637466430664,-9215.345703125,117.72400665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,306.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.01171875,18000.0,0.0,0.0,0.2061914950609207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646898865699768,0.3646947741508484,-4.897862709185574e-06,0.0,0.0002092581562465,0.0,0.0,17.952791213989258,0.0,0.0,0.0,0.3264744579792022,4.0,0.0,1.0
663180,293.14276123046875,297.1499938964844,293.1499938964844,0.0754427835345268,-1622.9222412109375,304.1481018066406,0.6331818103790283,0.0978921204805374,0.0893573835492134,294.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4939040839672088,0.050000000745058,0.0488792434334754,293.2315979003906,297.1499938964844,293.1499938964844,0.0132464887574315,-550.8197021484375,303.7475891113281,0.4939040839672088,0.050000000745058,0.0361020416021347,293.1991271972656,297.1499938964844,293.1499938964844,0.3026978969573974,-5836.81591796875,304.1406555175781,0.9990000128746032,0.4315288662910461,0.370915412902832,293.326416015625,297.1499938964844,293.1499938964844,0.0043201358057558,-1620.884521484375,296.9131774902344,0.4939040839672088,0.050000000745058,0.2318620830774307,291.1207275390625,291.1499938964844,263.6260986328125,261.7470397949219,281.3135681152344,294.00457763671875,291.1240234375,1.0,0.2264776676893234,0.7700653672218323,0.7700653672218323,1.0,1.0,-0.932608723640442,0.3898259699344635,0.542782723903656,0.1574302315711975,0.0,0.0,0.447266548871994,43.88749694824219,28.0,14.89934253692627,-9259.7333984375,115.67044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217468261719,306.8573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.46484375,18000.0,0.0,0.0,0.2076279371976852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712589144706726,0.3712638318538666,-4.925714165437967e-06,0.0,0.000210715967114,0.0,0.0,18.435094833374023,0.0,0.0,0.0,0.3283819854259491,4.0,0.0,1.0
663240,293.14276123046875,297.1499938964844,293.1499938964844,0.0754427835345268,-1622.9222412109375,304.1481018066406,0.6331818103790283,0.0978921204805374,0.0893573835492134,294.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4939040839672088,0.050000000745058,0.0488792434334754,293.2315979003906,297.1499938964844,293.1499938964844,0.0132464887574315,-550.8197021484375,303.7475891113281,0.4939040839672088,0.050000000745058,0.0361020416021347,293.1991271972656,297.1499938964844,293.1499938964844,0.3026978969573974,-5836.81591796875,304.1406555175781,0.9990000128746032,0.4315288662910461,0.370915412902832,293.326416015625,297.1499938964844,293.1499938964844,0.0043201358057558,-1620.884521484375,296.9131774902344,0.4939040839672088,0.050000000745058,0.2318620830774307,291.1207275390625,291.1499938964844,263.6260986328125,261.7470397949219,281.3135681152344,294.00457763671875,291.1240234375,1.0,0.2264776676893234,0.7700653672218323,0.7700653672218323,1.0,1.0,-0.932608723640442,0.3898259699344635,0.542782723903656,0.1574302315711975,0.0,0.0,0.447266548871994,43.88749694824219,28.0,14.89934253692627,-9259.7333984375,115.67044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217468261719,306.8573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.46484375,18000.0,0.0,0.0,0.2076279371976852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712589144706726,0.3712638318538666,-4.925714165437967e-06,0.0,0.000210715967114,0.0,0.0,18.435094833374023,0.0,0.0,0.0,0.3283819854259491,4.0,0.0,1.0
663300,293.1420593261719,297.1499938964844,293.1499938964844,0.0755262896418571,-1624.0340576171875,304.1482849121094,0.6366921067237854,0.0981207713484764,0.0895114094018936,294.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4965223371982574,0.050000000745058,0.0488340817391872,293.2294616699219,297.1499938964844,293.1499938964844,0.0131868366152048,-549.29443359375,303.73974609375,0.4965223371982574,0.050000000745058,0.0360686853528022,293.196533203125,297.1499938964844,293.1499938964844,0.2969140112400055,-5743.71923828125,304.15289306640625,0.9990000128746032,0.4314084053039551,0.3650953769683838,293.3258056640625,297.1499938964844,293.1499938964844,0.0042906170710921,-1609.537353515625,296.892578125,0.4965223371982574,0.050000000745058,0.2316478639841079,291.1358642578125,291.1499938964844,263.61407470703125,261.73931884765625,281.2979736328125,293.98211669921875,291.14044189453125,1.0,0.2237696200609207,0.7699962258338928,0.7699962258338928,1.0,1.0,-0.9254589676856996,0.3867435753345489,0.5387154221534729,0.1558126658201217,0.0,0.0,0.4467169344425201,42.66380310058594,28.0,31.43764305114746,-9237.0390625,112.15935516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8210144042969,306.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.640625,18000.0,0.0,0.0,0.2082937508821487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720451891422272,0.3720501363277435,-4.93448806082597e-06,0.0,0.0002113916707457,0.0,0.0,18.511627197265625,0.0,0.0,0.0,0.3286747634410858,4.0,0.0,1.0
663360,293.14129638671875,297.1499938964844,293.1499938964844,0.0755966231226921,-1624.9114990234375,304.1484680175781,0.6416321396827698,0.0983706414699554,0.0896672904491424,294.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5003011226654053,0.050000000745058,0.0487722977995872,293.2271423339844,297.1499938964844,293.1499938964844,0.0131190381944179,-547.5198974609375,303.7328186035156,0.5003011226654053,0.050000000745058,0.0360230505466461,293.1898498535156,297.1499938964844,293.1499938964844,0.2888272106647491,-5614.3349609375,304.1670837402344,0.9990000128746032,0.4321298003196716,0.356978565454483,293.3250732421875,297.1499938964844,293.1499938964844,0.004259237088263,-1597.3726806640625,296.8741455078125,0.5003011226654053,0.050000000745058,0.2313547730445861,291.1539001464844,291.1499938964844,263.60174560546875,261.7313232421875,281.2768859863281,293.9465637207031,291.1587829589844,1.0,0.2200601249933242,0.7699548006057739,0.7699548006057739,1.0,1.0,-0.9154253602027892,0.382390558719635,0.5330348014831543,0.1536578685045242,0.0,0.0,0.4446536004543304,40.98956298828125,31.0,41.85483551025391,-9183.935546875,107.37654113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326416015625,306.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.541015625,18000.0,0.0,0.0,0.2088258862495422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705612123012543,0.3705661594867706,-4.93479092256166e-06,0.0,0.0002119317214237,0.0,0.0,18.423973083496094,0.0,0.0,0.0,0.3283296823501587,4.0,0.0,1.0
663420,293.1397705078125,297.1499938964844,293.1499938964844,0.0758969187736511,-1629.3636474609375,304.1484680175781,0.6482897996902466,0.0989019498229026,0.0900678858160972,294.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.5050029754638672,0.050000000745058,0.0487010665237903,293.2221984863281,297.1499938964844,293.1499938964844,0.0130251217633485,-545.0834350585938,303.7206726074219,0.5050029754638672,0.050000000745058,0.0359704419970512,293.1717224121094,297.1499938964844,293.1499938964844,0.2788540124893188,-5456.755859375,304.177490234375,0.9990000128746032,0.4347985088825226,0.3473836481571197,293.3232421875,297.1499938964844,293.1499938964844,0.0042034061625599,-1576.118896484375,296.83404541015625,0.5050029754638672,0.050000000745058,0.2310168892145156,291.1813049316406,291.1499938964844,263.5762939453125,261.71466064453125,281.2236022949219,293.8667907714844,291.1824035644531,1.0,0.2161903232336044,0.7698720693588257,0.7698720693588257,1.0,1.0,-0.9038313627243042,0.3774586021900177,0.5263727307319641,0.150924727320671,0.0,0.0,0.4383107125759125,39.05523681640625,34.0,27.313634872436523,-9090.6240234375,101.96143341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898193359375,306.91607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.029296875,18000.0,0.0,0.0,0.209324911236763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629741370677948,0.3629790544509887,-4.912542863166891e-06,0.0,0.0002124381717294,0.0,0.0,17.90016746520996,0.0,0.0,0.0,0.3262753784656524,4.0,0.0,1.0
663480,293.1397705078125,297.1499938964844,293.1499938964844,0.0758969187736511,-1629.3636474609375,304.1484680175781,0.6482897996902466,0.0989019498229026,0.0900678858160972,294.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.5050029754638672,0.050000000745058,0.0487010665237903,293.2221984863281,297.1499938964844,293.1499938964844,0.0130251217633485,-545.0834350585938,303.7206726074219,0.5050029754638672,0.050000000745058,0.0359704419970512,293.1717224121094,297.1499938964844,293.1499938964844,0.2788540124893188,-5456.755859375,304.177490234375,0.9990000128746032,0.4347985088825226,0.3473836481571197,293.3232421875,297.1499938964844,293.1499938964844,0.0042034061625599,-1576.118896484375,296.83404541015625,0.5050029754638672,0.050000000745058,0.2310168892145156,291.1813049316406,291.1499938964844,263.5762939453125,261.71466064453125,281.2236022949219,293.8667907714844,291.1824035644531,1.0,0.2161903232336044,0.7698720693588257,0.7698720693588257,1.0,1.0,-0.9038313627243042,0.3774586021900177,0.5263727307319641,0.150924727320671,0.0,0.0,0.4383107125759125,39.05523681640625,34.0,27.313634872436523,-9090.6240234375,101.96143341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898193359375,306.91607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.029296875,18000.0,0.0,0.0,0.209324911236763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629741370677948,0.3629790544509887,-4.912542863166891e-06,0.0,0.0002124381717294,0.0,0.0,17.90016746520996,0.0,0.0,0.0,0.3262753784656524,4.0,0.0,1.0
663540,293.13818359375,297.1499938964844,293.1499938964844,0.0764503329992294,-1638.20556640625,304.1480407714844,0.6524532437324524,0.0994831025600433,0.0905446037650108,294.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5074806213378906,0.050000000745058,0.0486659482121467,293.2169494628906,297.1499938964844,293.1499938964844,0.0129879312589764,-544.3497314453125,303.7100830078125,0.5074806213378906,0.050000000745058,0.035944502800703,293.1568603515625,297.1499938964844,293.1499938964844,0.2739508152008056,-5381.33447265625,304.1763000488281,0.9990000128746032,0.4372668862342834,0.3425544500350952,293.3209228515625,297.1499938964844,293.1499938964844,0.0041577857919037,-1560.093017578125,296.77978515625,0.5074806213378906,0.050000000745058,0.2308503091335296,291.1799621582031,291.1499938964844,263.54998779296875,261.6972351074219,281.1759338378906,293.8055419921875,291.1789245605469,1.0,0.214224487543106,0.7697892785072327,0.7697892785072327,1.0,1.0,-0.8983326554298401,0.3752077519893646,0.5231248736381531,0.1493902653455734,0.0,0.0,0.4342432618141174,38.10004425048828,37.0,1.289290189743042,-9044.89453125,99.37657928466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,306.93902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.76171875,18000.0,0.0,0.0,0.2091325968503952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565716743469238,0.3565765619277954,-4.884094323642785e-06,0.0,0.0002122430014424,0.0,0.0,17.43280601501465,0.0,0.0,0.0,0.3244146704673767,4.0,0.0,1.0
663600,293.13818359375,297.1499938964844,293.1499938964844,0.0764503329992294,-1638.20556640625,304.1480407714844,0.6524532437324524,0.0994831025600433,0.0905446037650108,294.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5074806213378906,0.050000000745058,0.0486659482121467,293.2169494628906,297.1499938964844,293.1499938964844,0.0129879312589764,-544.3497314453125,303.7100830078125,0.5074806213378906,0.050000000745058,0.035944502800703,293.1568603515625,297.1499938964844,293.1499938964844,0.2739508152008056,-5381.33447265625,304.1763000488281,0.9990000128746032,0.4372668862342834,0.3425544500350952,293.3209228515625,297.1499938964844,293.1499938964844,0.0041577857919037,-1560.093017578125,296.77978515625,0.5074806213378906,0.050000000745058,0.2308503091335296,291.1799621582031,291.1499938964844,263.54998779296875,261.6972351074219,281.1759338378906,293.8055419921875,291.1789245605469,1.0,0.214224487543106,0.7697892785072327,0.7697892785072327,1.0,1.0,-0.8983326554298401,0.3752077519893646,0.5231248736381531,0.1493902653455734,0.0,0.0,0.4342432618141174,38.10004425048828,37.0,1.289290189743042,-9044.89453125,99.37657928466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,306.93902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.76171875,18000.0,0.0,0.0,0.2091325968503952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565716743469238,0.3565765619277954,-4.884094323642785e-06,0.0,0.0002122430014424,0.0,0.0,17.43280601501465,0.0,0.0,0.0,0.3244146704673767,4.0,0.0,1.0
663660,293.1365661621094,297.1499938964844,293.1499938964844,0.0771276950836181,-1649.128173828125,304.1475830078125,0.6545662879943848,0.1001082733273506,0.091088630259037,294.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5081323981285095,0.050000000745058,0.0486569814383983,293.2113952636719,297.1499938964844,293.1499938964844,0.0129785798490047,-544.3593139648438,303.701904296875,0.5081323981285095,0.050000000745058,0.0359378792345523,293.14727783203125,297.1499938964844,293.1499938964844,0.2726223766803741,-5363.24072265625,304.1696472167969,0.9990000128746032,0.4390445053577423,0.3413095772266388,293.318359375,297.1499938964844,293.1499938964844,0.0041177724488079,-1546.471923828125,296.72198486328125,0.5081323981285095,0.050000000745058,0.2308077663183212,291.1700439453125,291.1499938964844,263.5230407714844,261.67919921875,281.1349182128906,293.7628479003906,291.16827392578125,1.0,0.2138326168060302,0.7698726058006287,0.7698726058006287,1.0,1.0,-0.897420346736908,0.3749846518039703,0.52243572473526,0.1487761288881302,0.0,0.0,0.4321808815002441,37.85490036010742,40.0,-12.606443405151367,-9046.83203125,98.81819152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019287109375,306.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.744140625,18000.0,0.0,0.0,0.2084945738315582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530354797840118,0.3530403673648834,-4.865948085353011e-06,0.0,0.0002115954994224,0.0,0.0,17.1696720123291,0.0,0.0,0.0,0.3233440220355987,4.0,0.0,1.0
663720,293.1365661621094,297.1499938964844,293.1499938964844,0.0771276950836181,-1649.128173828125,304.1475830078125,0.6545662879943848,0.1001082733273506,0.091088630259037,294.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5081323981285095,0.050000000745058,0.0486569814383983,293.2113952636719,297.1499938964844,293.1499938964844,0.0129785798490047,-544.3593139648438,303.701904296875,0.5081323981285095,0.050000000745058,0.0359378792345523,293.14727783203125,297.1499938964844,293.1499938964844,0.2726223766803741,-5363.24072265625,304.1696472167969,0.9990000128746032,0.4390445053577423,0.3413095772266388,293.318359375,297.1499938964844,293.1499938964844,0.0041177724488079,-1546.471923828125,296.72198486328125,0.5081323981285095,0.050000000745058,0.2308077663183212,291.1700439453125,291.1499938964844,263.5230407714844,261.67919921875,281.1349182128906,293.7628479003906,291.16827392578125,1.0,0.2138326168060302,0.7698726058006287,0.7698726058006287,1.0,1.0,-0.897420346736908,0.3749846518039703,0.52243572473526,0.1487761288881302,0.0,0.0,0.4321808815002441,37.85490036010742,40.0,-12.606443405151367,-9046.83203125,98.81819152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019287109375,306.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.744140625,18000.0,0.0,0.0,0.2084945738315582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530354797840118,0.3530403673648834,-4.865948085353011e-06,0.0,0.0002115954994224,0.0,0.0,17.1696720123291,0.0,0.0,0.0,0.3233440220355987,4.0,0.0,1.0
663780,293.1350402832031,297.1499938964844,293.1499938964844,0.0778881683945655,-1661.4415283203125,304.1471252441406,0.6548929810523987,0.1007608026266098,0.0916816964745521,294.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5072364211082458,0.050000000745058,0.0486693456768989,293.2055358886719,297.1499938964844,293.1499938964844,0.0129903322085738,-544.9063720703125,303.6962890625,0.5072364211082458,0.050000000745058,0.0359470136463642,293.14324951171875,297.1499938964844,293.1499938964844,0.2742690443992615,-5392.37255859375,304.16033935546875,0.9990000128746032,0.4399450123310089,0.3430236279964447,293.3158569335937,297.1499938964844,293.1499938964844,0.0040810965001583,-1534.2510986328125,296.6623229980469,0.5072364211082458,0.050000000745058,0.2308664321899414,291.15557861328125,291.1499938964844,263.49560546875,261.6607360839844,281.1001892089844,293.73516845703125,291.1534729003906,1.0,0.2147381901741027,0.7699558734893799,0.7699558734893799,1.0,1.0,-0.9002844095230103,0.3764044046401977,0.5238800048828125,0.1489356756210327,0.0,0.0,0.4323751628398895,38.1899528503418,43.0,-19.76871490478516,-9086.6689453125,99.90985107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,307.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.078125,18000.0,0.0,0.0,0.2076808363199234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523160219192505,0.3523208796977997,-4.85865803057095e-06,0.0,0.0002107696491293,0.0,0.0,17.104904174804688,0.0,0.0,0.0,0.3230747580528259,4.0,0.0,1.0
663840,293.1350402832031,297.1499938964844,293.1499938964844,0.0778881683945655,-1661.4415283203125,304.1471252441406,0.6548929810523987,0.1007608026266098,0.0916816964745521,294.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5072364211082458,0.050000000745058,0.0486693456768989,293.2055358886719,297.1499938964844,293.1499938964844,0.0129903322085738,-544.9063720703125,303.6962890625,0.5072364211082458,0.050000000745058,0.0359470136463642,293.14324951171875,297.1499938964844,293.1499938964844,0.2742690443992615,-5392.37255859375,304.16033935546875,0.9990000128746032,0.4399450123310089,0.3430236279964447,293.3158569335937,297.1499938964844,293.1499938964844,0.0040810965001583,-1534.2510986328125,296.6623229980469,0.5072364211082458,0.050000000745058,0.2308664321899414,291.15557861328125,291.1499938964844,263.49560546875,261.6607360839844,281.1001892089844,293.73516845703125,291.1534729003906,1.0,0.2147381901741027,0.7699558734893799,0.7699558734893799,1.0,1.0,-0.9002844095230103,0.3764044046401977,0.5238800048828125,0.1489356756210327,0.0,0.0,0.4323751628398895,38.1899528503418,43.0,-19.76871490478516,-9086.6689453125,99.90985107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,307.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.078125,18000.0,0.0,0.0,0.2076808363199234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523160219192505,0.3523208796977997,-4.85865803057095e-06,0.0,0.0002107696491293,0.0,0.0,17.104904174804688,0.0,0.0,0.0,0.3230747580528259,4.0,0.0,1.0
663900,293.1343078613281,297.1499938964844,293.1499938964844,0.0782850831747055,-1667.8748779296875,304.1469116210937,0.6544822454452515,0.1010906174778938,0.0919898077845573,294.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5063095688819885,0.050000000745058,0.0486823581159114,293.2026062011719,297.1499938964844,293.1499938964844,0.0130014671012759,-545.3062133789062,303.6941833496094,0.5063095688819885,0.050000000745058,0.0359566211700439,293.1431884765625,297.1499938964844,293.1499938964844,0.2760346233844757,-5421.7177734375,304.1552429199219,0.9990000128746032,0.4400423765182495,0.3448176980018616,293.3146667480469,297.1499938964844,293.1499938964844,0.0040635364130139,-1528.43212890625,296.6322631835937,0.5063095688819885,0.050000000745058,0.2309281378984451,291.14776611328125,291.1499938964844,263.4817810058594,261.6513977050781,281.08526611328125,293.7265625,291.1456604003906,1.0,0.2156019210815429,0.7699975371360779,0.7699975371360779,1.0,1.0,-0.9029081463813782,0.3776282370090484,0.5252798795700073,0.1492719501256942,0.0,0.0,0.4333080351352691,38.54317855834961,43.0,-21.089805603027344,-9119.041015625,100.98600769042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213623046875,307.0411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0546875,18000.0,0.0,0.0,0.2072941809892654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530721366405487,0.3530769944190979,-4.859378805122105e-06,0.0,0.0002103772276313,0.0,0.0,17.150760650634766,0.0,0.0,0.0,0.3232554793357849,4.0,0.0,1.0
663960,293.1336364746094,297.1499938964844,293.1499938964844,0.0786860063672065,-1674.3729248046875,304.1467590332031,0.653740406036377,0.1014196574687957,0.0923020467162132,294.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5051177740097046,0.050000000745058,0.0486994162201881,293.19976806640625,297.1499938964844,293.1499938964844,0.013015023432672,-545.7586059570312,303.69244384765625,0.5051177740097046,0.050000000745058,0.0359692238271236,293.14434814453125,297.1499938964844,293.1499938964844,0.2783474028110504,-5459.54296875,304.15008544921875,0.9990000128746032,0.4398991465568542,0.3471564352512359,293.3135681152344,297.1499938964844,293.1499938964844,0.0040463847108185,-1522.7401123046875,296.60223388671875,0.5051177740097046,0.050000000745058,0.2310090661048889,291.1400756835937,291.1499938964844,263.4678955078125,261.6420288085937,281.0722351074219,293.7212219238281,291.1380615234375,1.0,0.216704785823822,0.7699684500694275,0.7699684500694275,1.0,1.0,-0.9062221050262452,0.379140168428421,0.5270819664001465,0.1497572511434555,0.0,0.0,0.434739351272583,39.00663757324219,46.0,-21.30611228942871,-9158.125,102.37947082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319030761719,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.482421875,18000.0,0.0,0.0,0.2069643288850784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545166254043579,0.3545215129852295,-4.862942660111003e-06,0.0,0.0002100424899253,0.0,0.0,17.24554443359375,0.0,0.0,0.0,0.3236342668533325,4.0,0.0,1.0
664020,293.13250732421875,297.1499938964844,293.1499938964844,0.0794868618249893,-1687.3477783203125,304.1465148925781,0.6514203548431396,0.102068230509758,0.092930682003498,294.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5020936131477356,0.050000000745058,0.048744436353445,293.1943054199219,297.1499938964844,293.1499938964844,0.0130476402118802,-546.7732543945312,303.68975830078125,0.5020936131477356,0.050000000745058,0.0360024720430374,293.15008544921875,297.1499938964844,293.1499938964844,0.2844121158123016,-5557.19091796875,304.1399841308594,0.9990000128746032,0.4388877153396606,0.3532537221908569,293.31158447265625,297.1499938964844,293.1499938964844,0.0040127020329236,-1511.489501953125,296.54266357421875,0.5020936131477356,0.050000000745058,0.2312226146459579,291.12579345703125,291.1499938964844,263.44012451171875,261.6232604980469,281.0512390136719,293.7195739746094,291.1240234375,1.0,0.2195352613925933,0.7699103951454163,0.7699103951454163,1.0,1.0,-0.9146440625190736,0.3829236924648285,0.5317203998565674,0.1511569619178772,0.0,0.0,0.4389390051364898,40.230072021484375,49.0,-19.912334442138672,-9252.5888671875,106.03046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,307.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8828125,18000.0,0.0,0.0,0.2065889984369278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592807054519653,0.3592855930328369,-4.878053005086258e-06,0.0,0.0002096615644404,0.0,0.0,17.570886611938477,0.0,0.0,0.0,0.324941486120224,4.0,0.0,1.0
664080,293.13250732421875,297.1499938964844,293.1499938964844,0.0794868618249893,-1687.3477783203125,304.1465148925781,0.6514203548431396,0.102068230509758,0.092930682003498,294.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5020936131477356,0.050000000745058,0.048744436353445,293.1943054199219,297.1499938964844,293.1499938964844,0.0130476402118802,-546.7732543945312,303.68975830078125,0.5020936131477356,0.050000000745058,0.0360024720430374,293.15008544921875,297.1499938964844,293.1499938964844,0.2844121158123016,-5557.19091796875,304.1399841308594,0.9990000128746032,0.4388877153396606,0.3532537221908569,293.31158447265625,297.1499938964844,293.1499938964844,0.0040127020329236,-1511.489501953125,296.54266357421875,0.5020936131477356,0.050000000745058,0.2312226146459579,291.12579345703125,291.1499938964844,263.44012451171875,261.6232604980469,281.0512390136719,293.7195739746094,291.1240234375,1.0,0.2195352613925933,0.7699103951454163,0.7699103951454163,1.0,1.0,-0.9146440625190736,0.3829236924648285,0.5317203998565674,0.1511569619178772,0.0,0.0,0.4389390051364898,40.230072021484375,49.0,-19.912334442138672,-9252.5888671875,106.03046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,307.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8828125,18000.0,0.0,0.0,0.2065889984369278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592807054519653,0.3592855930328369,-4.878053005086258e-06,0.0,0.0002096615644404,0.0,0.0,17.570886611938477,0.0,0.0,0.0,0.324941486120224,4.0,0.0,1.0
664140,293.131591796875,297.1499938964844,293.1499938964844,0.0802732333540916,-1700.0804443359375,304.1463623046875,0.6482352614402771,0.1026962026953697,0.0935548990964889,294.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.4984434843063354,0.050000000745058,0.0488021858036518,293.1892395019531,297.1499938964844,293.1499938964844,0.013085875660181,-547.8917846679688,303.6879577636719,0.4984434843063354,0.050000000745058,0.0360451303422451,293.1597900390625,297.1499938964844,293.1499938964844,0.292103499174118,-5679.21142578125,304.1305236816406,0.9990000128746032,0.4369246661663055,0.3609248995780945,293.3099670410156,297.1499938964844,293.1499938964844,0.0039795143529772,-1500.28515625,296.483642578125,0.4984434843063354,0.050000000745058,0.2314965575933456,291.1132202148437,291.1499938964844,263.4125061035156,261.60455322265625,281.0367431640625,293.7288513183594,291.1117248535156,1.0,0.2230612337589264,0.7698522806167603,0.7698522806167603,1.0,1.0,-0.925048828125,0.3875373005867004,0.5375115275382996,0.1530719697475433,0.0,0.0,0.4447036683559418,41.79987716674805,52.0,-17.446205139160156,-9363.9287109375,110.71173095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,307.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.728515625,18000.0,0.0,0.0,0.206740990281105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663071393966675,0.3663120567798614,-4.9031082198780496e-06,0.0,0.0002098158292938,0.0,0.0,18.065553665161133,0.0,0.0,0.0,0.3269302546977997,4.0,0.0,1.0
664200,293.131591796875,297.1499938964844,293.1499938964844,0.0802732333540916,-1700.0804443359375,304.1463623046875,0.6482352614402771,0.1026962026953697,0.0935548990964889,294.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.4984434843063354,0.050000000745058,0.0488021858036518,293.1892395019531,297.1499938964844,293.1499938964844,0.013085875660181,-547.8917846679688,303.6879577636719,0.4984434843063354,0.050000000745058,0.0360451303422451,293.1597900390625,297.1499938964844,293.1499938964844,0.292103499174118,-5679.21142578125,304.1305236816406,0.9990000128746032,0.4369246661663055,0.3609248995780945,293.3099670410156,297.1499938964844,293.1499938964844,0.0039795143529772,-1500.28515625,296.483642578125,0.4984434843063354,0.050000000745058,0.2314965575933456,291.1132202148437,291.1499938964844,263.4125061035156,261.60455322265625,281.0367431640625,293.7288513183594,291.1117248535156,1.0,0.2230612337589264,0.7698522806167603,0.7698522806167603,1.0,1.0,-0.925048828125,0.3875373005867004,0.5375115275382996,0.1530719697475433,0.0,0.0,0.4447036683559418,41.79987716674805,52.0,-17.446205139160156,-9363.9287109375,110.71173095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,307.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.728515625,18000.0,0.0,0.0,0.206740990281105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663071393966675,0.3663120567798614,-4.9031082198780496e-06,0.0,0.0002098158292938,0.0,0.0,18.065553665161133,0.0,0.0,0.0,0.3269302546977997,4.0,0.0,1.0
664260,293.13092041015625,297.1499938964844,293.1499938964844,0.0810335800051689,-1712.3807373046875,304.14630126953125,0.6444575786590576,0.1032980009913444,0.0941669270396232,294.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4943863153457641,0.050000000745058,0.0488708019256591,293.1846008300781,297.1499938964844,293.1499938964844,0.0131279099732637,-549.0671997070312,303.686767578125,0.4943863153457641,0.050000000745058,0.0360958091914653,293.1727905273437,297.1499938964844,293.1499938964844,0.3011038303375244,-5820.23876953125,304.1220397949219,0.9990000128746032,0.4340458512306213,0.3698323965072632,293.3087158203125,297.1499938964844,293.1499938964844,0.0039464551955461,-1488.9764404296875,296.42529296875,0.4943863153457641,0.050000000745058,0.2318220436573028,291.1027526855469,291.1499938964844,263.3851928710937,261.5861511230469,281.0290832519531,293.7481994628906,291.1015930175781,1.0,0.2271374613046646,0.7696898579597473,0.7696898579597473,1.0,1.0,-0.9370075464248656,0.392779141664505,0.5442283749580383,0.1554247289896011,0.0,0.0,0.4517275094985962,43.66502380371094,55.0,-14.374825477600098,-9487.345703125,116.29999542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,307.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.984375,18000.0,0.0,0.0,0.2075462490320205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753088712692261,0.3753138184547424,-4.937523499393137e-06,0.0,0.000210633064853,0.0,0.0,18.71759796142578,0.0,0.0,0.0,0.3295432925224304,4.0,0.0,1.0
664320,293.13092041015625,297.1499938964844,293.1499938964844,0.0810335800051689,-1712.3807373046875,304.14630126953125,0.6444575786590576,0.1032980009913444,0.0941669270396232,294.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4943863153457641,0.050000000745058,0.0488708019256591,293.1846008300781,297.1499938964844,293.1499938964844,0.0131279099732637,-549.0671997070312,303.686767578125,0.4943863153457641,0.050000000745058,0.0360958091914653,293.1727905273437,297.1499938964844,293.1499938964844,0.3011038303375244,-5820.23876953125,304.1220397949219,0.9990000128746032,0.4340458512306213,0.3698323965072632,293.3087158203125,297.1499938964844,293.1499938964844,0.0039464551955461,-1488.9764404296875,296.42529296875,0.4943863153457641,0.050000000745058,0.2318220436573028,291.1027526855469,291.1499938964844,263.3851928710937,261.5861511230469,281.0290832519531,293.7481994628906,291.1015930175781,1.0,0.2271374613046646,0.7696898579597473,0.7696898579597473,1.0,1.0,-0.9370075464248656,0.392779141664505,0.5442283749580383,0.1554247289896011,0.0,0.0,0.4517275094985962,43.66502380371094,55.0,-14.374825477600098,-9487.345703125,116.29999542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,307.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.984375,18000.0,0.0,0.0,0.2075462490320205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753088712692261,0.3753138184547424,-4.937523499393137e-06,0.0,0.000210633064853,0.0,0.0,18.71759796142578,0.0,0.0,0.0,0.3295432925224304,4.0,0.0,1.0
664380,293.13055419921875,297.1499938964844,293.1499938964844,0.0816184803843498,-1721.83203125,304.1463317871094,0.6411595940589905,0.1037589237093925,0.0946447998285293,294.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.4909438788890838,0.050000000745058,0.0489324741065502,293.1811828613281,297.1499938964844,293.1499938964844,0.0131638431921601,-550.0340576171875,303.6863098144531,0.4909438788890838,0.050000000745058,0.0361413583159446,293.1851501464844,297.1499938964844,293.1499938964844,0.3090658485889435,-5943.71484375,304.1160583496094,0.9990000128746032,0.4311140179634094,0.377659261226654,293.3079833984375,297.1499938964844,293.1499938964844,0.0039199679158627,-1479.7994384765625,296.379150390625,0.4909438788890838,0.050000000745058,0.2321145832538604,291.0960388183594,291.1499938964844,263.3637390136719,261.5717163085937,281.027587890625,293.7704467773437,291.0951232910156,1.0,0.2307129204273224,0.769559919834137,0.769559919834137,1.0,1.0,-0.9474543333053588,0.3973290026187897,0.5501253008842468,0.1575868427753448,0.0,0.0,0.4580329954624176,45.34124374389648,55.0,-11.778841972351074,-9592.1904296875,121.35674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211181640625,307.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17924.458984375,18000.0,0.0,0.0,0.2087077647447586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837055265903473,0.383710503578186,-4.971347607352072e-06,0.0,0.000211811857298,0.0,0.0,19.342836380004883,0.0,0.0,0.0,0.3320362269878387,4.0,0.0,1.0
664440,293.1304931640625,297.1499938964844,293.1499938964844,0.0817613303661346,-1724.1387939453125,304.1463317871094,0.6403101086616516,0.1038713827729225,0.0947625190019607,294.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.4900621473789215,0.050000000745058,0.0489487275481224,293.18035888671875,297.1499938964844,293.1499938964844,0.0131731750443577,-550.2797241210938,303.686279296875,0.4900621473789215,0.050000000745058,0.0361533649265766,293.1884460449219,297.1499938964844,293.1499938964844,0.3111449778079986,-5975.78125,304.1146545410156,0.9990000128746032,0.4302983582019806,0.379695326089859,293.3078308105469,297.1499938964844,293.1499938964844,0.0039133396930992,-1477.4871826171875,296.3677062988281,0.4900621473789215,0.050000000745058,0.2321916967630386,291.0946044921875,291.1499938964844,263.3584289550781,261.56817626953125,281.02783203125,293.7768859863281,291.09375,1.0,0.2316426932811737,0.7695274353027344,0.7695274353027344,1.0,1.0,-0.9501657485961914,0.3985065221786499,0.5516592264175415,0.1581614762544632,0.0,0.0,0.4596833884716034,45.78300476074219,43.0,-11.126995086669922,-9619.048828125,122.69551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961242675781,307.0355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.103515625,18000.0,0.0,0.0,0.2090709805488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385947585105896,0.3859525620937347,-4.980644462193595e-06,0.0,0.0002121804718626,0.0,0.0,19.51257705688477,0.0,0.0,0.0,0.332707941532135,4.0,0.0,1.0
664500,293.1302490234375,297.1499938964844,293.1499938964844,0.0820703282952308,-1729.09912109375,304.1464233398437,0.6405064463615417,0.1041628494858741,0.0950243696570396,294.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.4897665083408355,0.050000000745058,0.0489542037248611,293.17822265625,297.1499938964844,293.1499938964844,0.0131794055923819,-550.4402465820312,303.6866760253906,0.4897665083408355,0.050000000745058,0.0361574068665504,293.1955261230469,297.1499938964844,293.1499938964844,0.3121940195560455,-5989.63818359375,304.11932373046875,0.9990000128746032,0.4284195005893707,0.3803803026676178,293.3074035644531,297.1499938964844,293.1499938964844,0.0038940703961998,-1470.600830078125,296.3400573730469,0.4897665083408355,0.050000000745058,0.2322176694869995,291.0924987792969,291.1499938964844,263.3453063964844,261.5594177246094,281.0281066894531,293.7884216308594,291.0929870605469,1.0,0.2316173166036605,0.7694461941719055,0.7694461941719055,1.0,1.0,-0.951349914073944,0.3990119397640228,0.5523379445075989,0.15840844810009,0.0,0.0,0.4637522995471954,45.93521118164063,43.0,-2.6807303428649902,-9659.0185546875,123.21566009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,307.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4609375,18000.0,0.0,0.0,0.2100907117128372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917365372180938,0.391741544008255,-5.005294951843098e-06,0.0,0.0002132153749698,0.0,0.0,19.95684814453125,0.0,0.0,0.0,0.3344498574733734,4.0,0.0,1.0
664560,293.1299743652344,297.1499938964844,293.1499938964844,0.0823027268052101,-1732.6993408203125,304.14666748046875,0.6424407958984375,0.1044681966304779,0.0952731445431709,294.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.4908756613731384,0.050000000745058,0.0489337034523487,293.1759948730469,297.1499938964844,293.1499938964844,0.0131634678691625,-549.9227905273438,303.6880798339844,0.4908756613731384,0.050000000745058,0.0361422672867774,293.19879150390625,297.1499938964844,293.1499938964844,0.3098503947257995,-5950.06640625,304.12921142578125,0.9990000128746032,0.4271947741508484,0.377816379070282,293.3069763183594,297.1499938964844,293.1499938964844,0.0038718108553439,-1462.078369140625,296.31805419921875,0.4908756613731384,0.050000000745058,0.2321204245090484,291.0995178222656,291.1499938964844,263.3323974609375,261.5508117675781,281.0223693847656,293.7865905761719,291.1027526855469,1.0,0.2303536832332611,0.7693398594856262,0.7693398594856262,1.0,1.0,-0.9484140276908876,0.39774289727211,0.5506711006164551,0.1577104330062866,0.0,0.0,0.4664716422557831,45.382415771484375,31.0,15.616851806640623,-9673.900390625,121.64310455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697509765625,307.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17925.541015625,18000.0,0.0,0.0,0.2112078517675399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968398869037628,0.3968448936939239,-5.030161901231622e-06,0.0,0.0002143491146853,0.0,0.0,20.36429977416992,0.0,0.0,0.0,0.3360065519809723,4.0,0.0,1.0
664620,293.1292419433594,297.1499938964844,293.1499938964844,0.0826377123594284,-1737.603271484375,304.147216796875,0.6506622433662415,0.1051228120923042,0.0957536175847053,294.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4964472949504852,0.050000000745058,0.0488353371620178,293.1712341308594,297.1499938964844,293.1499938964844,0.013089814223349,-547.6138916015625,303.693603515625,0.4964472949504852,0.050000000745058,0.0360696129500865,293.1928100585937,297.1499938964844,293.1499938964844,0.2974212169647217,-5749.82958984375,304.15704345703125,0.9990000128746032,0.4271358549594879,0.365259975194931,293.3058776855469,297.1499938964844,293.1499938964844,0.0038195170927792,-1441.2618408203125,296.286376953125,0.4964472949504852,0.050000000745058,0.2316538095474243,291.1324462890625,291.1499938964844,263.30731201171875,261.5342712402344,280.9896850585937,293.7396850585937,291.13720703125,1.0,0.2245584726333618,0.7691271305084229,0.7691271305084229,1.0,1.0,-0.9331589937210084,0.3911601901054382,0.5419988036155701,0.1542282253503799,0.0,0.0,0.4667379260063171,42.71924209594727,25.0,41.77061462402344,-9610.1171875,113.93862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7808837890625,307.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.15625,18000.0,0.0,0.0,0.2134157419204712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002711176872253,0.4002761542797088,-5.058658643974923e-06,0.0,0.000216589847696,0.0,0.0,20.68354225158692,0.0,0.0,0.0,0.3372172713279724,4.0,0.0,1.0
664680,293.1292419433594,297.1499938964844,293.1499938964844,0.0826377123594284,-1737.603271484375,304.147216796875,0.6506622433662415,0.1051228120923042,0.0957536175847053,294.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4964472949504852,0.050000000745058,0.0488353371620178,293.1712341308594,297.1499938964844,293.1499938964844,0.013089814223349,-547.6138916015625,303.693603515625,0.4964472949504852,0.050000000745058,0.0360696129500865,293.1928100585937,297.1499938964844,293.1499938964844,0.2974212169647217,-5749.82958984375,304.15704345703125,0.9990000128746032,0.4271358549594879,0.365259975194931,293.3058776855469,297.1499938964844,293.1499938964844,0.0038195170927792,-1441.2618408203125,296.286376953125,0.4964472949504852,0.050000000745058,0.2316538095474243,291.1324462890625,291.1499938964844,263.30731201171875,261.5342712402344,280.9896850585937,293.7396850585937,291.13720703125,1.0,0.2245584726333618,0.7691271305084229,0.7691271305084229,1.0,1.0,-0.9331589937210084,0.3911601901054382,0.5419988036155701,0.1542282253503799,0.0,0.0,0.4667379260063171,42.71924209594727,25.0,41.77061462402344,-9610.1171875,113.93862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7808837890625,307.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.15625,18000.0,0.0,0.0,0.2134157419204712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002711176872253,0.4002761542797088,-5.058658643974923e-06,0.0,0.000216589847696,0.0,0.0,20.68354225158692,0.0,0.0,0.0,0.3372172713279724,4.0,0.0,1.0
664740,293.1282958984375,297.1499938964844,293.1499938964844,0.0830032154917717,-1743.0283203125,304.14752197265625,0.6618357300758362,0.1058380752801895,0.0962675660848617,294.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5040863156318665,0.050000000745058,0.048714455217123,293.1659545898437,297.1499938964844,293.1499938964844,0.0130131030455231,-545.1774291992188,303.7021179199219,0.5040863156318665,0.050000000745058,0.0359803289175033,293.1729736328125,297.1499938964844,293.1499938964844,0.2812998592853546,-5493.10400390625,304.181396484375,0.9990000128746032,0.4300529956817627,0.3492096066474914,293.30419921875,297.1499938964844,293.1499938964844,0.0037665236741304,-1420.1722412109375,296.2577514648437,0.5040863156318665,0.050000000745058,0.2310803979635238,291.16668701171875,291.1499938964844,263.2833251953125,261.5187072753906,280.9357604980469,293.6522827148437,291.17047119140625,1.0,0.2175037264823913,0.7689144611358643,0.7689144611358643,1.0,1.0,-0.9135714173316956,0.3827316164970398,0.5308398008346558,0.1498028635978698,0.0,0.0,0.4621404707431793,39.44042205810547,28.0,43.8826904296875,-9481.8740234375,104.5763931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677307128906,307.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3125,18000.0,0.0,0.0,0.2150763571262359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957359194755554,0.3957409560680389,-5.05019806951168e-06,0.0,0.0002182751486543,0.0,0.0,20.366943359375,0.0,0.0,0.0,0.3360135555267334,4.0,0.0,1.0
664800,293.1282958984375,297.1499938964844,293.1499938964844,0.0830032154917717,-1743.0283203125,304.14752197265625,0.6618357300758362,0.1058380752801895,0.0962675660848617,294.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5040863156318665,0.050000000745058,0.048714455217123,293.1659545898437,297.1499938964844,293.1499938964844,0.0130131030455231,-545.1774291992188,303.7021179199219,0.5040863156318665,0.050000000745058,0.0359803289175033,293.1729736328125,297.1499938964844,293.1499938964844,0.2812998592853546,-5493.10400390625,304.181396484375,0.9990000128746032,0.4300529956817627,0.3492096066474914,293.30419921875,297.1499938964844,293.1499938964844,0.0037665236741304,-1420.1722412109375,296.2577514648437,0.5040863156318665,0.050000000745058,0.2310803979635238,291.16668701171875,291.1499938964844,263.2833251953125,261.5187072753906,280.9357604980469,293.6522827148437,291.17047119140625,1.0,0.2175037264823913,0.7689144611358643,0.7689144611358643,1.0,1.0,-0.9135714173316956,0.3827316164970398,0.5308398008346558,0.1498028635978698,0.0,0.0,0.4621404707431793,39.44042205810547,28.0,43.8826904296875,-9481.8740234375,104.5763931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677307128906,307.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3125,18000.0,0.0,0.0,0.2150763571262359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957359194755554,0.3957409560680389,-5.05019806951168e-06,0.0,0.0002182751486543,0.0,0.0,20.366943359375,0.0,0.0,0.0,0.3360135555267334,4.0,0.0,1.0
664860,293.12725830078125,297.1499938964844,293.1499938964844,0.0835547298192977,-1751.6766357421875,304.1474304199219,0.6706385612487793,0.1066010519862175,0.096868596971035,294.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5097346305847168,0.050000000745058,0.0486353524029254,293.1602783203125,297.1499938964844,293.1499938964844,0.0129798650741577,-543.9564819335938,303.7130126953125,0.5097346305847168,0.050000000745058,0.0359219051897525,293.1490478515625,297.1499938964844,293.1499938964844,0.2700928449630737,-5316.63037109375,304.1891784667969,0.9990000128746032,0.434328556060791,0.3382932841777801,293.3018798828125,297.1499938964844,293.1499938964844,0.003720746608451,-1402.4942626953125,296.22320556640625,0.5097346305847168,0.050000000745058,0.2307051718235016,291.1869506835937,291.1499938964844,263.2607116699219,261.5042724609375,280.87969970703125,293.56610107421875,291.1878356933594,1.0,0.2130242586135864,0.7690054774284363,0.7690054774284363,1.0,1.0,-0.900571882724762,0.3771990537643432,0.5233728289604187,0.1468452364206314,0.0,0.0,0.4556135237216949,37.29357147216797,31.0,23.80248641967773,-9372.6240234375,98.59483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8296813964844,307.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.81640625,18000.0,0.0,0.0,0.215882271528244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869726359844208,0.3869776427745819,-5.016984232497634e-06,0.0,0.0002190930681535,0.0,0.0,19.70300674438477,0.0,0.0,0.0,0.3334555625915527,4.0,0.0,1.0
