time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.12725830078125,297.1499938964844,293.1499938964844,0.0835547298192977,-1751.6766357421875,304.1474304199219,0.6706385612487793,0.1066010519862175,0.096868596971035,294.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5097346305847168,0.050000000745058,0.0486353524029254,293.1602783203125,297.1499938964844,293.1499938964844,0.0129798650741577,-543.9564819335938,303.7130126953125,0.5097346305847168,0.050000000745058,0.0359219051897525,293.1490478515625,297.1499938964844,293.1499938964844,0.2700928449630737,-5316.63037109375,304.1891784667969,0.9990000128746032,0.434328556060791,0.3382932841777801,293.3018798828125,297.1499938964844,293.1499938964844,0.003720746608451,-1402.4942626953125,296.22320556640625,0.5097346305847168,0.050000000745058,0.2307051718235016,291.1869506835937,291.1499938964844,263.2607116699219,261.5042724609375,280.87969970703125,293.56610107421875,291.1878356933594,1.0,0.2130242586135864,0.7690054774284363,0.7690054774284363,1.0,1.0,-0.900571882724762,0.3771990537643432,0.5233728289604187,0.1468452364206314,0.0,0.0,0.4556135237216949,37.29357147216797,31.0,23.80248641967773,-9372.6240234375,98.59483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8296813964844,307.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.81640625,18000.0,0.0,0.0,0.215882271528244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869726359844208,0.3869776427745819,-5.016984232497634e-06,0.0,0.0002190930681535,0.0,0.0,19.70300674438477,0.0,0.0,0.0,0.3334555625915527,4.0,0.0,1.0
664980,293.1261291503906,297.1499938964844,293.1499938964844,0.0843136236071586,-1763.9478759765625,304.1470031738281,0.6765879392623901,0.1074059754610061,0.0975415557622909,294.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.5130651593208313,0.050000000745058,0.0485924109816551,293.1542358398437,297.1499938964844,293.1499938964844,0.0129939103499054,-544.1143188476562,303.7260437011719,0.5130651593208313,0.050000000745058,0.0358901917934417,293.12969970703125,297.1499938964844,293.1499938964844,0.2638587355613708,-5220.4443359375,304.1863098144531,0.9990000128746032,0.4382879436016083,0.3322176337242126,293.2990417480469,297.1499938964844,293.1499938964844,0.0036829479504376,-1388.7637939453125,296.1781921386719,0.5130651593208313,0.050000000745058,0.2305014878511428,291.1864929199219,291.1499938964844,263.2395935058594,261.4911804199219,280.835693359375,293.50421142578125,291.1856689453125,1.0,0.2105588465929031,0.7690964937210083,0.7690964937210083,1.0,1.0,-0.893751859664917,0.3743304908275604,0.5194213390350342,0.1452390998601913,0.0,0.0,0.450643390417099,36.13029861450195,34.0,1.4747051000595093,-9312.2431640625,95.45921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,307.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.296875,18000.0,0.0,0.0,0.2158887982368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792345821857452,0.379239559173584,-4.981086931366008e-06,0.0,0.000219099689275,0.0,0.0,19.10394096374512,0.0,0.0,0.0,0.3311042189598083,4.0,0.0,1.0
665040,293.1261291503906,297.1499938964844,293.1499938964844,0.0843136236071586,-1763.9478759765625,304.1470031738281,0.6765879392623901,0.1074059754610061,0.0975415557622909,294.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.5130651593208313,0.050000000745058,0.0485924109816551,293.1542358398437,297.1499938964844,293.1499938964844,0.0129939103499054,-544.1143188476562,303.7260437011719,0.5130651593208313,0.050000000745058,0.0358901917934417,293.12969970703125,297.1499938964844,293.1499938964844,0.2638587355613708,-5220.4443359375,304.1863098144531,0.9990000128746032,0.4382879436016083,0.3322176337242126,293.2990417480469,297.1499938964844,293.1499938964844,0.0036829479504376,-1388.7637939453125,296.1781921386719,0.5130651593208313,0.050000000745058,0.2305014878511428,291.1864929199219,291.1499938964844,263.2395935058594,261.4911804199219,280.835693359375,293.50421142578125,291.1856689453125,1.0,0.2105588465929031,0.7690964937210083,0.7690964937210083,1.0,1.0,-0.893751859664917,0.3743304908275604,0.5194213390350342,0.1452390998601913,0.0,0.0,0.450643390417099,36.13029861450195,34.0,1.4747051000595093,-9312.2431640625,95.45921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,307.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.296875,18000.0,0.0,0.0,0.2158887982368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792345821857452,0.379239559173584,-4.981086931366008e-06,0.0,0.000219099689275,0.0,0.0,19.10394096374512,0.0,0.0,0.0,0.3311042189598083,4.0,0.0,1.0
665100,293.12554931640625,297.1499938964844,293.1499938964844,0.0847380459308624,-1770.8526611328125,304.14678955078125,0.6786079406738281,0.1078202053904533,0.0979001522064209,294.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.5139498710632324,0.050000000745058,0.0485814325511455,293.151123046875,297.1499938964844,293.1499938964844,0.0130118429660797,-544.48583984375,303.73345947265625,0.5139498710632324,0.050000000745058,0.035882081836462,293.1222839355469,297.1499938964844,293.1499938964844,0.2622011601924896,-5195.798828125,304.1827087402344,0.9990000128746032,0.4399987757205963,0.3306460976600647,293.2975769042969,297.1499938964844,293.1499938964844,0.0036659545730799,-1382.7481689453125,296.1542053222656,0.5139498710632324,0.050000000745058,0.2304494082927703,291.18292236328125,291.1499938964844,263.22967529296875,261.4851989746094,280.8180236816406,293.4815979003906,291.18170166015625,1.0,0.209968626499176,0.7691419720649719,0.7691419720649719,1.0,1.0,-0.8922100067138672,0.3737008571624756,0.5185091495513916,0.1448376178741455,0.0,0.0,0.4488014876842499,35.834354400634766,34.0,-5.70189905166626,-9300.005859375,94.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961853027344,307.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.876953125,18000.0,0.0,0.0,0.2156592160463333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762982189655304,0.3763031959533691,-4.966591404809151e-06,0.0,0.0002188666840083,0.0,0.0,18.876251220703125,0.0,0.0,0.0,0.3301984667778015,4.0,0.0,1.0
665160,293.125,297.1499938964844,293.1499938964844,0.0851832926273346,-1778.112060546875,304.14654541015625,0.680030345916748,0.1082385703921318,0.0982695519924163,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5143494606018066,0.050000000745058,0.0485765300691127,293.14801025390625,297.1499938964844,293.1499938964844,0.0130355600267648,-545.0061645507812,303.7414855957031,0.5143494606018066,0.050000000745058,0.0358784608542919,293.11651611328125,297.1499938964844,293.1499938964844,0.2614054679870605,-5184.94921875,304.17822265625,0.9990000128746032,0.4414879977703094,0.3299419283866882,293.29608154296875,297.1499938964844,293.1499938964844,0.0036498985718935,-1377.1368408203125,296.1296691894531,0.5143494606018066,0.050000000745058,0.2304261475801468,291.1780090332031,291.1499938964844,263.2202453613281,261.4796142578125,280.80303955078125,293.46392822265625,291.17645263671875,1.0,0.2097571790218353,0.7691753506660461,0.7691753506660461,1.0,1.0,-0.8917694091796875,0.3735431432723999,0.5182262659072876,0.1446728259325027,0.0,0.0,0.4474232792854309,35.70407485961914,37.0,-11.059269905090332,-9297.8134765625,94.42195892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05523681640625,307.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0,18000.0,0.0,0.0,0.215315967798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739795386791229,0.3739844858646393,-4.9547247726877686e-06,0.0,0.0002185183402616,0.0,0.0,18.69607925415039,0.0,0.0,0.0,0.3294797241687774,4.0,0.0,1.0
665220,293.1239929199219,297.1499938964844,293.1499938964844,0.086114689707756,-1793.3275146484375,304.1461486816406,0.6812513470649719,0.1090763732790947,0.0990281850099563,294.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5138543248176575,0.050000000745058,0.0485826097428798,293.1417541503906,297.1499938964844,293.1499938964844,0.0130974147468805,-546.40478515625,303.7590026855469,0.5138543248176575,0.050000000745058,0.0358829498291015,293.1096496582031,297.1499938964844,293.1499938964844,0.2620933353900909,-5199.55322265625,304.1676330566406,0.9990000128746032,0.4437412023544311,0.3308149576187134,293.2931823730469,297.1499938964844,293.1499938964844,0.0036198473535478,-1366.786865234375,296.0792541503906,0.5138543248176575,0.050000000745058,0.2304549813270568,291.1653747558594,291.1499938964844,263.2027893066406,261.4696960449219,280.7802429199219,293.4416198730469,291.1634826660156,1.0,0.2103286981582641,0.7692421078681946,0.7692421078681946,1.0,1.0,-0.8937738537788391,0.3744640052318573,0.5193098783493042,0.1449747830629348,0.0,0.0,0.4461906552314758,35.87678527832031,40.0,-17.516765594482422,-9320.615234375,95.07839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603088378906,307.16387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7265625,18000.0,0.0,0.0,0.214425727725029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713768124580383,0.3713817596435547,-4.939385235047666e-06,0.0,0.0002176148555008,0.0,0.0,18.4881534576416,0.0,0.0,0.0,0.3286463618278503,4.0,0.0,1.0
665280,293.1239929199219,297.1499938964844,293.1499938964844,0.086114689707756,-1793.3275146484375,304.1461486816406,0.6812513470649719,0.1090763732790947,0.0990281850099563,294.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5138543248176575,0.050000000745058,0.0485826097428798,293.1417541503906,297.1499938964844,293.1499938964844,0.0130974147468805,-546.40478515625,303.7590026855469,0.5138543248176575,0.050000000745058,0.0358829498291015,293.1096496582031,297.1499938964844,293.1499938964844,0.2620933353900909,-5199.55322265625,304.1676330566406,0.9990000128746032,0.4437412023544311,0.3308149576187134,293.2931823730469,297.1499938964844,293.1499938964844,0.0036198473535478,-1366.786865234375,296.0792541503906,0.5138543248176575,0.050000000745058,0.2304549813270568,291.1653747558594,291.1499938964844,263.2027893066406,261.4696960449219,280.7802429199219,293.4416198730469,291.1634826660156,1.0,0.2103286981582641,0.7692421078681946,0.7692421078681946,1.0,1.0,-0.8937738537788391,0.3744640052318573,0.5193098783493042,0.1449747830629348,0.0,0.0,0.4461906552314758,35.87678527832031,40.0,-17.516765594482422,-9320.615234375,95.07839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603088378906,307.16387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7265625,18000.0,0.0,0.0,0.214425727725029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713768124580383,0.3713817596435547,-4.939385235047666e-06,0.0,0.0002176148555008,0.0,0.0,18.4881534576416,0.0,0.0,0.0,0.3286463618278503,4.0,0.0,1.0
665340,293.1231689453125,297.1499938964844,293.1499938964844,0.0870669856667518,-1808.8970947265625,304.1458435058594,0.6805923581123352,0.1099000126123428,0.0997955575585365,294.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5119147896766663,0.050000000745058,0.04860695078969,293.1356201171875,297.1499938964844,293.1499938964844,0.0131739918142557,-548.1421508789062,303.7783203125,0.5119147896766663,0.050000000745058,0.0359009280800819,293.108642578125,297.1499938964844,293.1499938964844,0.2653851807117462,-5255.25927734375,304.1562805175781,0.9990000128746032,0.4449736475944519,0.3342872858047485,293.29058837890625,297.1499938964844,293.1499938964844,0.0035915251355618,-1357.1158447265625,296.028076171875,0.5119147896766663,0.050000000745058,0.230570450425148,291.1512756347656,291.1499938964844,263.1875,261.461669921875,280.7659912109375,293.4339904785156,291.1493530273437,1.0,0.2120321840047836,0.7693089246749878,0.7693089246749878,1.0,1.0,-0.8990508317947388,0.3767818808555603,0.5222689509391785,0.1460110992193222,0.0,0.0,0.4469604194164276,36.54757690429688,43.0,-19.688446044921875,-9374.1943359375,97.14832305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,307.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26953125,18000.0,0.0,0.0,0.2134889662265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371537446975708,0.371542364358902,-4.935660399496555e-06,0.0,0.0002166641497751,0.0,0.0,18.48521423339844,0.0,0.0,0.0,0.3286296427249908,4.0,0.0,1.0
665400,293.1231689453125,297.1499938964844,293.1499938964844,0.0870669856667518,-1808.8970947265625,304.1458435058594,0.6805923581123352,0.1099000126123428,0.0997955575585365,294.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5119147896766663,0.050000000745058,0.04860695078969,293.1356201171875,297.1499938964844,293.1499938964844,0.0131739918142557,-548.1421508789062,303.7783203125,0.5119147896766663,0.050000000745058,0.0359009280800819,293.108642578125,297.1499938964844,293.1499938964844,0.2653851807117462,-5255.25927734375,304.1562805175781,0.9990000128746032,0.4449736475944519,0.3342872858047485,293.29058837890625,297.1499938964844,293.1499938964844,0.0035915251355618,-1357.1158447265625,296.028076171875,0.5119147896766663,0.050000000745058,0.230570450425148,291.1512756347656,291.1499938964844,263.1875,261.461669921875,280.7659912109375,293.4339904785156,291.1493530273437,1.0,0.2120321840047836,0.7693089246749878,0.7693089246749878,1.0,1.0,-0.8990508317947388,0.3767818808555603,0.5222689509391785,0.1460110992193222,0.0,0.0,0.4469604194164276,36.54757690429688,43.0,-19.688446044921875,-9374.1943359375,97.14832305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,307.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26953125,18000.0,0.0,0.0,0.2134889662265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371537446975708,0.371542364358902,-4.935660399496555e-06,0.0,0.0002166641497751,0.0,0.0,18.48521423339844,0.0,0.0,0.0,0.3286296427249908,4.0,0.0,1.0
665460,293.12261962890625,297.1499938964844,293.1499938964844,0.0880111381411552,-1824.328369140625,304.1456604003906,0.678412139415741,0.1106952354311943,0.1005549654364585,294.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5088829398155212,0.050000000745058,0.048646755516529,293.1297912597656,297.1499938964844,293.1499938964844,0.0132615137845277,-550.1052856445312,303.7991027832031,0.5088829398155212,0.050000000745058,0.0359303280711174,293.1129150390625,297.1499938964844,293.1499938964844,0.2708314955234527,-5344.45068359375,304.1451416015625,0.9990000128746032,0.4451639056205749,0.3398887813091278,293.28839111328125,297.1499938964844,293.1499938964844,0.0035641503054648,-1347.7568359375,295.9766845703125,0.5088829398155212,0.050000000745058,0.2307592630386352,291.13739013671875,291.1499938964844,263.1745300292969,261.4556579589844,280.7596435546875,293.4385681152344,291.1356201171875,1.0,0.2146639376878738,0.7692467570304871,0.7692467570304871,1.0,1.0,-0.9069939851760864,0.3802192211151123,0.5267747640609741,0.1476558446884155,0.0,0.0,0.4495803713798523,37.6397705078125,46.0,-19.378564834594727,-9451.57421875,100.43012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,307.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.85546875,18000.0,0.0,0.0,0.2127573788166046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743008375167846,0.374305784702301,-4.943163276038831e-06,0.0,0.0002159216819563,0.0,0.0,18.676183700561523,0.0,0.0,0.0,0.3293888568878174,4.0,0.0,1.0
665520,293.12261962890625,297.1499938964844,293.1499938964844,0.0880111381411552,-1824.328369140625,304.1456604003906,0.678412139415741,0.1106952354311943,0.1005549654364585,294.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5088829398155212,0.050000000745058,0.048646755516529,293.1297912597656,297.1499938964844,293.1499938964844,0.0132615137845277,-550.1052856445312,303.7991027832031,0.5088829398155212,0.050000000745058,0.0359303280711174,293.1129150390625,297.1499938964844,293.1499938964844,0.2708314955234527,-5344.45068359375,304.1451416015625,0.9990000128746032,0.4451639056205749,0.3398887813091278,293.28839111328125,297.1499938964844,293.1499938964844,0.0035641503054648,-1347.7568359375,295.9766845703125,0.5088829398155212,0.050000000745058,0.2307592630386352,291.13739013671875,291.1499938964844,263.1745300292969,261.4556579589844,280.7596435546875,293.4385681152344,291.1356201171875,1.0,0.2146639376878738,0.7692467570304871,0.7692467570304871,1.0,1.0,-0.9069939851760864,0.3802192211151123,0.5267747640609741,0.1476558446884155,0.0,0.0,0.4495803713798523,37.6397705078125,46.0,-19.378564834594727,-9451.57421875,100.43012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,307.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.85546875,18000.0,0.0,0.0,0.2127573788166046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743008375167846,0.374305784702301,-4.943163276038831e-06,0.0,0.0002159216819563,0.0,0.0,18.676183700561523,0.0,0.0,0.0,0.3293888568878174,4.0,0.0,1.0
665580,293.122314453125,297.1499938964844,293.1499938964844,0.0889292880892753,-1839.3209228515625,304.14556884765625,0.6750630736351013,0.1114534065127372,0.1012952253222465,294.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.505090594291687,0.050000000745058,0.048699777573347,293.124267578125,297.1499938964844,293.1499938964844,0.0133575433865189,-552.2249145507812,303.821044921875,0.505090594291687,0.050000000745058,0.0359694920480251,293.12176513671875,297.1499938964844,293.1499938964844,0.2780503034591675,-5460.6103515625,304.134765625,0.9990000128746032,0.4443211555480957,0.3472099304199219,293.2866516113281,297.1499938964844,293.1499938964844,0.0035371994599699,-1338.4803466796875,295.9253845214844,0.505090594291687,0.050000000745058,0.2310107797384262,291.1245422363281,291.1499938964844,263.1640930175781,261.451904296875,280.7601623535156,293.453369140625,291.1229553222656,1.0,0.2180481851100921,0.7691845893859863,0.7691845893859863,1.0,1.0,-0.9170811772346495,0.3845627605915069,0.5325184464454651,0.1498270630836486,0.0,0.0,0.4538513422012329,39.09172439575195,49.0,-17.87840461730957,-9547.2041015625,104.7696762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,307.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.623046875,18000.0,0.0,0.0,0.2124423831701278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379452109336853,0.3794570863246918,-4.961292233929271e-06,0.0,0.0002156020200345,0.0,0.0,19.04908943176269,0.0,0.0,0.0,0.3308739364147186,4.0,0.0,1.0
665640,293.122314453125,297.1499938964844,293.1499938964844,0.0889292880892753,-1839.3209228515625,304.14556884765625,0.6750630736351013,0.1114534065127372,0.1012952253222465,294.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.505090594291687,0.050000000745058,0.048699777573347,293.124267578125,297.1499938964844,293.1499938964844,0.0133575433865189,-552.2249145507812,303.821044921875,0.505090594291687,0.050000000745058,0.0359694920480251,293.12176513671875,297.1499938964844,293.1499938964844,0.2780503034591675,-5460.6103515625,304.134765625,0.9990000128746032,0.4443211555480957,0.3472099304199219,293.2866516113281,297.1499938964844,293.1499938964844,0.0035371994599699,-1338.4803466796875,295.9253845214844,0.505090594291687,0.050000000745058,0.2310107797384262,291.1245422363281,291.1499938964844,263.1640930175781,261.451904296875,280.7601623535156,293.453369140625,291.1229553222656,1.0,0.2180481851100921,0.7691845893859863,0.7691845893859863,1.0,1.0,-0.9170811772346495,0.3845627605915069,0.5325184464454651,0.1498270630836486,0.0,0.0,0.4538513422012329,39.09172439575195,49.0,-17.87840461730957,-9547.2041015625,104.7696762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,307.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.623046875,18000.0,0.0,0.0,0.2124423831701278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379452109336853,0.3794570863246918,-4.961292233929271e-06,0.0,0.0002156020200345,0.0,0.0,19.04908943176269,0.0,0.0,0.0,0.3308739364147186,4.0,0.0,1.0
665700,293.1222229003906,297.1499938964844,293.1499938964844,0.0893752351403236,-1846.59619140625,304.14556884765625,0.673052191734314,0.1118171513080596,0.1016560643911361,294.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5029982328414917,0.050000000745058,0.0487306676805019,293.12164306640625,297.1499938964844,293.1499938964844,0.0134081812575459,-553.3279418945312,303.8323974609375,0.5029982328414917,0.050000000745058,0.0359923057258129,293.1276550292969,297.1499938964844,293.1499938964844,0.2822218835353851,-5527.05078125,304.12994384765625,0.9990000128746032,0.443520188331604,0.3514048755168915,293.28594970703125,297.1499938964844,293.1499938964844,0.003523759311065,-1333.8211669921875,295.8997802734375,0.5029982328414917,0.050000000745058,0.2311573177576065,291.1186218261719,291.1499938964844,263.1598815917969,261.4508972167969,280.7628173828125,293.4642333984375,291.1171569824219,1.0,0.2199752777814865,0.7691534757614136,0.7691534757614136,1.0,1.0,-0.9227890372276306,0.3870141208171844,0.5357749462127686,0.151084765791893,0.0,0.0,0.4565392732620239,39.936744689941406,49.0,-16.847164154052734,-9600.486328125,107.29814910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290954589844,307.2339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.388671875,18000.0,0.0,0.0,0.2124926298856735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828580975532532,0.3828630745410919,-4.974192052031867e-06,0.0,0.0002156530099455,0.0,0.0,19.30095291137696,0.0,0.0,0.0,0.3318754732608795,4.0,0.0,1.0
665760,293.1222229003906,297.1499938964844,293.1499938964844,0.0898108854889869,-1853.69775390625,304.1455993652344,0.6708688139915466,0.1121702566742897,0.1020099595189094,294.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5008158683776855,0.050000000745058,0.0487641841173172,293.1191101074219,297.1499938964844,293.1499938964844,0.0134602710604667,-554.451416015625,303.8439636230469,0.5008158683776855,0.050000000745058,0.0360170602798461,293.1344299316406,297.1499938964844,293.1499938964844,0.2867148816585541,-5598.1591796875,304.1254272460937,0.9990000128746032,0.4424740970134735,0.3559002578258514,293.2853698730469,297.1499938964844,293.1499938964844,0.003510319860652,-1329.13525390625,295.874267578125,0.5008158683776855,0.050000000745058,0.2313162833452224,291.1131591796875,291.1499938964844,263.1564025878906,261.4505310058594,280.7672119140625,293.47723388671875,291.11181640625,1.0,0.2220351248979568,0.7690721154212952,0.7690721154212952,1.0,1.0,-0.9288696646690368,0.3896165788173675,0.5392530560493469,0.1524383574724197,0.0,0.0,0.4595467448234558,40.852989196777344,52.0,-15.623956680297852,-9656.68359375,110.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,307.2259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.623046875,18000.0,0.0,0.0,0.2127011865377426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867725729942322,0.3867775499820709,-4.989597982785199e-06,0.0,0.0002158646675525,0.0,0.0,19.594633102416992,0.0,0.0,0.0,0.3330366909503937,4.0,0.0,1.0
665820,293.12237548828125,297.1499938964844,293.1499938964844,0.0906473398208618,-1867.311767578125,304.1456604003906,0.6661120653152466,0.1128435805439949,0.1026952117681503,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.4962658584117889,0.050000000745058,0.0488383993506431,293.1143798828125,297.1499938964844,293.1499938964844,0.0135681107640266,-556.738525390625,303.86767578125,0.4962658584117889,0.050000000745058,0.0360718742012977,293.1502380371094,297.1499938964844,293.1499938964844,0.2965348064899444,-5752.166015625,304.1173095703125,0.9990000128746032,0.4396638572216034,0.3656584024429321,293.28448486328125,297.1499938964844,293.1499938964844,0.0034833026584237,-1319.619140625,295.82373046875,0.4962658584117889,0.050000000745058,0.2316683381795883,291.1037902832031,291.1499938964844,263.1516418457031,261.45172119140625,280.78076171875,293.5096435546875,291.102783203125,1.0,0.2264957427978515,0.7689092755317688,0.7689092755317688,1.0,1.0,-0.9419808983802797,0.3952187299728393,0.5467621684074402,0.1554132848978042,0.0,0.0,0.466359406709671,42.88026428222656,55.0,-12.74265193939209,-9776.048828125,116.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1018981933594,307.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17931.814453125,18000.0,0.0,0.0,0.2136362344026565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959632813930511,0.3959682881832123,-5.027597126172623e-06,0.0,0.0002168136270483,0.0,0.0,20.30011558532715,0.0,0.0,0.0,0.3357929587364197,4.0,0.0,1.0
665880,293.12237548828125,297.1499938964844,293.1499938964844,0.0906473398208618,-1867.311767578125,304.1456604003906,0.6661120653152466,0.1128435805439949,0.1026952117681503,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.4962658584117889,0.050000000745058,0.0488383993506431,293.1143798828125,297.1499938964844,293.1499938964844,0.0135681107640266,-556.738525390625,303.86767578125,0.4962658584117889,0.050000000745058,0.0360718742012977,293.1502380371094,297.1499938964844,293.1499938964844,0.2965348064899444,-5752.166015625,304.1173095703125,0.9990000128746032,0.4396638572216034,0.3656584024429321,293.28448486328125,297.1499938964844,293.1499938964844,0.0034833026584237,-1319.619140625,295.82373046875,0.4962658584117889,0.050000000745058,0.2316683381795883,291.1037902832031,291.1499938964844,263.1516418457031,261.45172119140625,280.78076171875,293.5096435546875,291.102783203125,1.0,0.2264957427978515,0.7689092755317688,0.7689092755317688,1.0,1.0,-0.9419808983802797,0.3952187299728393,0.5467621684074402,0.1554132848978042,0.0,0.0,0.466359406709671,42.88026428222656,55.0,-12.74265193939209,-9776.048828125,116.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1018981933594,307.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17931.814453125,18000.0,0.0,0.0,0.2136362344026565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959632813930511,0.3959682881832123,-5.027597126172623e-06,0.0,0.0002168136270483,0.0,0.0,20.30011558532715,0.0,0.0,0.0,0.3357929587364197,4.0,0.0,1.0
665940,293.1227111816406,297.1499938964844,293.1499938964844,0.0914349034428596,-1880.0994873046875,304.14581298828125,0.6610330939292908,0.113474003970623,0.1033495813608169,294.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.491567999124527,0.050000000745058,0.048921026289463,293.1099853515625,297.1499938964844,293.1499938964844,0.0136801013723015,-559.05859375,303.89215087890625,0.491567999124527,0.050000000745058,0.0361329019069671,293.1685485839844,297.1499938964844,293.1499938964844,0.3072577118873596,-5918.41455078125,304.1103820800781,0.9990000128746032,0.4359504878520965,0.376224547624588,293.283935546875,297.1499938964844,293.1499938964844,0.0034560081548988,-1309.8702392578125,295.77392578125,0.491567999124527,0.050000000745058,0.2320602834224701,291.09674072265625,291.1499938964844,263.1499938964844,261.4556884765625,280.800537109375,293.5504455566406,291.0960693359375,1.0,0.2313181459903717,0.7687464356422424,0.7687464356422424,1.0,1.0,-0.9560903906822203,0.4012406766414642,0.5548496842384338,0.1586829423904419,0.0,0.0,0.4739598631858825,45.13483428955078,43.0,-9.529260635375977,-9901.81640625,123.01920318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803161621094,307.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.41796875,18000.0,0.0,0.0,0.2152843922376632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066462516784668,0.4066513478755951,-5.07428831042489e-06,0.0,0.0002184862823924,0.0,0.0,21.14657211303711,0.0,0.0,0.0,0.3390407562255859,4.0,0.0,1.0
666000,293.1227111816406,297.1499938964844,293.1499938964844,0.0914349034428596,-1880.0994873046875,304.14581298828125,0.6610330939292908,0.113474003970623,0.1033495813608169,294.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.491567999124527,0.050000000745058,0.048921026289463,293.1099853515625,297.1499938964844,293.1499938964844,0.0136801013723015,-559.05859375,303.89215087890625,0.491567999124527,0.050000000745058,0.0361329019069671,293.1685485839844,297.1499938964844,293.1499938964844,0.3072577118873596,-5918.41455078125,304.1103820800781,0.9990000128746032,0.4359504878520965,0.376224547624588,293.283935546875,297.1499938964844,293.1499938964844,0.0034560081548988,-1309.8702392578125,295.77392578125,0.491567999124527,0.050000000745058,0.2320602834224701,291.09674072265625,291.1499938964844,263.1499938964844,261.4556884765625,280.800537109375,293.5504455566406,291.0960693359375,1.0,0.2313181459903717,0.7687464356422424,0.7687464356422424,1.0,1.0,-0.9560903906822203,0.4012406766414642,0.5548496842384338,0.1586829423904419,0.0,0.0,0.4739598631858825,45.13483428955078,43.0,-9.529260635375977,-9901.81640625,123.01920318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803161621094,307.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.41796875,18000.0,0.0,0.0,0.2152843922376632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066462516784668,0.4066513478755951,-5.07428831042489e-06,0.0,0.0002184862823924,0.0,0.0,21.14657211303711,0.0,0.0,0.0,0.3390407562255859,4.0,0.0,1.0
666060,293.1225280761719,297.1499938964844,293.1499938964844,0.0920679047703743,-1890.17431640625,304.1461486816406,0.6631684303283691,0.1142005696892738,0.1039540618658065,294.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4921470582485199,0.050000000745058,0.0489105097949504,293.1051330566406,297.1499938964844,293.1499938964844,0.0137376394122838,-559.84423828125,303.9197082519531,0.4921470582485199,0.050000000745058,0.0361251384019851,293.18072509765625,297.1499938964844,293.1499938964844,0.3065343201160431,-5901.166015625,304.1253967285156,0.9990000128746032,0.4329753816127777,0.3748992681503296,293.282958984375,297.1499938964844,293.1499938964844,0.0034228097647428,-1297.192626953125,295.7338256835937,0.4921470582485199,0.050000000745058,0.2320104092359542,291.1026916503906,291.1499938964844,263.1499938964844,261.4610900878906,280.8133239746094,293.5709533691406,291.1060485839844,1.0,0.2302902936935424,0.7685072422027588,0.7685072422027588,1.0,1.0,-0.9551510214805604,0.4007894396781921,0.5543615818023682,0.1584937274456024,0.0,0.0,0.4802542924880981,44.85929489135742,31.0,16.898210525512695,-9947.494140625,122.35237884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85205078125,307.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17925.771484375,18000.0,0.0,0.0,0.2175082117319107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173609614372253,0.417366087436676,-5.12651058670599e-06,0.0,0.0002207431825809,0.0,0.0,22.035186767578125,0.0,0.0,0.0,0.3423505127429962,4.0,0.0,1.0
666120,293.1225280761719,297.1499938964844,293.1499938964844,0.0920679047703743,-1890.17431640625,304.1461486816406,0.6631684303283691,0.1142005696892738,0.1039540618658065,294.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4921470582485199,0.050000000745058,0.0489105097949504,293.1051330566406,297.1499938964844,293.1499938964844,0.0137376394122838,-559.84423828125,303.9197082519531,0.4921470582485199,0.050000000745058,0.0361251384019851,293.18072509765625,297.1499938964844,293.1499938964844,0.3065343201160431,-5901.166015625,304.1253967285156,0.9990000128746032,0.4329753816127777,0.3748992681503296,293.282958984375,297.1499938964844,293.1499938964844,0.0034228097647428,-1297.192626953125,295.7338256835937,0.4921470582485199,0.050000000745058,0.2320104092359542,291.1026916503906,291.1499938964844,263.1499938964844,261.4610900878906,280.8133239746094,293.5709533691406,291.1060485839844,1.0,0.2302902936935424,0.7685072422027588,0.7685072422027588,1.0,1.0,-0.9551510214805604,0.4007894396781921,0.5543615818023682,0.1584937274456024,0.0,0.0,0.4802542924880981,44.85929489135742,31.0,16.898210525512695,-9947.494140625,122.35237884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85205078125,307.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17925.771484375,18000.0,0.0,0.0,0.2175082117319107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173609614372253,0.417366087436676,-5.12651058670599e-06,0.0,0.0002207431825809,0.0,0.0,22.035186767578125,0.0,0.0,0.0,0.3423505127429962,4.0,0.0,1.0
666180,293.1216125488281,297.1499938964844,293.1499938964844,0.0925864428281784,-1898.0618896484373,304.1465759277344,0.6723534464836121,0.1150810420513153,0.1046231836080551,294.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4976067841053009,0.050000000745058,0.0488158725202083,293.0992736816406,297.1499938964844,293.1499938964844,0.0137305948883295,-558.7202758789062,303.9522705078125,0.4976067841053009,0.050000000745058,0.0360552370548248,293.1752014160156,297.1499938964844,293.1499938964844,0.2945515215396881,-5707.11767578125,304.1537780761719,0.9990000128746032,0.4332844913005829,0.3627298176288605,293.28094482421875,297.1499938964844,293.1499938964844,0.0033817931544035,-1280.3333740234375,295.71490478515625,0.4976067841053009,0.050000000745058,0.2315614968538284,291.13623046875,291.1499938964844,263.1499938964844,261.4664306640625,280.796142578125,293.5345458984375,291.1410217285156,1.0,0.2247008979320526,0.7682680487632751,0.7682680487632751,1.0,1.0,-0.9406158924102784,0.3945427238941192,0.5460731983184814,0.1550745069980621,0.0,0.0,0.4799714982509613,42.296024322509766,34.0,42.61354446411133,-9874.02734375,114.91779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666015625,307.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.818359375,18000.0,0.0,0.0,0.2197472155094146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201711118221283,0.4201762676239013,-5.153960955794901e-06,0.0,0.0002230154932476,0.0,0.0,22.32402610778809,0.0,0.0,0.0,0.3433976471424103,4.0,0.0,1.0
666240,293.1216125488281,297.1499938964844,293.1499938964844,0.0925864428281784,-1898.0618896484373,304.1465759277344,0.6723534464836121,0.1150810420513153,0.1046231836080551,294.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4976067841053009,0.050000000745058,0.0488158725202083,293.0992736816406,297.1499938964844,293.1499938964844,0.0137305948883295,-558.7202758789062,303.9522705078125,0.4976067841053009,0.050000000745058,0.0360552370548248,293.1752014160156,297.1499938964844,293.1499938964844,0.2945515215396881,-5707.11767578125,304.1537780761719,0.9990000128746032,0.4332844913005829,0.3627298176288605,293.28094482421875,297.1499938964844,293.1499938964844,0.0033817931544035,-1280.3333740234375,295.71490478515625,0.4976067841053009,0.050000000745058,0.2315614968538284,291.13623046875,291.1499938964844,263.1499938964844,261.4664306640625,280.796142578125,293.5345458984375,291.1410217285156,1.0,0.2247008979320526,0.7682680487632751,0.7682680487632751,1.0,1.0,-0.9406158924102784,0.3945427238941192,0.5460731983184814,0.1550745069980621,0.0,0.0,0.4799714982509613,42.296024322509766,34.0,42.61354446411133,-9874.02734375,114.91779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666015625,307.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.818359375,18000.0,0.0,0.0,0.2197472155094146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201711118221283,0.4201762676239013,-5.153960955794901e-06,0.0,0.0002230154932476,0.0,0.0,22.32402610778809,0.0,0.0,0.0,0.3433976471424103,4.0,0.0,1.0
666300,293.1210327148437,297.1499938964844,293.1499938964844,0.0928956791758537,-1902.82666015625,304.1466369628906,0.6764242053031921,0.1155572980642318,0.105008378624916,294.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4998665750026703,0.050000000745058,0.0487791448831558,293.0960388183594,297.1499938964844,293.1499938964844,0.0137350782752037,-558.3179321289062,303.97003173828125,0.4998665750026703,0.050000000745058,0.0360281094908714,293.1672058105469,297.1499938964844,293.1499938964844,0.28952157497406,-5626.8515625,304.162109375,0.9990000128746032,0.4345296919345855,0.3578935265541076,293.2795715332031,297.1499938964844,293.1499938964844,0.0033624013885855,-1272.3052978515625,295.70751953125,0.4998665750026703,0.050000000745058,0.2313872575759887,291.15411376953125,291.1499938964844,263.1499938964844,261.4691162109375,280.7791748046875,293.5027160644531,291.1580505371094,1.0,0.2228724062442779,0.7681484222412109,0.7681484222412109,1.0,1.0,-0.9349839091300964,0.3921389877796173,0.5428449511528015,0.1537079811096191,0.0,0.0,0.4778922498226166,41.30073165893555,34.0,42.65111923217773,-9828.974609375,112.08675384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,307.1363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0625,18000.0,0.0,0.0,0.2206768989562988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182623028755188,0.4182674586772918,-5.151746336196084e-06,0.0,0.0002239590103272,0.0,0.0,22.18989562988281,0.0,0.0,0.0,0.3429048955440521,4.0,0.0,1.0
666360,293.1203918457031,297.1499938964844,293.1499938964844,0.0932867228984832,-1909.029541015625,304.1465148925781,0.6795958876609802,0.1160506978631019,0.1054195985198021,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5014477968215942,0.050000000745058,0.0487543009221553,293.0927124023437,297.1499938964844,293.1499938964844,0.0137580949813127,-558.4275512695312,303.988525390625,0.5014477968215942,0.050000000745058,0.0360097624361515,293.1593017578125,297.1499938964844,293.1499938964844,0.2860768735408783,-5572.3583984375,304.1661376953125,0.9990000128746032,0.4358690679073334,0.3545857965946197,293.2779541015625,297.1499938964844,293.1499938964844,0.0033449856564402,-1265.3853759765625,295.6964416503906,0.5014477968215942,0.050000000745058,0.2312694191932678,291.1649475097656,291.1499938964844,263.1499938964844,261.4717712402344,280.7638854980469,293.4747314453125,291.1664428710937,1.0,0.2215259969234466,0.7681465744972229,0.7681465744972229,1.0,1.0,-0.9313133358955384,0.3905758261680603,0.540737509727478,0.1528412997722625,0.0,0.0,0.4757646322250366,40.6297492980957,37.0,30.55777931213379,-9789.2373046875,110.22180938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542724609375,307.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98828125,18000.0,0.0,0.0,0.2214509546756744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151957035064697,0.4152008593082428,-5.141223937243922e-06,0.0,0.000224744566367,0.0,0.0,21.94905471801757,0.0,0.0,0.0,0.3420356810092926,4.0,0.0,1.0
666420,293.1189270019531,297.1499938964844,293.1499938964844,0.0942653641104698,-1924.8416748046875,304.14605712890625,0.6841537356376648,0.1170958206057548,0.1063149124383926,294.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5032277703285217,0.050000000745058,0.0487271808087825,293.0856018066406,297.1499938964844,293.1499938964844,0.0138450860977172,-559.7431640625,304.0279541015625,0.5032277703285217,0.050000000745058,0.0359897315502166,293.1458740234375,297.1499938964844,293.1499938964844,0.2823127806186676,-5514.15234375,304.16680908203125,0.9990000128746032,0.4383600652217865,0.3509390950202942,293.2741394042969,297.1499938964844,293.1499938964844,0.0033170031383633,-1254.8707275390625,295.6649475097656,0.5032277703285217,0.050000000745058,0.2311407774686813,291.1684265136719,291.1499938964844,263.1499938964844,261.4770812988281,280.7410888671875,293.43377685546875,291.1682434082031,1.0,0.220145896077156,0.768142819404602,0.768142819404602,1.0,1.0,-0.9277985692024232,0.3890807330608368,0.5387178659439087,0.1520121544599533,0.0,0.0,0.4729309380054474,39.90290832519531,40.0,8.161421775817871,-9748.923828125,108.3148422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7957458496094,307.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.3828125,18000.0,0.0,0.0,0.2225480824708938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102984070777893,0.41030353307724,-5.117042746860534e-06,0.0,0.0002258580061607,0.0,0.0,21.53997230529785,0.0,0.0,0.0,0.3405285775661468,4.0,0.0,1.0
666480,293.1189270019531,297.1499938964844,293.1499938964844,0.0942653641104698,-1924.8416748046875,304.14605712890625,0.6841537356376648,0.1170958206057548,0.1063149124383926,294.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5032277703285217,0.050000000745058,0.0487271808087825,293.0856018066406,297.1499938964844,293.1499938964844,0.0138450860977172,-559.7431640625,304.0279541015625,0.5032277703285217,0.050000000745058,0.0359897315502166,293.1458740234375,297.1499938964844,293.1499938964844,0.2823127806186676,-5514.15234375,304.16680908203125,0.9990000128746032,0.4383600652217865,0.3509390950202942,293.2741394042969,297.1499938964844,293.1499938964844,0.0033170031383633,-1254.8707275390625,295.6649475097656,0.5032277703285217,0.050000000745058,0.2311407774686813,291.1684265136719,291.1499938964844,263.1499938964844,261.4770812988281,280.7410888671875,293.43377685546875,291.1682434082031,1.0,0.220145896077156,0.768142819404602,0.768142819404602,1.0,1.0,-0.9277985692024232,0.3890807330608368,0.5387178659439087,0.1520121544599533,0.0,0.0,0.4729309380054474,39.90290832519531,40.0,8.161421775817871,-9748.923828125,108.3148422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7957458496094,307.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.3828125,18000.0,0.0,0.0,0.2225480824708938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102984070777893,0.41030353307724,-5.117042746860534e-06,0.0,0.0002258580061607,0.0,0.0,21.53997230529785,0.0,0.0,0.0,0.3405285775661468,4.0,0.0,1.0
666540,293.1173400878906,297.1499938964844,293.1499938964844,0.0953883081674575,-1943.057373046875,304.1455078125,0.6866051554679871,0.1182057410478591,0.107296198606491,294.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5033755302429199,0.050000000745058,0.0487249679863452,293.078125,297.1499938964844,293.1499938964844,0.0139637673273682,-561.78271484375,304.07086181640625,0.5033755302429199,0.050000000745058,0.0359880961477756,293.1372375488281,297.1499938964844,293.1499938964844,0.2818576991558075,-5509.01953125,304.161865234375,0.9990000128746032,0.4402278363704681,0.3506399691104889,293.2698669433594,297.1499938964844,293.1499938964844,0.0032940185628831,-1246.515380859375,295.63140869140625,0.5033755302429199,0.050000000745058,0.2311302721500396,291.16473388671875,291.1499938964844,263.1499938964844,261.4823608398437,280.7287292480469,293.4123229980469,291.1639099121094,1.0,0.2202429622411728,0.7681390047073364,0.7681390047073364,1.0,1.0,-0.9285988211631776,0.3894215226173401,0.5391772985458374,0.1521977037191391,0.0,0.0,0.471164733171463,39.85580062866211,43.0,-3.934540271759033,-9750.1533203125,108.41226196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616638183594,307.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.23828125,18000.0,0.0,0.0,0.2231768667697906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071606397628784,0.4071657359600067,-5.09972733198083e-06,0.0,0.0002264961512992,0.0,0.0,21.273401260375977,0.0,0.0,0.0,0.3395230174064636,4.0,0.0,1.0
666600,293.1173400878906,297.1499938964844,293.1499938964844,0.0953883081674575,-1943.057373046875,304.1455078125,0.6866051554679871,0.1182057410478591,0.107296198606491,294.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5033755302429199,0.050000000745058,0.0487249679863452,293.078125,297.1499938964844,293.1499938964844,0.0139637673273682,-561.78271484375,304.07086181640625,0.5033755302429199,0.050000000745058,0.0359880961477756,293.1372375488281,297.1499938964844,293.1499938964844,0.2818576991558075,-5509.01953125,304.161865234375,0.9990000128746032,0.4402278363704681,0.3506399691104889,293.2698669433594,297.1499938964844,293.1499938964844,0.0032940185628831,-1246.515380859375,295.63140869140625,0.5033755302429199,0.050000000745058,0.2311302721500396,291.16473388671875,291.1499938964844,263.1499938964844,261.4823608398437,280.7287292480469,293.4123229980469,291.1639099121094,1.0,0.2202429622411728,0.7681390047073364,0.7681390047073364,1.0,1.0,-0.9285988211631776,0.3894215226173401,0.5391772985458374,0.1521977037191391,0.0,0.0,0.471164733171463,39.85580062866211,43.0,-3.934540271759033,-9750.1533203125,108.41226196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616638183594,307.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.23828125,18000.0,0.0,0.0,0.2231768667697906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071606397628784,0.4071657359600067,-5.09972733198083e-06,0.0,0.0002264961512992,0.0,0.0,21.273401260375977,0.0,0.0,0.0,0.3395230174064636,4.0,0.0,1.0
666660,293.11572265625,297.1499938964844,293.1499938964844,0.0966148376464843,-1962.966064453125,304.1449584960937,0.6872711777687073,0.119358941912651,0.1083406284451484,294.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5021724700927734,0.050000000745058,0.0487431474030017,293.0704040527344,297.1499938964844,293.1499938964844,0.0141086373478174,-564.373779296875,304.1169738769531,0.5021724700927734,0.050000000745058,0.0360015220940113,293.1337280273437,297.1499938964844,293.1499938964844,0.2841666340827942,-5547.634765625,304.1540222167969,0.9990000128746032,0.4412714540958404,0.353091150522232,293.2654113769531,297.1499938964844,293.1499938964844,0.0032744705677032,-1239.6204833984375,295.5970153808594,0.5021724700927734,0.050000000745058,0.2312165051698684,291.1568298339844,291.1499938964844,263.1499938964844,261.4875793457031,280.7254333496094,293.4075622558594,291.1556396484375,1.0,0.2215514332056045,0.7680977582931519,0.7680977582931519,1.0,1.0,-0.9329347014427184,0.3912630081176758,0.5416716933250427,0.1532107591629028,0.0,0.0,0.4707543849945068,40.36537170410156,46.0,-10.67325496673584,-9783.5,110.15454864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93017578125,307.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.173828125,18000.0,0.0,0.0,0.2235050052404403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058507978916168,0.4058558940887451,-5.090410923003219e-06,0.0,0.0002268291573273,0.0,0.0,21.15498924255371,0.0,0.0,0.0,0.3390766680240631,4.0,0.0,1.0
