time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.11572265625,297.1499938964844,293.1499938964844,0.0966148376464843,-1962.966064453125,304.1449584960937,0.6872711777687073,0.119358941912651,0.1083406284451484,294.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5021724700927734,0.050000000745058,0.0487431474030017,293.0704040527344,297.1499938964844,293.1499938964844,0.0141086373478174,-564.373779296875,304.1169738769531,0.5021724700927734,0.050000000745058,0.0360015220940113,293.1337280273437,297.1499938964844,293.1499938964844,0.2841666340827942,-5547.634765625,304.1540222167969,0.9990000128746032,0.4412714540958404,0.353091150522232,293.2654113769531,297.1499938964844,293.1499938964844,0.0032744705677032,-1239.6204833984375,295.5970153808594,0.5021724700927734,0.050000000745058,0.2312165051698684,291.1568298339844,291.1499938964844,263.1499938964844,261.4875793457031,280.7254333496094,293.4075622558594,291.1556396484375,1.0,0.2215514332056045,0.7680977582931519,0.7680977582931519,1.0,1.0,-0.9329347014427184,0.3912630081176758,0.5416716933250427,0.1532107591629028,0.0,0.0,0.4707543849945068,40.36537170410156,46.0,-10.67325496673584,-9783.5,110.15454864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93017578125,307.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.173828125,18000.0,0.0,0.0,0.2235050052404403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058507978916168,0.4058558940887451,-5.090410923003219e-06,0.0,0.0002268291573273,0.0,0.0,21.15498924255371,0.0,0.0,0.0,0.3390766680240631,4.0,0.0,1.0
666780,293.1141967773437,297.1499938964844,293.1499938964844,0.0979048162698745,-1983.8697509765625,304.1445007324219,0.686547577381134,0.1205365285277366,0.1094265058636665,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4999648332595825,0.050000000745058,0.0487775653600692,293.0627136230469,297.1499938964844,293.1499938964844,0.0144262015819549,-571.1405639648438,304.14910888671875,0.5015093088150024,0.0511992424726486,0.0363369397819042,293.1350402832031,297.1499938964844,293.1499938964844,0.2886623740196228,-5620.22998046875,304.14520263671875,0.9990000128746032,0.4414242804050445,0.3576858937740326,293.260986328125,297.1499938964844,293.1499938964844,0.0032573128119111,-1233.681884765625,295.5628662109375,0.4999648332595825,0.050000000745058,0.2313797622919082,291.1471862792969,291.1499938964844,263.1499938964844,261.4927673339844,280.7295837402344,293.4168701171875,291.1458740234375,1.0,0.2238499969244003,0.7680565118789673,0.7680565118789673,1.0,1.0,-0.9403911232948304,0.3944368660449981,0.5459542870521545,0.1549563258886337,0.0,0.0,0.4717705547809601,41.32205581665039,49.0,-13.504145622253418,-9844.982421875,113.31085205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,307.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.2237202674150467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066412150859833,0.4066463112831116,-5.090635113447206e-06,0.0,0.0002270476397825,0.0,0.0,21.206504821777344,0.0,0.0,0.0,0.3392722010612488,4.0,0.0,1.0
666840,293.1141967773437,297.1499938964844,293.1499938964844,0.0979048162698745,-1983.8697509765625,304.1445007324219,0.686547577381134,0.1205365285277366,0.1094265058636665,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4999648332595825,0.050000000745058,0.0487775653600692,293.0627136230469,297.1499938964844,293.1499938964844,0.0144262015819549,-571.1405639648438,304.14910888671875,0.5015093088150024,0.0511992424726486,0.0363369397819042,293.1350402832031,297.1499938964844,293.1499938964844,0.2886623740196228,-5620.22998046875,304.14520263671875,0.9990000128746032,0.4414242804050445,0.3576858937740326,293.260986328125,297.1499938964844,293.1499938964844,0.0032573128119111,-1233.681884765625,295.5628662109375,0.4999648332595825,0.050000000745058,0.2313797622919082,291.1471862792969,291.1499938964844,263.1499938964844,261.4927673339844,280.7295837402344,293.4168701171875,291.1458740234375,1.0,0.2238499969244003,0.7680565118789673,0.7680565118789673,1.0,1.0,-0.9403911232948304,0.3944368660449981,0.5459542870521545,0.1549563258886337,0.0,0.0,0.4717705547809601,41.32205581665039,49.0,-13.504145622253418,-9844.982421875,113.31085205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,307.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.2237202674150467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066412150859833,0.4066463112831116,-5.090635113447206e-06,0.0,0.0002270476397825,0.0,0.0,21.206504821777344,0.0,0.0,0.0,0.3392722010612488,4.0,0.0,1.0
666900,293.1134948730469,297.1499938964844,293.1499938964844,0.098566360771656,-1994.5755615234373,304.144287109375,0.6859168410301208,0.1211290508508682,0.1099773943424224,294.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.4986808598041534,0.050000000745058,0.0487982146441936,293.059814453125,297.1499938964844,293.1499938964844,0.0152497114613652,-588.9931030273438,304.14776611328125,0.5057087540626526,0.052879124879837,0.0374620780348777,293.1371765136719,297.1499938964844,293.1499938964844,0.2913931906223297,-5663.77099609375,304.14111328125,0.9990000128746032,0.4411947727203369,0.3604151010513305,293.25885009765625,297.1499938964844,293.1499938964844,0.0032492519821971,-1230.935791015625,295.5457458496094,0.4986808598041534,0.050000000745058,0.2314777225255966,291.1417236328125,291.1499938964844,263.1499938964844,261.4953308105469,280.73486328125,293.42779541015625,291.1401672363281,1.0,0.2253284454345703,0.768035888671875,0.768035888671875,1.0,1.0,-0.945820152759552,0.3967508673667907,0.5490692853927612,0.1562312543392181,0.0,0.0,0.4728668928146362,41.90732955932617,49.0,-15.377851486206056,-9887.853515625,115.45631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00311279296875,307.208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.69921875,18000.0,0.0,0.0,0.2238490581512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078382849693298,0.4078433811664581,-5.094420885143336e-06,0.0,0.0002271783450851,0.0,0.0,21.297372817993164,0.0,0.0,0.0,0.3396181464195251,4.0,0.0,1.0
666960,293.1128234863281,297.1499938964844,293.1499938964844,0.0992409512400627,-2005.48583984375,304.14410400390625,0.6850183606147766,0.1217227429151535,0.1105329394340515,294.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4972194731235504,0.050000000745058,0.0488222874701023,293.0578308105469,297.1499938964844,293.1499938964844,0.0161227770149707,-607.080078125,304.1465759277344,0.5096885561943054,0.0544088967144489,0.0385967344045639,293.1401672363281,297.1499938964844,293.1499938964844,0.2945846617221832,-5714.3486328125,304.1369323730469,0.9990000128746032,0.4407747983932495,0.3635709583759308,293.2568054199219,297.1499938964844,293.1499938964844,0.0032416880130767,-1228.410888671875,295.5281982421875,0.4972194731235504,0.050000000745058,0.231591910123825,291.1353454589844,291.1499938964844,263.1499938964844,261.4978942871094,280.7425231933594,293.4428100585937,291.1337280273437,1.0,0.2269952148199081,0.7679561972618103,0.7679561972618103,1.0,1.0,-0.9518020749092102,0.3992957174777984,0.5525063276290894,0.1576345413923263,0.0,0.0,0.4744776785373688,42.58610534667969,52.0,-16.74953842163086,-9936.5009765625,117.8986587524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133972167969,307.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.935546875,18000.0,0.0,0.0,0.224028468132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097221493721008,0.4097272455692291,-5.1010970310017e-06,0.0,0.0002273604186484,0.0,0.0,21.44346618652344,0.0,0.0,0.0,0.340173065662384,4.0,0.0,1.0
667020,293.11163330078125,297.1499938964844,293.1499938964844,0.1005958691239357,-2027.3233642578125,304.143798828125,0.6825195550918579,0.1229065209627151,0.1116523444652557,294.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4938473701477051,0.050000000745058,0.0488801226019859,293.0551452636719,297.1499938964844,293.1499938964844,0.0178406741470098,-640.47265625,304.1448669433594,0.5160154104232788,0.057291105389595,0.0406885780394077,293.14862060546875,297.1499938964844,293.1499938964844,0.3021577596664428,-5833.28173828125,304.1286926269531,0.9990000128746032,0.4393137395381927,0.3710420429706573,293.2529296875,297.1499938964844,293.1499938964844,0.0032274906989187,-1223.6453857421875,295.4941101074219,0.4938473701477051,0.050000000745058,0.231866255402565,291.1236572265625,291.1499938964844,263.1499938964844,261.50299072265625,280.7623596191406,293.4813842773437,291.1224060058594,1.0,0.2308133840560913,0.7677968144416809,0.7677968144416809,1.0,1.0,-0.965021312236786,0.4049284160137176,0.5600928664207458,0.1607452630996704,0.0,0.0,0.4788087010383606,44.20480346679688,55.0,-15.551436424255373,-10048.025390625,123.58100128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,307.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.224609375,18000.0,0.0,0.0,0.2246285080909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154458045959472,0.4154509305953979,-5.1241618166386615e-06,0.0,0.0002279693871969,0.0,0.0,21.901159286499023,0.0,0.0,0.0,0.3418890535831451,4.0,0.0,1.0
667080,293.11163330078125,297.1499938964844,293.1499938964844,0.1005958691239357,-2027.3233642578125,304.143798828125,0.6825195550918579,0.1229065209627151,0.1116523444652557,294.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4938473701477051,0.050000000745058,0.0488801226019859,293.0551452636719,297.1499938964844,293.1499938964844,0.0178406741470098,-640.47265625,304.1448669433594,0.5160154104232788,0.057291105389595,0.0406885780394077,293.14862060546875,297.1499938964844,293.1499938964844,0.3021577596664428,-5833.28173828125,304.1286926269531,0.9990000128746032,0.4393137395381927,0.3710420429706573,293.2529296875,297.1499938964844,293.1499938964844,0.0032274906989187,-1223.6453857421875,295.4941101074219,0.4938473701477051,0.050000000745058,0.231866255402565,291.1236572265625,291.1499938964844,263.1499938964844,261.50299072265625,280.7623596191406,293.4813842773437,291.1224060058594,1.0,0.2308133840560913,0.7677968144416809,0.7677968144416809,1.0,1.0,-0.965021312236786,0.4049284160137176,0.5600928664207458,0.1607452630996704,0.0,0.0,0.4788087010383606,44.20480346679688,55.0,-15.551436424255373,-10048.025390625,123.58100128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,307.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.224609375,18000.0,0.0,0.0,0.2246285080909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154458045959472,0.4154509305953979,-5.1241618166386615e-06,0.0,0.0002279693871969,0.0,0.0,21.901159286499023,0.0,0.0,0.0,0.3418890535831451,4.0,0.0,1.0
667140,293.11065673828125,297.1499938964844,293.1499938964844,0.1019434407353401,-2048.9365234375,304.1436462402344,0.6793365478515625,0.1240791007876396,0.11277337372303,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.4900472164154053,0.050000000745058,0.0489488467574119,293.0531005859375,297.1499938964844,293.1499938964844,0.0196386631578207,-672.7929077148438,304.1435852050781,0.521165668964386,0.0601072199642658,0.0427150167524814,293.1601257324219,297.1499938964844,293.1499938964844,0.3110040724277496,-5970.6767578125,304.12109375,0.9990000128746032,0.4370210468769073,0.3797286748886108,293.2493896484375,297.1499938964844,293.1499938964844,0.0032139541581273,-1219.021728515625,295.4618835449219,0.4900472164154053,0.050000000745058,0.232192263007164,291.1142272949219,291.1499938964844,263.1499938964844,261.50799560546875,280.78662109375,293.52886962890625,291.1131896972656,1.0,0.2351584732532501,0.7676373720169067,0.7676373720169067,1.0,1.0,-0.9796981811523438,0.4111975729465484,0.5685005784034729,0.1642134934663772,0.0,0.0,0.484231024980545,46.118534088134766,43.0,-13.28051471710205,-10171.173828125,130.23678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,307.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.798828125,18000.0,0.0,0.0,0.2256591916084289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230577647686004,0.4230629205703735,-5.1579108912847005e-06,0.0,0.0002290153934154,0.0,0.0,22.52995109558105,0.0,0.0,0.0,0.3442229926586151,4.0,0.0,1.0
667200,293.11065673828125,297.1499938964844,293.1499938964844,0.1019434407353401,-2048.9365234375,304.1436462402344,0.6793365478515625,0.1240791007876396,0.11277337372303,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.4900472164154053,0.050000000745058,0.0489488467574119,293.0531005859375,297.1499938964844,293.1499938964844,0.0196386631578207,-672.7929077148438,304.1435852050781,0.521165668964386,0.0601072199642658,0.0427150167524814,293.1601257324219,297.1499938964844,293.1499938964844,0.3110040724277496,-5970.6767578125,304.12109375,0.9990000128746032,0.4370210468769073,0.3797286748886108,293.2493896484375,297.1499938964844,293.1499938964844,0.0032139541581273,-1219.021728515625,295.4618835449219,0.4900472164154053,0.050000000745058,0.232192263007164,291.1142272949219,291.1499938964844,263.1499938964844,261.50799560546875,280.78662109375,293.52886962890625,291.1131896972656,1.0,0.2351584732532501,0.7676373720169067,0.7676373720169067,1.0,1.0,-0.9796981811523438,0.4111975729465484,0.5685005784034729,0.1642134934663772,0.0,0.0,0.484231024980545,46.118534088134766,43.0,-13.28051471710205,-10171.173828125,130.23678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,307.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.798828125,18000.0,0.0,0.0,0.2256591916084289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230577647686004,0.4230629205703735,-5.1579108912847005e-06,0.0,0.0002290153934154,0.0,0.0,22.52995109558105,0.0,0.0,0.0,0.3442229926586151,4.0,0.0,1.0
667260,293.1095886230469,297.1499938964844,293.1499938964844,0.103113017976284,-2067.423095703125,304.1438293457031,0.6834284663200378,0.1252897083759308,0.1138244047760963,294.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.491295725107193,0.050000000745058,0.0489258393645286,293.0511779785156,297.1499938964844,293.1499938964844,0.0214739777147769,-703.409423828125,304.1427001953125,0.5322709083557129,0.0629551336169242,0.044677734375,293.1665344238281,297.1499938964844,293.1499938964844,0.3087040483951568,-5929.96533203125,304.1351623535156,0.9990000128746032,0.4354318380355835,0.3768484890460968,293.2459411621094,297.1499938964844,293.1499938964844,0.0031948427204042,-1211.668212890625,295.4389038085937,0.491295725107193,0.050000000745058,0.2320831269025802,291.1171569824219,291.1499938964844,263.1499938964844,261.5129699707031,280.8036499023437,293.5562744140625,291.1199951171875,1.0,0.2338010668754577,0.7673715949058533,0.7673715949058533,1.0,1.0,-0.9797075390815736,0.4111339449882507,0.568573534488678,0.1642839312553405,0.0,0.0,0.4887990951538086,45.53855895996094,31.0,12.316669464111328,-10218.080078125,129.27142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105529785156,307.244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.64453125,18000.0,0.0,0.0,0.2270835489034652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312365651130676,0.4312417507171631,-5.199003226152854e-06,0.0,0.0002304609370185,0.0,0.0,23.235595703125,0.0,0.0,0.0,0.3467704057693481,4.0,0.0,1.0
667320,293.1095886230469,297.1499938964844,293.1499938964844,0.103113017976284,-2067.423095703125,304.1438293457031,0.6834284663200378,0.1252897083759308,0.1138244047760963,294.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.491295725107193,0.050000000745058,0.0489258393645286,293.0511779785156,297.1499938964844,293.1499938964844,0.0214739777147769,-703.409423828125,304.1427001953125,0.5322709083557129,0.0629551336169242,0.044677734375,293.1665344238281,297.1499938964844,293.1499938964844,0.3087040483951568,-5929.96533203125,304.1351623535156,0.9990000128746032,0.4354318380355835,0.3768484890460968,293.2459411621094,297.1499938964844,293.1499938964844,0.0031948427204042,-1211.668212890625,295.4389038085937,0.491295725107193,0.050000000745058,0.2320831269025802,291.1171569824219,291.1499938964844,263.1499938964844,261.5129699707031,280.8036499023437,293.5562744140625,291.1199951171875,1.0,0.2338010668754577,0.7673715949058533,0.7673715949058533,1.0,1.0,-0.9797075390815736,0.4111339449882507,0.568573534488678,0.1642839312553405,0.0,0.0,0.4887990951538086,45.53855895996094,31.0,12.316669464111328,-10218.080078125,129.27142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105529785156,307.244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.64453125,18000.0,0.0,0.0,0.2270835489034652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312365651130676,0.4312417507171631,-5.199003226152854e-06,0.0,0.0002304609370185,0.0,0.0,23.235595703125,0.0,0.0,0.0,0.3467704057693481,4.0,0.0,1.0
667380,293.1083374023437,297.1499938964844,293.1499938964844,0.1040603965520858,-2081.97314453125,304.144287109375,0.6945828795433044,0.1265661418437957,0.1148551553487777,294.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4973132312297821,0.050000000745058,0.0488206148147583,293.0491027832031,297.1499938964844,293.1499938964844,0.0233363937586545,-732.3629760742188,304.1420288085937,0.5499586462974548,0.0658764541149139,0.046628326177597,293.1562194824219,297.1499938964844,293.1499938964844,0.2953938245773315,-5716.486328125,304.1624755859375,0.9990000128746032,0.437070369720459,0.3633662462234497,293.2423095703125,297.1499938964844,293.1499938964844,0.0031674690544605,-1200.0670166015625,295.4356689453125,0.4973132312297821,0.050000000745058,0.2315839678049087,291.14703369140625,291.1499938964844,263.1499938964844,261.51788330078125,280.7919311523437,293.5269775390625,291.15118408203125,1.0,0.2280023396015167,0.7671058177947998,0.7671058177947998,1.0,1.0,-0.9663826823234558,0.4053462445735931,0.5610364675521851,0.1612148731946945,0.0,0.0,0.4873051345348358,42.719337463378906,34.0,37.121864318847656,-10147.9423828125,121.45603942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,307.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.2284364104270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431977242231369,0.4319824576377868,-5.215876171860145e-06,0.0,0.0002318339247722,0.0,0.0,23.351608276367188,0.0,0.0,0.0,0.347163438796997,4.0,0.0,1.0
667440,293.1083374023437,297.1499938964844,293.1499938964844,0.1040603965520858,-2081.97314453125,304.144287109375,0.6945828795433044,0.1265661418437957,0.1148551553487777,294.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4973132312297821,0.050000000745058,0.0488206148147583,293.0491027832031,297.1499938964844,293.1499938964844,0.0233363937586545,-732.3629760742188,304.1420288085937,0.5499586462974548,0.0658764541149139,0.046628326177597,293.1562194824219,297.1499938964844,293.1499938964844,0.2953938245773315,-5716.486328125,304.1624755859375,0.9990000128746032,0.437070369720459,0.3633662462234497,293.2423095703125,297.1499938964844,293.1499938964844,0.0031674690544605,-1200.0670166015625,295.4356689453125,0.4973132312297821,0.050000000745058,0.2315839678049087,291.14703369140625,291.1499938964844,263.1499938964844,261.51788330078125,280.7919311523437,293.5269775390625,291.15118408203125,1.0,0.2280023396015167,0.7671058177947998,0.7671058177947998,1.0,1.0,-0.9663826823234558,0.4053462445735931,0.5610364675521851,0.1612148731946945,0.0,0.0,0.4873051345348358,42.719337463378906,34.0,37.121864318847656,-10147.9423828125,121.45603942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,307.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.2284364104270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431977242231369,0.4319824576377868,-5.215876171860145e-06,0.0,0.0002318339247722,0.0,0.0,23.351608276367188,0.0,0.0,0.0,0.347163438796997,4.0,0.0,1.0
667500,293.1076965332031,297.1499938964844,293.1499938964844,0.1045637503266334,-2089.722412109375,304.1444091796875,0.6994683742523193,0.1272192448377609,0.1154009327292442,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4998345673084259,0.050000000745058,0.0487795062363147,293.048095703125,297.1499938964844,293.1499938964844,0.0243279244750738,-747.1773681640625,304.14166259765625,0.5582970380783081,0.0673550441861152,0.0476295761764049,293.1461181640625,297.1499938964844,293.1499938964844,0.2898004055023193,-5627.9228515625,304.1702575683594,0.9990000128746032,0.4389749765396118,0.357960045337677,293.2403869628906,297.1499938964844,293.1499938964844,0.0031544982921332,-1194.5318603515625,295.4354858398437,0.4998345673084259,0.050000000745058,0.2313889861106872,291.162841796875,291.1499938964844,263.1499938964844,261.5202941894531,280.7781066894531,293.4991149902344,291.1661071777344,1.0,0.226108580827713,0.7669729590415955,0.7669729590415955,1.0,1.0,-0.961463451385498,0.4032147824764251,0.5582486987113953,0.1600636690855026,0.0,0.0,0.4848502874374389,41.62115097045898,34.0,36.82101821899414,-10105.603515625,118.5247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,307.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.7578125,18000.0,0.0,0.0,0.2289181500673294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292989671230316,0.4293041825294494,-5.2089826567680575e-06,0.0,0.0002323228109162,0.0,0.0,23.14402961730957,0.0,0.0,0.0,0.3464133143424988,4.0,0.0,1.0
667560,293.1070861816406,297.1499938964844,293.1499938964844,0.1051464527845382,-2098.8447265625,304.1443786621094,0.7033407092094421,0.12787826359272,0.1159621849656105,294.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5016665458679199,0.050000000745058,0.0487507656216621,293.0470886230469,297.1499938964844,293.1499938964844,0.025381589308381,-762.6282348632812,304.1412658691406,0.5656770467758179,0.0688398405909538,0.0486436374485492,293.1361999511719,297.1499938964844,293.1499938964844,0.2858536541461944,-5566.00341796875,304.1737060546875,0.9990000128746032,0.4409703314304352,0.3541321158409118,293.23834228515625,297.1499938964844,293.1499938964844,0.0031432274263352,-1189.994140625,295.4309997558594,0.5016665458679199,0.050000000745058,0.2312526553869247,291.1713256835937,291.1499938964844,263.1499938964844,261.522705078125,280.76611328125,293.4754333496094,291.17218017578125,1.0,0.2247171550989151,0.7669494152069092,0.7669494152069092,1.0,1.0,-0.9585607051849364,0.4019478261470794,0.5566129088401794,0.1594332009553909,0.0,0.0,0.4825310111045837,40.86063003540039,37.0,24.51445198059082,-10069.2568359375,116.62369537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024658203125,307.2512512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.513671875,18000.0,0.0,0.0,0.2292547672986984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256918728351593,0.4256970882415771,-5.19458944836515e-06,0.0,0.00023266444623,0.0,0.0,22.846336364746094,0.0,0.0,0.0,0.3453549444675445,4.0,0.0,1.0
667620,293.1058044433594,297.1499938964844,293.1499938964844,0.1064926758408546,-2120.1474609375,304.1440124511719,0.709048867225647,0.129226267337799,0.1171313449740409,294.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5039057731628418,0.050000000745058,0.04871691390872,293.045166015625,297.1499938964844,293.1499938964844,0.0275853723287582,-795.2491455078125,304.1405334472656,0.5783331990242004,0.0718384012579917,0.0507076606154441,293.1192626953125,297.1499938964844,293.1499938964844,0.2812074422836303,-5494.6611328125,304.17333984375,0.9990000128746032,0.4447647035121918,0.3495702147483825,293.2340087890625,297.1499938964844,293.1499938964844,0.0031269313767552,-1183.962890625,295.4120178222656,0.5039057731628418,0.050000000745058,0.2310920655727386,291.1706848144531,291.1499938964844,263.1499938964844,261.5274658203125,280.7505187988281,293.4441833496094,291.1700439453125,1.0,0.2232988327741623,0.7669023275375366,0.7669023275375366,1.0,1.0,-0.9567309617996216,0.4011092782020569,0.5556216835975647,0.1591328680515289,0.0,0.0,0.4796844124794006,39.984710693359375,40.0,2.797338962554932,-10037.9423828125,114.78539276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,307.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.169921875,18000.0,0.0,0.0,0.2295460104942321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204187989234924,0.4204239547252655,-5.166329174244311e-06,0.0,0.0002329600101802,0.0,0.0,22.38749885559082,0.0,0.0,0.0,0.3436927795410156,4.0,0.0,1.0
667680,293.1058044433594,297.1499938964844,293.1499938964844,0.1064926758408546,-2120.1474609375,304.1440124511719,0.709048867225647,0.129226267337799,0.1171313449740409,294.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5039057731628418,0.050000000745058,0.04871691390872,293.045166015625,297.1499938964844,293.1499938964844,0.0275853723287582,-795.2491455078125,304.1405334472656,0.5783331990242004,0.0718384012579917,0.0507076606154441,293.1192626953125,297.1499938964844,293.1499938964844,0.2812074422836303,-5494.6611328125,304.17333984375,0.9990000128746032,0.4447647035121918,0.3495702147483825,293.2340087890625,297.1499938964844,293.1499938964844,0.0031269313767552,-1183.962890625,295.4120178222656,0.5039057731628418,0.050000000745058,0.2310920655727386,291.1706848144531,291.1499938964844,263.1499938964844,261.5274658203125,280.7505187988281,293.4441833496094,291.1700439453125,1.0,0.2232988327741623,0.7669023275375366,0.7669023275375366,1.0,1.0,-0.9567309617996216,0.4011092782020569,0.5556216835975647,0.1591328680515289,0.0,0.0,0.4796844124794006,39.984710693359375,40.0,2.797338962554932,-10037.9423828125,114.78539276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,307.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.169921875,18000.0,0.0,0.0,0.2295460104942321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204187989234924,0.4204239547252655,-5.166329174244311e-06,0.0,0.0002329600101802,0.0,0.0,22.38749885559082,0.0,0.0,0.0,0.3436927795410156,4.0,0.0,1.0
667740,293.1044921875,297.1499938964844,293.1499938964844,0.1079563349485397,-2143.320068359375,304.1435546875,0.7123140096664429,0.130606397986412,0.1183568909764289,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5044414401054382,0.050000000745058,0.0487090051174163,293.0433044433594,297.1499938964844,293.1499938964844,0.0302359946072101,-829.6179809570312,304.1390991210937,0.5884059071540833,0.0748692899942398,0.0528151206672191,293.1075744628906,297.1499938964844,293.1499938964844,0.2800061702728271,-5478.3876953125,304.16748046875,0.9990000128746032,0.4479222595691681,0.3484978675842285,293.2294921875,297.1499938964844,293.1499938964844,0.0031149315182119,-1179.7978515625,295.3906555175781,0.5044414401054382,0.050000000745058,0.2310545444488525,291.16363525390625,291.1499938964844,263.1499938964844,261.5321350097656,280.7455139160156,293.4331359863281,291.16241455078125,1.0,0.2234140485525131,0.7668552398681641,0.7668552398681641,1.0,1.0,-0.9593884348869324,0.4021859169006347,0.5572025179862976,0.1599019765853881,0.0,0.0,0.4782913625240326,39.81831359863281,43.0,-8.634469985961914,-10049.337890625,115.10995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,307.2765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9140625,18000.0,0.0,0.0,0.2295091152191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175626635551452,0.4175677895545959,-5.148775926500093e-06,0.0,0.0002329225681023,0.0,0.0,22.13266372680664,0.0,0.0,0.0,0.3427495658397674,4.0,0.0,1.0
667800,293.1044921875,297.1499938964844,293.1499938964844,0.1079563349485397,-2143.320068359375,304.1435546875,0.7123140096664429,0.130606397986412,0.1183568909764289,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5044414401054382,0.050000000745058,0.0487090051174163,293.0433044433594,297.1499938964844,293.1499938964844,0.0302359946072101,-829.6179809570312,304.1390991210937,0.5884059071540833,0.0748692899942398,0.0528151206672191,293.1075744628906,297.1499938964844,293.1499938964844,0.2800061702728271,-5478.3876953125,304.16748046875,0.9990000128746032,0.4479222595691681,0.3484978675842285,293.2294921875,297.1499938964844,293.1499938964844,0.0031149315182119,-1179.7978515625,295.3906555175781,0.5044414401054382,0.050000000745058,0.2310545444488525,291.16363525390625,291.1499938964844,263.1499938964844,261.5321350097656,280.7455139160156,293.4331359863281,291.16241455078125,1.0,0.2234140485525131,0.7668552398681641,0.7668552398681641,1.0,1.0,-0.9593884348869324,0.4021859169006347,0.5572025179862976,0.1599019765853881,0.0,0.0,0.4782913625240326,39.81831359863281,43.0,-8.634469985961914,-10049.337890625,115.10995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,307.2765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9140625,18000.0,0.0,0.0,0.2295091152191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175626635551452,0.4175677895545959,-5.148775926500093e-06,0.0,0.0002329225681023,0.0,0.0,22.13266372680664,0.0,0.0,0.0,0.3427495658397674,4.0,0.0,1.0
667860,293.1033020019531,297.1499938964844,293.1499938964844,0.1095009893178939,-2167.737548828125,304.14312744140625,0.7136073112487793,0.1320008039474487,0.1196194291114807,294.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5035431385040283,0.050000000745058,0.048722255975008,293.0416259765625,297.1499938964844,293.1499938964844,0.0327361561357975,-863.1823120117188,304.13848876953125,0.5962235331535339,0.0779127031564712,0.0549513399600982,293.1015625,297.1499938964844,293.1499938964844,0.2816917598247528,-5507.75390625,304.1587829589844,0.9990000128746032,0.4502309560775757,0.3502998054027557,293.2250061035156,297.1499938964844,293.1499938964844,0.0031058811582624,-1176.9002685546875,295.3681030273437,0.5035431385040283,0.050000000745058,0.2311174124479293,291.1526184082031,291.1499938964844,263.1499938964844,261.5367431640625,280.7491149902344,293.4385681152344,291.151123046875,1.0,0.2247859984636306,0.7667625546455383,0.7667625546455383,1.0,1.0,-0.9657207131385804,0.4048332870006561,0.5608873963356018,0.1615289449691772,0.0,0.0,0.4786480665206909,40.23085021972656,46.0,-14.816908836364746,-10094.646484375,117.21551513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,307.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.2293538153171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171763062477112,0.4171814620494842,-5.14260818818002e-06,0.0,0.0002327649708604,0.0,0.0,22.08397674560547,0.0,0.0,0.0,0.3425717651844024,4.0,0.0,1.0
667920,293.1033020019531,297.1499938964844,293.1499938964844,0.1095009893178939,-2167.737548828125,304.14312744140625,0.7136073112487793,0.1320008039474487,0.1196194291114807,294.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5035431385040283,0.050000000745058,0.048722255975008,293.0416259765625,297.1499938964844,293.1499938964844,0.0327361561357975,-863.1823120117188,304.13848876953125,0.5962235331535339,0.0779127031564712,0.0549513399600982,293.1015625,297.1499938964844,293.1499938964844,0.2816917598247528,-5507.75390625,304.1587829589844,0.9990000128746032,0.4502309560775757,0.3502998054027557,293.2250061035156,297.1499938964844,293.1499938964844,0.0031058811582624,-1176.9002685546875,295.3681030273437,0.5035431385040283,0.050000000745058,0.2311174124479293,291.1526184082031,291.1499938964844,263.1499938964844,261.5367431640625,280.7491149902344,293.4385681152344,291.151123046875,1.0,0.2247859984636306,0.7667625546455383,0.7667625546455383,1.0,1.0,-0.9657207131385804,0.4048332870006561,0.5608873963356018,0.1615289449691772,0.0,0.0,0.4786480665206909,40.23085021972656,46.0,-14.816908836364746,-10094.646484375,117.21551513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,307.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.2293538153171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171763062477112,0.4171814620494842,-5.14260818818002e-06,0.0,0.0002327649708604,0.0,0.0,22.08397674560547,0.0,0.0,0.0,0.3425717651844024,4.0,0.0,1.0
667980,293.102294921875,297.1499938964844,293.1499938964844,0.1110851019620895,-2192.696533203125,304.1427917480469,0.7133351564407349,0.1333929896354675,0.1209002584218978,294.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5015081763267517,0.050000000745058,0.0487531311810016,293.04022216796875,297.1499938964844,293.1499938964844,0.0353265963494777,-897.1641235351562,304.13800048828125,0.6021380424499512,0.0809467136859893,0.0570973381400108,293.1008605957031,297.1499938964844,293.1499938964844,0.2857614159584045,-5574.25341796875,304.1490783691406,0.9990000128746032,0.451606422662735,0.3544589281082153,293.22076416015625,297.1499938964844,293.1499938964844,0.0030988871585577,-1174.819580078125,295.3456115722656,0.5015081763267517,0.050000000745058,0.2312638759613037,291.140380859375,291.1499938964844,263.1499938964844,261.541259765625,280.7591552734375,293.4571228027344,291.13885498046875,1.0,0.227183923125267,0.7666699290275574,0.7666699290275574,1.0,1.0,-0.9750375151634216,0.4087690114974975,0.5662685036659241,0.1638489812612533,0.0,0.0,0.4807531237602234,41.12508392333984,49.0,-16.881982803344727,-10168.7421875,120.83004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,307.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.18359375,18000.0,0.0,0.0,0.2292960286140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194638133049011,0.4194689691066742,-5.149241587787401e-06,0.0,0.000232706326642,0.0,0.0,22.25945281982422,0.0,0.0,0.0,0.3432241380214691,4.0,0.0,1.0
668040,293.102294921875,297.1499938964844,293.1499938964844,0.1110851019620895,-2192.696533203125,304.1427917480469,0.7133351564407349,0.1333929896354675,0.1209002584218978,294.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5015081763267517,0.050000000745058,0.0487531311810016,293.04022216796875,297.1499938964844,293.1499938964844,0.0353265963494777,-897.1641235351562,304.13800048828125,0.6021380424499512,0.0809467136859893,0.0570973381400108,293.1008605957031,297.1499938964844,293.1499938964844,0.2857614159584045,-5574.25341796875,304.1490783691406,0.9990000128746032,0.451606422662735,0.3544589281082153,293.22076416015625,297.1499938964844,293.1499938964844,0.0030988871585577,-1174.819580078125,295.3456115722656,0.5015081763267517,0.050000000745058,0.2312638759613037,291.140380859375,291.1499938964844,263.1499938964844,261.541259765625,280.7591552734375,293.4571228027344,291.13885498046875,1.0,0.227183923125267,0.7666699290275574,0.7666699290275574,1.0,1.0,-0.9750375151634216,0.4087690114974975,0.5662685036659241,0.1638489812612533,0.0,0.0,0.4807531237602234,41.12508392333984,49.0,-16.881982803344727,-10168.7421875,120.83004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,307.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.18359375,18000.0,0.0,0.0,0.2292960286140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194638133049011,0.4194689691066742,-5.149241587787401e-06,0.0,0.000232706326642,0.0,0.0,22.25945281982422,0.0,0.0,0.0,0.3432241380214691,4.0,0.0,1.0
668100,293.1018371582031,297.1499938964844,293.1499938964844,0.1118826791644096,-2205.22607421875,304.14263916015625,0.7127127647399902,0.1340841948986053,0.1215426996350288,294.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5001569390296936,0.050000000745058,0.048774279654026,293.03961181640625,297.1499938964844,293.1499938964844,0.036670085042715,-914.4252319335938,304.1377258300781,0.6044950485229492,0.082455426454544,0.058169662952423,293.10235595703125,297.1499938964844,293.1499938964844,0.2885543704032898,-5619.13037109375,304.1441650390625,0.9990000128746032,0.4519377052783966,0.357279360294342,293.2187194824219,297.1499938964844,293.1499938964844,0.0030959404539316,-1173.9827880859375,295.3346252441406,0.5001569390296936,0.050000000745058,0.2313641905784607,291.1342468261719,291.1499938964844,263.1499938964844,261.5434875488281,280.76611328125,293.4704895019531,291.1327819824219,1.0,0.2287045866250991,0.7666236162185669,0.7666236162185669,1.0,1.0,-0.9806261658668518,0.4111412763595581,0.5694848895072937,0.1652238816022873,0.0,0.0,0.4824174046516418,41.72809219360352,49.0,-17.011106491088867,-10214.53125,123.13674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,307.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.623046875,18000.0,0.0,0.0,0.229365736246109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421561449766159,0.4215666055679321,-5.157316081749741e-06,0.0,0.0002327770635019,0.0,0.0,22.42863845825196,0.0,0.0,0.0,0.3438506722450256,4.0,0.0,1.0
668160,293.1014404296875,297.1499938964844,293.1499938964844,0.112680435180664,-2217.732421875,304.1425476074219,0.7118130326271057,0.1347705870866775,0.1221845149993896,294.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4986295998096466,0.050000000745058,0.0487988144159317,293.0390930175781,297.1499938964844,293.1499938964844,0.038018062710762,-931.6564331054688,304.13751220703125,0.6065100431442261,0.0839566811919212,0.0592397078871727,293.1049499511719,297.1499938964844,293.1499938964844,0.2917863726615906,-5670.64013671875,304.1393737792969,0.9990000128746032,0.4520344138145447,0.3605231046676636,293.216796875,297.1499938964844,293.1499938964844,0.0030932882800698,-1173.24853515625,295.3238830566406,0.4986295998096466,0.050000000745058,0.2314805537462234,291.1282958984375,291.1499938964844,263.1499938964844,261.5456848144531,280.7743225097656,293.4862060546875,291.1268920898437,1.0,0.2304088920354843,0.766515851020813,0.766515851020813,1.0,1.0,-0.9867427349090576,0.4137376248836517,0.5730051398277283,0.1667136400938034,0.0,0.0,0.4844609797000885,42.42332458496094,52.0,-16.719242095947266,-10265.162109375,125.74563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,307.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.291015625,18000.0,0.0,0.0,0.2295295596122741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242654740810394,0.4242706596851349,-5.168492407392478e-06,0.0,0.0002329433191334,0.0,0.0,22.650733947753903,0.0,0.0,0.0,0.3446698486804962,4.0,0.0,1.0
668220,293.100830078125,297.1499938964844,293.1499938964844,0.1142677962779998,-2242.53564453125,304.1423645019531,0.7092834115028381,0.1361255496740341,0.1234618946909904,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.4951555728912353,0.050000000745058,0.0488570779561996,293.03826904296875,297.1499938964844,293.1499938964844,0.0407110452651977,-965.9317016601562,304.13720703125,0.6096585988998413,0.0869320631027221,0.0613687448203563,293.1130676269531,297.1499938964844,293.1499938964844,0.2994081377983093,-5790.8466796875,304.1302490234375,0.9990000128746032,0.4515316486358642,0.3681121170520782,293.2131652832031,297.1499938964844,293.1499938964844,0.003088682424277,-1172.002685546875,295.30328369140625,0.4951555728912353,0.050000000745058,0.2317569404840469,291.1172790527344,291.1499938964844,263.1499938964844,261.550048828125,280.7937316894531,293.5242004394531,291.1160583496094,1.0,0.2342953234910965,0.76630038022995,0.76630038022995,1.0,1.0,-1.0003409385681152,0.4195307195186615,0.5808101892471313,0.1700065732002258,0.0,0.0,0.4895807802677154,44.06422805786133,55.0,-15.299846649169922,-10378.8154296875,131.80477905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05987548828125,307.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.67578125,18000.0,0.0,0.0,0.2302129715681076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313914477825165,0.4313966333866119,-5.200015948503278e-06,0.0,0.000233636892517,0.0,0.0,23.2499942779541,0.0,0.0,0.0,0.346861869096756,4.0,0.0,1.0
668280,293.100830078125,297.1499938964844,293.1499938964844,0.1142677962779998,-2242.53564453125,304.1423645019531,0.7092834115028381,0.1361255496740341,0.1234618946909904,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.4951555728912353,0.050000000745058,0.0488570779561996,293.03826904296875,297.1499938964844,293.1499938964844,0.0407110452651977,-965.9317016601562,304.13720703125,0.6096585988998413,0.0869320631027221,0.0613687448203563,293.1130676269531,297.1499938964844,293.1499938964844,0.2994081377983093,-5790.8466796875,304.1302490234375,0.9990000128746032,0.4515316486358642,0.3681121170520782,293.2131652832031,297.1499938964844,293.1499938964844,0.003088682424277,-1172.002685546875,295.30328369140625,0.4951555728912353,0.050000000745058,0.2317569404840469,291.1172790527344,291.1499938964844,263.1499938964844,261.550048828125,280.7937316894531,293.5242004394531,291.1160583496094,1.0,0.2342953234910965,0.76630038022995,0.76630038022995,1.0,1.0,-1.0003409385681152,0.4195307195186615,0.5808101892471313,0.1700065732002258,0.0,0.0,0.4895807802677154,44.06422805786133,55.0,-15.299846649169922,-10378.8154296875,131.80477905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05987548828125,307.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.67578125,18000.0,0.0,0.0,0.2302129715681076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313914477825165,0.4313966333866119,-5.200015948503278e-06,0.0,0.000233636892517,0.0,0.0,23.2499942779541,0.0,0.0,0.0,0.346861869096756,4.0,0.0,1.0
668340,293.1004333496094,297.1499938964844,293.1499938964844,0.1158360391855239,-2266.933837890625,304.1423034667969,0.7059625387191772,0.1374540627002716,0.124726265668869,294.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.4912742078304291,0.050000000745058,0.0489260368049144,293.0377502441406,297.1499938964844,293.1499938964844,0.04337964579463,-999.8529663085938,304.13702392578125,0.611856997013092,0.0898667350411415,0.0634780451655387,293.12457275390625,297.1499938964844,293.1499938964844,0.3083159029483795,-5929.65625,304.1220397949219,0.9990000128746032,0.45014089345932,0.376896321773529,293.2098693847656,297.1499938964844,293.1499938964844,0.0030848421156406,-1170.981201171875,295.2839660644531,0.4912742078304291,0.050000000745058,0.2320840507745742,291.107666015625,291.1499938964844,263.1499938964844,261.5542907714844,280.816650390625,293.570068359375,291.1066589355469,1.0,0.2387006431818008,0.7660849094390869,0.7660849094390869,1.0,1.0,-1.0154081583023071,0.425978273153305,0.5894298553466797,0.173638179898262,0.0,0.0,0.495891124010086,45.9956169128418,58.0,-13.279754638671877,-10505.5380859375,138.8764190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858703613281,307.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.51171875,18000.0,0.0,0.0,0.2314545810222625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405893385410309,0.4405945837497711,-5.243249233899405e-06,0.0,0.0002348969719605,0.0,0.0,24.046749114990234,0.0,0.0,0.0,0.3497372567653656,4.0,0.0,1.0
668400,293.1004333496094,297.1499938964844,293.1499938964844,0.1158360391855239,-2266.933837890625,304.1423034667969,0.7059625387191772,0.1374540627002716,0.124726265668869,294.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.4912742078304291,0.050000000745058,0.0489260368049144,293.0377502441406,297.1499938964844,293.1499938964844,0.04337964579463,-999.8529663085938,304.13702392578125,0.611856997013092,0.0898667350411415,0.0634780451655387,293.12457275390625,297.1499938964844,293.1499938964844,0.3083159029483795,-5929.65625,304.1220397949219,0.9990000128746032,0.45014089345932,0.376896321773529,293.2098693847656,297.1499938964844,293.1499938964844,0.0030848421156406,-1170.981201171875,295.2839660644531,0.4912742078304291,0.050000000745058,0.2320840507745742,291.107666015625,291.1499938964844,263.1499938964844,261.5542907714844,280.816650390625,293.570068359375,291.1066589355469,1.0,0.2387006431818008,0.7660849094390869,0.7660849094390869,1.0,1.0,-1.0154081583023071,0.425978273153305,0.5894298553466797,0.173638179898262,0.0,0.0,0.495891124010086,45.9956169128418,58.0,-13.279754638671877,-10505.5380859375,138.8764190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858703613281,307.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.51171875,18000.0,0.0,0.0,0.2314545810222625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405893385410309,0.4405945837497711,-5.243249233899405e-06,0.0,0.0002348969719605,0.0,0.0,24.046749114990234,0.0,0.0,0.0,0.3497372567653656,4.0,0.0,1.0
668460,293.1002197265625,297.1499938964844,293.1499938964844,0.1173777356743812,-2290.8134765625,304.1423034667969,0.702129065990448,0.1387556940317154,0.1259749680757522,294.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4871014952659607,0.050000000745058,0.0490040406584739,293.03741455078125,297.1499938964844,293.1499938964844,0.0460125543177127,-1033.41259765625,304.136962890625,0.6133416295051575,0.0927823111414909,0.0655698180198669,293.1388244628906,297.1499938964844,293.1499938964844,0.3182331025600433,-6082.4814453125,304.1148376464844,0.9990000128746032,0.4479007720947265,0.3865916430950165,293.20684814453125,297.1499938964844,293.1499938964844,0.0030816521029919,-1170.1256103515625,295.2662353515625,0.4871014952659607,0.050000000745058,0.2324540764093399,291.0998229980469,291.1499938964844,263.1499938964844,261.55841064453125,280.8429870605469,293.623046875,291.0990600585937,1.0,0.2435033321380615,0.7657734155654907,0.7657734155654907,1.0,1.0,-1.0315914154052734,0.4329202473163605,0.5986711978912354,0.1775149405002594,0.0,0.0,0.503126323223114,48.17200469970703,46.0,-10.747502326965332,-10641.8212890625,146.84861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88531494140625,307.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17914.19140625,18000.0,0.0,0.0,0.2333117872476577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515639245510101,0.4515691995620727,-5.297517418512143e-06,0.0,0.0002367818087805,0.0,0.0,25.028467178344727,0.0,0.0,0.0,0.3532212376594543,4.0,0.0,1.0
