time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.1002197265625,297.1499938964844,293.1499938964844,0.1173777356743812,-2290.8134765625,304.1423034667969,0.702129065990448,0.1387556940317154,0.1259749680757522,294.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4871014952659607,0.050000000745058,0.0490040406584739,293.03741455078125,297.1499938964844,293.1499938964844,0.0460125543177127,-1033.41259765625,304.136962890625,0.6133416295051575,0.0927823111414909,0.0655698180198669,293.1388244628906,297.1499938964844,293.1499938964844,0.3182331025600433,-6082.4814453125,304.1148376464844,0.9990000128746032,0.4479007720947265,0.3865916430950165,293.20684814453125,297.1499938964844,293.1499938964844,0.0030816521029919,-1170.1256103515625,295.2662353515625,0.4871014952659607,0.050000000745058,0.2324540764093399,291.0998229980469,291.1499938964844,263.1499938964844,261.55841064453125,280.8429870605469,293.623046875,291.0990600585937,1.0,0.2435033321380615,0.7657734155654907,0.7657734155654907,1.0,1.0,-1.0315914154052734,0.4329202473163605,0.5986711978912354,0.1775149405002594,0.0,0.0,0.503126323223114,48.17200469970703,46.0,-10.747502326965332,-10641.8212890625,146.84861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88531494140625,307.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17914.19140625,18000.0,0.0,0.0,0.2333117872476577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515639245510101,0.4515691995620727,-5.297517418512143e-06,0.0,0.0002367818087805,0.0,0.0,25.028467178344727,0.0,0.0,0.0,0.3532212376594543,4.0,0.0,1.0
668580,293.0998840332031,297.1499938964844,293.1499938964844,0.1186936944723129,-2310.882568359375,304.1427001953125,0.7058441042900085,0.1400831639766693,0.1271378397941589,294.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.4880525767803192,0.050000000745058,0.0489859171211719,293.03350830078125,297.1499938964844,293.1499938964844,0.0488987229764461,-1070.3179931640625,304.136474609375,0.6217340230941772,0.096421904861927,0.0679530426859855,293.1499328613281,297.1499938964844,293.1499938964844,0.3165923953056335,-6051.31396484375,304.1299133300781,0.9990000128746032,0.4459025263786316,0.3843667805194855,293.2037658691406,297.1499938964844,293.1499938964844,0.0030730799771845,-1166.58544921875,295.2588806152344,0.4880525767803192,0.050000000745058,0.2323680967092514,291.1055603027344,291.1499938964844,263.1499938964844,261.5624694824219,280.8671264648437,293.6587829589844,291.1086120605469,1.0,0.2425301820039749,0.7654619216918945,0.7654619216918945,1.0,1.0,-1.0330604314804075,0.4333816468715668,0.5996788144111633,0.1782062351703643,0.0,0.0,0.5090751647949219,47.73985290527344,34.0,15.554611206054688,-10698.548828125,146.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77691650390625,307.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.73046875,18000.0,0.0,0.0,0.2356766313314438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627081155776977,0.4627134799957275,-5.358903763408307e-06,0.0,0.0002391818270552,0.0,0.0,26.07487678527832,0.0,0.0,0.0,0.3568218648433685,4.0,0.0,1.0
668640,293.0998840332031,297.1499938964844,293.1499938964844,0.1186936944723129,-2310.882568359375,304.1427001953125,0.7058441042900085,0.1400831639766693,0.1271378397941589,294.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.4880525767803192,0.050000000745058,0.0489859171211719,293.03350830078125,297.1499938964844,293.1499938964844,0.0488987229764461,-1070.3179931640625,304.136474609375,0.6217340230941772,0.096421904861927,0.0679530426859855,293.1499328613281,297.1499938964844,293.1499938964844,0.3165923953056335,-6051.31396484375,304.1299133300781,0.9990000128746032,0.4459025263786316,0.3843667805194855,293.2037658691406,297.1499938964844,293.1499938964844,0.0030730799771845,-1166.58544921875,295.2588806152344,0.4880525767803192,0.050000000745058,0.2323680967092514,291.1055603027344,291.1499938964844,263.1499938964844,261.5624694824219,280.8671264648437,293.6587829589844,291.1086120605469,1.0,0.2425301820039749,0.7654619216918945,0.7654619216918945,1.0,1.0,-1.0330604314804075,0.4333816468715668,0.5996788144111633,0.1782062351703643,0.0,0.0,0.5090751647949219,47.73985290527344,34.0,15.554611206054688,-10698.548828125,146.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77691650390625,307.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.73046875,18000.0,0.0,0.0,0.2356766313314438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627081155776977,0.4627134799957275,-5.358903763408307e-06,0.0,0.0002391818270552,0.0,0.0,26.07487678527832,0.0,0.0,0.0,0.3568218648433685,4.0,0.0,1.0
668700,293.0996398925781,297.1499938964844,293.1499938964844,0.1192303150892257,-2318.85595703125,304.1430358886719,0.7103900909423828,0.1407671719789505,0.1277050524950027,294.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.4903429448604584,0.050000000745058,0.0489430464804172,293.03240966796875,297.1499938964844,293.1499938964844,0.0503151006996631,-1088.42041015625,304.1363525390625,0.6280053853988647,0.0981138721108436,0.0691847801208496,293.148681640625,297.1499938964844,293.1499938964844,0.3113376200199127,-5966.4951171875,304.1431579589844,0.9990000128746032,0.4461445212364197,0.3790421485900879,293.2021789550781,297.1499938964844,293.1499938964844,0.0030652766581624,-1162.9874267578125,295.2640991210937,0.4903429448604584,0.050000000745058,0.2321647405624389,291.1205749511719,291.1499938964844,263.1499938964844,261.5644226074219,280.8710021972656,293.6567077636719,291.12457275390625,1.0,0.2403126209974289,0.7653061747550964,0.7653061747550964,1.0,1.0,-1.0285356044769287,0.4312937259674072,0.5972418189048767,0.1774094253778457,0.0,0.0,0.5095505714416504,46.6046142578125,34.0,30.585561752319336,-10680.958984375,143.30206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7350158691406,307.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.91015625,18000.0,0.0,0.0,0.2368861585855484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653262495994568,0.4653316140174866,-5.380336460802937e-06,0.0,0.0002404093393124,0.0,0.0,26.353891372680664,0.0,0.0,0.0,0.3577518761157989,4.0,0.0,1.0
668760,293.09930419921875,297.1499938964844,293.1499938964844,0.119741603732109,-2326.407470703125,304.14337158203125,0.7162238955497742,0.1414656043052673,0.1282683610916137,294.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4936678111553192,0.050000000745058,0.0488829240202903,293.033447265625,297.1499938964844,293.1499938964844,0.0514404773712158,-1102.77783203125,304.1368103027344,0.6348655223846436,0.0993976593017578,0.070189319550991,293.1414794921875,297.1499938964844,293.1499938964844,0.3037712872028351,-5845.763671875,304.1581420898437,0.9990000128746032,0.4475686550140381,0.3714441359043121,293.20050048828125,297.1499938964844,293.1499938964844,0.0030561713501811,-1158.8126220703125,295.2714538574219,0.4936678111553192,0.050000000745058,0.2318795472383499,291.13800048828125,291.1499938964844,263.1499938964844,261.5663757324219,280.8689270019531,293.640380859375,291.1423034667969,1.0,0.2370809018611908,0.765179455280304,0.765179455280304,1.0,1.0,-1.020885705947876,0.4278188645839691,0.5930668115615845,0.1759826093912124,0.0,0.0,0.5086063742637634,44.99625015258789,37.0,40.615421295166016,-10633.59375,138.53431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.130859375,18000.0,0.0,0.0,0.2379987388849258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654221832752228,0.4654275774955749,-5.389056696003536e-06,0.0,0.0002415384660707,0.0,0.0,26.39762115478516,0.0,0.0,0.0,0.357889860868454,4.0,0.0,1.0
668820,293.0987548828125,297.1499938964844,293.1499938964844,0.1209141388535499,-2343.976806640625,304.14361572265625,0.7236200571060181,0.1428635418415069,0.1294609606266021,294.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4975210428237915,0.050000000745058,0.0488168708980083,293.035888671875,297.1499938964844,293.1499938964844,0.053259938955307,-1126.1055908203125,304.1381225585937,0.6442859172821045,0.1018466129899025,0.0718116462230682,293.1209716796875,297.1499938964844,293.1499938964844,0.2948227226734161,-5704.90478515625,304.1698303222656,0.9990000128746032,0.4519473016262054,0.3629125654697418,293.1970520019531,297.1499938964844,293.1499938964844,0.0030417419038712,-1152.281005859375,295.28228759765625,0.4975210428237915,0.050000000745058,0.2315662205219268,291.1654968261719,291.1499938964844,263.1499938964844,261.5702209472656,280.85406494140625,293.5956420898437,291.1667175292969,1.0,0.2340938448905944,0.7649260759353638,0.7649260759353638,1.0,1.0,-1.013563871383667,0.42439666390419,0.5891672372817993,0.1748344302177429,0.0,0.0,0.5043871402740479,43.24640274047852,40.0,29.11629295349121,-10557.4189453125,133.66737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7129211425781,307.22900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.28515625,18000.0,0.0,0.0,0.2397418916225433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599866569042206,0.4599920213222503,-5.371773113438394e-06,0.0,0.000243307542405,0.0,0.0,25.933216094970703,0.0,0.0,0.0,0.3563154935836792,4.0,0.0,1.0
668880,293.0987548828125,297.1499938964844,293.1499938964844,0.1209141388535499,-2343.976806640625,304.14361572265625,0.7236200571060181,0.1428635418415069,0.1294609606266021,294.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4975210428237915,0.050000000745058,0.0488168708980083,293.035888671875,297.1499938964844,293.1499938964844,0.053259938955307,-1126.1055908203125,304.1381225585937,0.6442859172821045,0.1018466129899025,0.0718116462230682,293.1209716796875,297.1499938964844,293.1499938964844,0.2948227226734161,-5704.90478515625,304.1698303222656,0.9990000128746032,0.4519473016262054,0.3629125654697418,293.1970520019531,297.1499938964844,293.1499938964844,0.0030417419038712,-1152.281005859375,295.28228759765625,0.4975210428237915,0.050000000745058,0.2315662205219268,291.1654968261719,291.1499938964844,263.1499938964844,261.5702209472656,280.85406494140625,293.5956420898437,291.1667175292969,1.0,0.2340938448905944,0.7649260759353638,0.7649260759353638,1.0,1.0,-1.013563871383667,0.42439666390419,0.5891672372817993,0.1748344302177429,0.0,0.0,0.5043871402740479,43.24640274047852,40.0,29.11629295349121,-10557.4189453125,133.66737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7129211425781,307.22900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.28515625,18000.0,0.0,0.0,0.2397418916225433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599866569042206,0.4599920213222503,-5.371773113438394e-06,0.0,0.000243307542405,0.0,0.0,25.933216094970703,0.0,0.0,0.0,0.3563154935836792,4.0,0.0,1.0
668940,293.0981750488281,297.1499938964844,293.1499938964844,0.1223538890480995,-2365.9814453125,304.1433410644531,0.7282552719116211,0.1442783921957016,0.130696639418602,294.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4993928670883178,0.050000000745058,0.0487862713634967,293.035888671875,297.1499938964844,293.1499938964844,0.0555829219520092,-1156.5185546875,304.1382141113281,0.6523940563201904,0.1047359257936477,0.0737625956535339,293.1048583984375,297.1499938964844,293.1499938964844,0.2906351089477539,-5640.83740234375,304.1700134277344,0.9990000128746032,0.4559590220451355,0.3588934242725372,293.1932678222656,297.1499938964844,293.1499938964844,0.0030347800347954,-1149.5830078125,295.2783508300781,0.4993928670883178,0.050000000745058,0.2314210683107376,291.1682434082031,291.1499938964844,263.1499938964844,261.57391357421875,280.8454895019531,293.5687866210937,291.16802978515625,1.0,0.2329277247190475,0.7646726369857788,0.7646726369857788,1.0,1.0,-1.0123521089553833,0.4236685931682586,0.5886834859848022,0.1749941706657409,0.0,0.0,0.5016418695449829,42.46662521362305,43.0,7.591856002807617,-10529.443359375,132.02374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660522460937,307.234375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.146484375,18000.0,0.0,0.0,0.2408627420663833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4548030495643616,0.4548083841800689,-5.342621079762466e-06,0.0,0.0002444450510665,0.0,0.0,25.44244766235352,0.0,0.0,0.0,0.3546410799026489,4.0,0.0,1.0
669000,293.0981750488281,297.1499938964844,293.1499938964844,0.1223538890480995,-2365.9814453125,304.1433410644531,0.7282552719116211,0.1442783921957016,0.130696639418602,294.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4993928670883178,0.050000000745058,0.0487862713634967,293.035888671875,297.1499938964844,293.1499938964844,0.0555829219520092,-1156.5185546875,304.1382141113281,0.6523940563201904,0.1047359257936477,0.0737625956535339,293.1048583984375,297.1499938964844,293.1499938964844,0.2906351089477539,-5640.83740234375,304.1700134277344,0.9990000128746032,0.4559590220451355,0.3588934242725372,293.1932678222656,297.1499938964844,293.1499938964844,0.0030347800347954,-1149.5830078125,295.2783508300781,0.4993928670883178,0.050000000745058,0.2314210683107376,291.1682434082031,291.1499938964844,263.1499938964844,261.57391357421875,280.8454895019531,293.5687866210937,291.16802978515625,1.0,0.2329277247190475,0.7646726369857788,0.7646726369857788,1.0,1.0,-1.0123521089553833,0.4236685931682586,0.5886834859848022,0.1749941706657409,0.0,0.0,0.5016418695449829,42.46662521362305,43.0,7.591856002807617,-10529.443359375,132.02374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660522460937,307.234375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.146484375,18000.0,0.0,0.0,0.2408627420663833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4548030495643616,0.4548083841800689,-5.342621079762466e-06,0.0,0.0002444450510665,0.0,0.0,25.44244766235352,0.0,0.0,0.0,0.3546410799026489,4.0,0.0,1.0
669060,293.0975952148437,297.1499938964844,293.1499938964844,0.1239122152328491,-2389.83642578125,304.1429443359375,0.730836033821106,0.145712524652481,0.1319760233163833,293.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4996867775917053,0.050000000745058,0.0487815365195274,293.0355224609375,297.1499938964844,293.1499938964844,0.0580538846552372,-1189.2611083984375,304.13800048828125,0.65888911485672,0.1077011972665786,0.0758243575692176,293.0943298339844,297.1499938964844,293.1499938964844,0.2898343503475189,-5630.69873046875,304.1645812988281,0.9990000128746032,0.4592477679252624,0.3582700788974762,293.18927001953125,297.1499938964844,293.1499938964844,0.0030320258811116,-1148.7518310546875,295.2714233398437,0.4996867775917053,0.050000000745058,0.2313986122608184,291.1638488769531,291.1499938964844,263.1499938964844,261.5774841308594,280.8435363769531,293.5611267089844,291.1629638671875,1.0,0.2332493364810943,0.7645847797393799,0.7645847797393799,1.0,1.0,-1.015580177307129,0.4249508082866668,0.5906293988227844,0.1760310679674148,0.0,0.0,0.5000357031822205,42.39227294921875,46.0,-4.842493534088135,-10544.322265625,132.69363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385925292969,307.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.732421875,18000.0,0.0,0.0,0.2415298223495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515487551689148,0.4515540599822998,-5.3222088354232255e-06,0.0,0.0002451220643706,0.0,0.0,25.12846565246582,0.0,0.0,0.0,0.3535495102405548,4.0,0.0,1.0
669120,293.0975952148437,297.1499938964844,293.1499938964844,0.1239122152328491,-2389.83642578125,304.1429443359375,0.730836033821106,0.145712524652481,0.1319760233163833,293.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4996867775917053,0.050000000745058,0.0487815365195274,293.0355224609375,297.1499938964844,293.1499938964844,0.0580538846552372,-1189.2611083984375,304.13800048828125,0.65888911485672,0.1077011972665786,0.0758243575692176,293.0943298339844,297.1499938964844,293.1499938964844,0.2898343503475189,-5630.69873046875,304.1645812988281,0.9990000128746032,0.4592477679252624,0.3582700788974762,293.18927001953125,297.1499938964844,293.1499938964844,0.0030320258811116,-1148.7518310546875,295.2714233398437,0.4996867775917053,0.050000000745058,0.2313986122608184,291.1638488769531,291.1499938964844,263.1499938964844,261.5774841308594,280.8435363769531,293.5611267089844,291.1629638671875,1.0,0.2332493364810943,0.7645847797393799,0.7645847797393799,1.0,1.0,-1.015580177307129,0.4249508082866668,0.5906293988227844,0.1760310679674148,0.0,0.0,0.5000357031822205,42.39227294921875,46.0,-4.842493534088135,-10544.322265625,132.69363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385925292969,307.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.732421875,18000.0,0.0,0.0,0.2415298223495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515487551689148,0.4515540599822998,-5.3222088354232255e-06,0.0,0.0002451220643706,0.0,0.0,25.12846565246582,0.0,0.0,0.0,0.3535495102405548,4.0,0.0,1.0
669180,293.0970458984375,297.1499938964844,293.1499938964844,0.1255529671907425,-2414.93603515625,304.142578125,0.7316843271255493,0.1471497863531112,0.1332823783159256,293.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.4986597895622253,0.050000000745058,0.0487980842590332,293.03521728515625,297.1499938964844,293.1499938964844,0.0605578757822513,-1222.8291015625,304.1378479003906,0.6636725664138794,0.1106650456786155,0.0779094696044921,293.0894775390625,297.1499938964844,293.1499938964844,0.2918913662433624,-5665.494140625,304.15625,0.9990000128746032,0.4616526067256927,0.3604567348957062,293.1852722167969,297.1499938964844,293.1499938964844,0.0030322952661663,-1149.2515869140625,295.2626342773437,0.4986597895622253,0.050000000745058,0.2314770966768264,291.1546630859375,291.1499938964844,263.1499938964844,261.5809631347656,280.8467102050781,293.5691223144531,291.1534423828125,1.0,0.2347860038280487,0.7644968628883362,0.7644968628883362,1.0,1.0,-1.022388219833374,0.4278592765331268,0.5945289731025696,0.1777107715606689,0.0,0.0,0.4999955892562866,42.89673614501953,49.0,-12.064742088317873,-10593.98828125,135.26560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90838623046875,307.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.2419332414865493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505772590637207,0.4505825936794281,-5.312924258760177e-06,0.0,0.0002455314970575,0.0,0.0,25.02213859558105,0.0,0.0,0.0,0.3531839549541473,4.0,0.0,1.0
669240,293.0970458984375,297.1499938964844,293.1499938964844,0.1255529671907425,-2414.93603515625,304.142578125,0.7316843271255493,0.1471497863531112,0.1332823783159256,293.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.4986597895622253,0.050000000745058,0.0487980842590332,293.03521728515625,297.1499938964844,293.1499938964844,0.0605578757822513,-1222.8291015625,304.1378479003906,0.6636725664138794,0.1106650456786155,0.0779094696044921,293.0894775390625,297.1499938964844,293.1499938964844,0.2918913662433624,-5665.494140625,304.15625,0.9990000128746032,0.4616526067256927,0.3604567348957062,293.1852722167969,297.1499938964844,293.1499938964844,0.0030322952661663,-1149.2515869140625,295.2626342773437,0.4986597895622253,0.050000000745058,0.2314770966768264,291.1546630859375,291.1499938964844,263.1499938964844,261.5809631347656,280.8467102050781,293.5691223144531,291.1534423828125,1.0,0.2347860038280487,0.7644968628883362,0.7644968628883362,1.0,1.0,-1.022388219833374,0.4278592765331268,0.5945289731025696,0.1777107715606689,0.0,0.0,0.4999955892562866,42.89673614501953,49.0,-12.064742088317873,-10593.98828125,135.26560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90838623046875,307.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.2419332414865493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505772590637207,0.4505825936794281,-5.312924258760177e-06,0.0,0.0002455314970575,0.0,0.0,25.02213859558105,0.0,0.0,0.0,0.3531839549541473,4.0,0.0,1.0
669300,293.0968322753906,297.1499938964844,293.1499938964844,0.1263891607522964,-2427.70361328125,304.14239501953125,0.7315584421157837,0.1478644162416458,0.1339397579431533,293.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4977401793003082,0.050000000745058,0.048813160508871,293.0351257324219,297.1499938964844,293.1499938964844,0.061806347221136,-1239.7034912109375,304.1377868652344,0.6654720306396484,0.1121368110179901,0.0789517387747764,293.0890808105469,297.1499938964844,293.1499938964844,0.2938274145126343,-5696.96875,304.151611328125,0.9990000128746032,0.4625012576580047,0.362436980009079,293.1833190917969,297.1499938964844,293.1499938964844,0.0030332829337567,-1149.8551025390625,295.258056640625,0.4977401793003082,0.050000000745058,0.2315486222505569,291.1492614746094,291.1499938964844,263.1499938964844,261.5826416015625,280.8497619628906,293.577880859375,291.14794921875,1.0,0.2359356582164764,0.7644529342651367,0.7644529342651367,1.0,1.0,-1.02690851688385,0.4298255741596222,0.5970829129219055,0.1787409484386444,0.0,0.0,0.5005894303321838,43.33378219604492,49.0,-13.974235534667969,-10630.2265625,137.16702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,307.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.521484375,18000.0,0.0,0.0,0.2421018779277801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510710537433624,0.4510763585567474,-5.313290785124991e-06,0.0,0.0002457026275806,0.0,0.0,25.058353424072266,0.0,0.0,0.0,0.3533134758472442,4.0,0.0,1.0
669360,293.0966491699219,297.1499938964844,293.1499938964844,0.1272295713424682,-2440.5146484375,304.1422424316406,0.7311192154884338,0.1485739946365356,0.1345971822738647,293.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4965973198413849,0.050000000745058,0.0488322377204895,293.0350952148437,297.1499938964844,293.1499938964844,0.0630469024181366,-1256.5584716796875,304.13775634765625,0.6669154763221741,0.1135983616113662,0.0799905955791473,293.08990478515625,297.1499938964844,293.1499938964844,0.296288788318634,-5736.4873046875,304.1468505859375,0.9990000128746032,0.4631114304065704,0.3649264872074127,293.181396484375,297.1499938964844,293.1499938964844,0.0030347092542797,-1150.631591796875,295.2535705566406,0.4965973198413849,0.050000000745058,0.2316391170024871,291.14361572265625,291.1499938964844,263.1499938964844,261.58428955078125,280.8537902832031,293.58941650390625,291.1423034667969,1.0,0.237303540110588,0.7643334865570068,0.7643334865570068,1.0,1.0,-1.0320634841918943,0.4320762455463409,0.5999872088432312,0.1798671633005142,0.0,0.0,0.5015783905982971,43.87919998168945,52.0,-15.06447696685791,-10672.7451171875,139.4348907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,307.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.533203125,18000.0,0.0,0.0,0.2422833293676376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522069692611694,0.4522122740745544,-5.317073373589665e-06,0.0,0.0002458867675159,0.0,0.0,25.15381622314453,0.0,0.0,0.0,0.3536503911018371,4.0,0.0,1.0
669420,293.0964050292969,297.1499938964844,293.1499938964844,0.1289094686508178,-2466.051025390625,304.1420288085937,0.7294386625289917,0.1499723494052887,0.1359053701162338,293.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4937597215175628,0.050000000745058,0.0488811768591403,293.03521728515625,297.1499938964844,293.1499938964844,0.0654935017228126,-1290.047119140625,304.13775634765625,0.6688495874404907,0.1164828762412071,0.0820511952042579,293.094970703125,297.1499938964844,293.1499938964844,0.3026007711887359,-5836.4921875,304.13739013671875,0.9990000128746032,0.4636118113994598,0.3712357878684997,293.1777648925781,297.1499938964844,293.1499938964844,0.0030386135913431,-1152.57958984375,295.2450256347656,0.4937597215175628,0.050000000745058,0.2318712621927261,291.1323547363281,291.1499938964844,263.1499938964844,261.58746337890625,280.8641357421875,293.61981201171875,291.131103515625,1.0,0.2406084537506103,0.7640946507453918,0.7640946507453918,1.0,1.0,-1.0440162420272827,0.437339574098587,0.6066766381263733,0.182387575507164,0.0,0.0,0.5046942830085754,45.261993408203125,55.0,-15.633218765258787,-10773.9013671875,144.9760284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,307.33758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.98046875,18000.0,0.0,0.0,0.2427819073200225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563659429550171,0.4563712775707245,-5.334926299838116e-06,0.0,0.0002463927667122,0.0,0.0,25.52165603637696,0.0,0.0,0.0,0.3549393117427826,4.0,0.0,1.0
669480,293.0964050292969,297.1499938964844,293.1499938964844,0.1289094686508178,-2466.051025390625,304.1420288085937,0.7294386625289917,0.1499723494052887,0.1359053701162338,293.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4937597215175628,0.050000000745058,0.0488811768591403,293.03521728515625,297.1499938964844,293.1499938964844,0.0654935017228126,-1290.047119140625,304.13775634765625,0.6688495874404907,0.1164828762412071,0.0820511952042579,293.094970703125,297.1499938964844,293.1499938964844,0.3026007711887359,-5836.4921875,304.13739013671875,0.9990000128746032,0.4636118113994598,0.3712357878684997,293.1777648925781,297.1499938964844,293.1499938964844,0.0030386135913431,-1152.57958984375,295.2450256347656,0.4937597215175628,0.050000000745058,0.2318712621927261,291.1323547363281,291.1499938964844,263.1499938964844,261.58746337890625,280.8641357421875,293.61981201171875,291.131103515625,1.0,0.2406084537506103,0.7640946507453918,0.7640946507453918,1.0,1.0,-1.0440162420272827,0.437339574098587,0.6066766381263733,0.182387575507164,0.0,0.0,0.5046942830085754,45.261993408203125,55.0,-15.633218765258787,-10773.9013671875,144.9760284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,307.33758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.98046875,18000.0,0.0,0.0,0.2427819073200225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563659429550171,0.4563712775707245,-5.334926299838116e-06,0.0,0.0002463927667122,0.0,0.0,25.52165603637696,0.0,0.0,0.0,0.3549393117427826,4.0,0.0,1.0
669540,293.09637451171875,297.1499938964844,293.1499938964844,0.130572959780693,-2491.240478515625,304.1419372558594,0.7269138097763062,0.1513370424509048,0.1371966004371643,293.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.4903604686260223,0.050000000745058,0.0489425584673881,293.03564453125,297.1499938964844,293.1499938964844,0.0678832754492759,-1323.06298828125,304.1378479003906,0.6697259545326233,0.1193083524703979,0.0840811431407928,293.1040344238281,297.1499938964844,293.1499938964844,0.3104642927646637,-5959.419921875,304.1285400390625,0.9990000128746032,0.4631783068180084,0.3790002167224884,293.1744079589844,297.1499938964844,293.1499938964844,0.0030436420347541,-1154.9281005859375,295.23736572265625,0.4903604686260223,0.050000000745058,0.2321624308824539,291.12158203125,291.1499938964844,263.1499938964844,261.5905456542969,280.8771667480469,293.65887451171875,291.1204528808594,1.0,0.2445353418588638,0.7638558149337769,0.7638558149337769,1.0,1.0,-1.0577442646026611,0.4434309303760528,0.6143133044242859,0.185204803943634,0.0,0.0,0.50921630859375,46.98111724853516,58.0,-14.905534744262695,-10892.205078125,151.7079315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,307.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.146484375,18000.0,0.0,0.0,0.2435974180698394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629173278808594,0.4629226922988891,-5.366249752114527e-06,0.0,0.0002472204214427,0.0,0.0,26.12074851989746,0.0,0.0,0.0,0.3570189177989959,4.0,0.0,1.0
669600,293.09637451171875,297.1499938964844,293.1499938964844,0.130572959780693,-2491.240478515625,304.1419372558594,0.7269138097763062,0.1513370424509048,0.1371966004371643,293.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.4903604686260223,0.050000000745058,0.0489425584673881,293.03564453125,297.1499938964844,293.1499938964844,0.0678832754492759,-1323.06298828125,304.1378479003906,0.6697259545326233,0.1193083524703979,0.0840811431407928,293.1040344238281,297.1499938964844,293.1499938964844,0.3104642927646637,-5959.419921875,304.1285400390625,0.9990000128746032,0.4631783068180084,0.3790002167224884,293.1744079589844,297.1499938964844,293.1499938964844,0.0030436420347541,-1154.9281005859375,295.23736572265625,0.4903604686260223,0.050000000745058,0.2321624308824539,291.12158203125,291.1499938964844,263.1499938964844,261.5905456542969,280.8771667480469,293.65887451171875,291.1204528808594,1.0,0.2445353418588638,0.7638558149337769,0.7638558149337769,1.0,1.0,-1.0577442646026611,0.4434309303760528,0.6143133044242859,0.185204803943634,0.0,0.0,0.50921630859375,46.98111724853516,58.0,-14.905534744262695,-10892.205078125,151.7079315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,307.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.146484375,18000.0,0.0,0.0,0.2435974180698394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629173278808594,0.4629226922988891,-5.366249752114527e-06,0.0,0.0002472204214427,0.0,0.0,26.12074851989746,0.0,0.0,0.0,0.3570189177989959,4.0,0.0,1.0
669660,293.0965270996094,297.1499938964844,293.1499938964844,0.1322051882743835,-2515.855224609375,304.14190673828125,0.7237886786460876,0.1526645869016647,0.1384647339582443,293.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.486558586359024,0.050000000745058,0.0490141734480857,293.03466796875,297.1499938964844,293.1499938964844,0.0703122392296791,-1356.923583984375,304.1378479003906,0.6700626611709595,0.1223902255296707,0.0861705169081687,293.1174011230469,297.1499938964844,293.1499938964844,0.3195318281650543,-6099.51513671875,304.12060546875,0.9990000128746032,0.4616422653198242,0.3878616988658905,293.1712951660156,297.1499938964844,293.1499938964844,0.0030495761893689,-1157.5667724609375,295.2309875488281,0.486558586359024,0.050000000745058,0.23250213265419,291.1120300292969,291.1499938964844,263.1499938964844,261.5934143066406,280.893310546875,293.7052001953125,291.111083984375,1.0,0.2489463984966278,0.7635068297386169,0.7635068297386169,1.0,1.0,-1.0729029178619385,0.450167566537857,0.6227353811264038,0.188288003206253,0.0,0.0,0.5149351954460144,48.97811126708984,61.0,-13.273663520812988,-11023.44140625,159.49392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923095703125,307.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.685546875,18000.0,0.0,0.0,0.2448555082082748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716407656669616,0.4716461598873138,-5.410619451140519e-06,0.0,0.0002484972064848,0.0,0.0,26.94234848022461,0.0,0.0,0.0,0.3598350882530212,4.0,0.0,1.0
669720,293.0965270996094,297.1499938964844,293.1499938964844,0.1322051882743835,-2515.855224609375,304.14190673828125,0.7237886786460876,0.1526645869016647,0.1384647339582443,293.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.486558586359024,0.050000000745058,0.0490141734480857,293.03466796875,297.1499938964844,293.1499938964844,0.0703122392296791,-1356.923583984375,304.1378479003906,0.6700626611709595,0.1223902255296707,0.0861705169081687,293.1174011230469,297.1499938964844,293.1499938964844,0.3195318281650543,-6099.51513671875,304.12060546875,0.9990000128746032,0.4616422653198242,0.3878616988658905,293.1712951660156,297.1499938964844,293.1499938964844,0.0030495761893689,-1157.5667724609375,295.2309875488281,0.486558586359024,0.050000000745058,0.23250213265419,291.1120300292969,291.1499938964844,263.1499938964844,261.5934143066406,280.893310546875,293.7052001953125,291.111083984375,1.0,0.2489463984966278,0.7635068297386169,0.7635068297386169,1.0,1.0,-1.0729029178619385,0.450167566537857,0.6227353811264038,0.188288003206253,0.0,0.0,0.5149351954460144,48.97811126708984,61.0,-13.273663520812988,-11023.44140625,159.49392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923095703125,307.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.685546875,18000.0,0.0,0.0,0.2448555082082748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716407656669616,0.4716461598873138,-5.410619451140519e-06,0.0,0.0002484972064848,0.0,0.0,26.94234848022461,0.0,0.0,0.0,0.3598350882530212,4.0,0.0,1.0
669780,293.0968322753906,297.1499938964844,293.1499938964844,0.1338050365447998,-2539.89306640625,304.1419372558594,0.7203506231307983,0.1539583057165146,0.1397072225809097,293.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4825104176998138,0.050000000745058,0.0490926392376422,293.02740478515625,297.1499938964844,293.1499938964844,0.0735996887087822,-1403.2786865234375,304.1363830566406,0.6721593141555786,0.1267729699611663,0.0890659391880035,293.1382751464844,297.1499938964844,293.1499938964844,0.3293609619140625,-6249.6611328125,304.11407470703125,0.9990000128746032,0.458246499300003,0.3973449170589447,293.16827392578125,297.1499938964844,293.1499938964844,0.0030564924236387,-1160.537841796875,295.2261047363281,0.4825104176998138,0.050000000745058,0.2328743487596511,291.1033935546875,291.1499938964844,263.1499938964844,261.5960388183594,280.9134521484375,293.7601928710937,291.1025390625,1.0,0.253748744726181,0.763157844543457,0.763157844543457,1.0,1.0,-1.089792251586914,0.4576773047447204,0.6321149468421936,0.1917819529771804,0.0,0.0,0.5217371582984924,51.17338180541992,49.0,-12.023064613342283,-11167.392578125,168.33401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486022949219,307.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.986328125,18000.0,0.0,0.0,0.2466505169868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823476374149322,0.4823531210422516,-5.467608843900962e-06,0.0,0.0002503189316485,0.0,0.0,27.98212623596192,0.0,0.0,0.0,0.3633460998535156,4.0,0.0,1.0
669840,293.0968322753906,297.1499938964844,293.1499938964844,0.1338050365447998,-2539.89306640625,304.1419372558594,0.7203506231307983,0.1539583057165146,0.1397072225809097,293.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4825104176998138,0.050000000745058,0.0490926392376422,293.02740478515625,297.1499938964844,293.1499938964844,0.0735996887087822,-1403.2786865234375,304.1363830566406,0.6721593141555786,0.1267729699611663,0.0890659391880035,293.1382751464844,297.1499938964844,293.1499938964844,0.3293609619140625,-6249.6611328125,304.11407470703125,0.9990000128746032,0.458246499300003,0.3973449170589447,293.16827392578125,297.1499938964844,293.1499938964844,0.0030564924236387,-1160.537841796875,295.2261047363281,0.4825104176998138,0.050000000745058,0.2328743487596511,291.1033935546875,291.1499938964844,263.1499938964844,261.5960388183594,280.9134521484375,293.7601928710937,291.1025390625,1.0,0.253748744726181,0.763157844543457,0.763157844543457,1.0,1.0,-1.089792251586914,0.4576773047447204,0.6321149468421936,0.1917819529771804,0.0,0.0,0.5217371582984924,51.17338180541992,49.0,-12.023064613342283,-11167.392578125,168.33401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486022949219,307.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.986328125,18000.0,0.0,0.0,0.2466505169868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823476374149322,0.4823531210422516,-5.467608843900962e-06,0.0,0.0002503189316485,0.0,0.0,27.98212623596192,0.0,0.0,0.0,0.3633460998535156,4.0,0.0,1.0
669900,293.096923828125,297.1499938964844,293.1499938964844,0.1345388293266296,-2550.841552734375,304.1420593261719,0.7210819721221924,0.1546125262975692,0.1402909606695175,293.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.482349544763565,0.050000000745058,0.0490957535803318,293.0226745605469,297.1499938964844,293.1499938964844,0.075481966137886,-1430.0086669921875,304.13543701171875,0.6764094829559326,0.1292558759450912,0.0907561928033828,293.1490478515625,297.1499938964844,293.1499938964844,0.3301546275615692,-6259.16552734375,304.1192932128906,0.9990000128746032,0.4562797546386719,0.3977199196815491,293.1666564941406,297.1499938964844,293.1499938964844,0.0030585958156734,-1161.406005859375,295.2256164550781,0.482349544763565,0.050000000745058,0.2328891158103943,291.1009826660156,291.1499938964844,263.1499938964844,261.5972595214844,280.927490234375,293.78857421875,291.1015319824219,1.0,0.2538827955722809,0.7629833817481995,0.7629833817481995,1.0,1.0,-1.0929991006851196,0.4590864777565002,0.6339126229286194,0.1924433708190918,0.0,0.0,0.5252780318260193,51.292755126953125,49.0,-3.625667095184326,-11212.7763671875,169.48464965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8037109375,307.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.03125,18000.0,0.0,0.0,0.2477469891309738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883642494678497,0.488369733095169,-5.500886800291482e-06,0.0,0.000251431716606,0.0,0.0,28.582090377807617,0.0,0.0,0.0,0.3653374910354614,4.0,0.0,1.0
669960,293.0969543457031,297.1499938964844,293.1499938964844,0.1351513862609863,-2559.791015625,304.14239501953125,0.7236316800117493,0.1552818119525909,0.1408624351024627,293.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.4835764169692993,0.050000000745058,0.0490717850625515,293.0188903808594,297.1499938964844,293.1499938964844,0.0772780254483223,-1455.50830078125,304.13482666015625,0.6825911998748779,0.1316165328025818,0.0924409180879592,293.1553955078125,297.1499938964844,293.1499938964844,0.3274961709976196,-6214.91162109375,304.1297607421875,0.9990000128746032,0.4550400972366333,0.3948535025119781,293.1649780273437,297.1499938964844,293.1499938964844,0.0030585941858589,-1161.025146484375,295.2325439453125,0.4835764169692993,0.050000000745058,0.2327754199504852,291.1086730957031,291.1499938964844,263.1499938964844,261.5984191894531,280.93804931640625,293.8061828613281,291.111572265625,1.0,0.2528006732463836,0.762773334980011,0.762773334980011,1.0,1.0,-1.0921040773391724,0.4586810171604156,0.6334230899810791,0.1921601742506027,0.0,0.0,0.5273160934448242,50.67337417602539,37.0,14.464991569519045,-11230.986328125,168.07345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616577148437,307.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.994140625,18000.0,0.0,0.0,0.2489035576581955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934572875499725,0.4934628009796142,-5.533488092623884e-06,0.0,0.0002526054740883,0.0,0.0,29.115625381469727,0.0,0.0,0.0,0.3670496344566345,4.0,0.0,1.0
670020,293.0968017578125,297.1499938964844,293.1499938964844,0.1361979097127914,-2574.788818359375,304.1431884765625,0.7328956723213196,0.156655266880989,0.1419843435287475,293.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4890941679477691,0.050000000745058,0.0489659793674945,293.0178527832031,297.1499938964844,293.1499938964844,0.0800357908010482,-1494.55029296875,304.1353454589844,0.697864830493927,0.1351662874221801,0.0951505899429321,293.15045166015625,297.1499938964844,293.1499938964844,0.3146331906318664,-6009.90283203125,304.1581115722656,0.9990000128746032,0.455853134393692,0.3819360435009002,293.1614685058594,297.1499938964844,293.1499938964844,0.0030520826112478,-1157.1949462890625,295.2587585449219,0.4890941679477691,0.050000000745058,0.232273519039154,291.1403503417969,291.1499938964844,263.1499938964844,261.6005554199219,280.940185546875,293.79803466796875,291.1441955566406,1.0,0.247431680560112,0.762353241443634,0.762353241443634,1.0,1.0,-1.080474019050598,0.4535187184810638,0.6269552707672119,0.18937948346138,0.0,0.0,0.5265759229660034,47.84424209594727,40.0,38.57706451416016,-11170.5966796875,159.53305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113037109375,307.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.912109375,18000.0,0.0,0.0,0.2510809600353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958125352859497,0.4958181083202362,-5.563698778132675e-06,0.0,0.0002548152406234,0.0,0.0,29.432336807250977,0.0,0.0,0.0,0.3680311143398285,4.0,0.0,1.0
670080,293.0968017578125,297.1499938964844,293.1499938964844,0.1361979097127914,-2574.788818359375,304.1431884765625,0.7328956723213196,0.156655266880989,0.1419843435287475,293.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4890941679477691,0.050000000745058,0.0489659793674945,293.0178527832031,297.1499938964844,293.1499938964844,0.0800357908010482,-1494.55029296875,304.1353454589844,0.697864830493927,0.1351662874221801,0.0951505899429321,293.15045166015625,297.1499938964844,293.1499938964844,0.3146331906318664,-6009.90283203125,304.1581115722656,0.9990000128746032,0.455853134393692,0.3819360435009002,293.1614685058594,297.1499938964844,293.1499938964844,0.0030520826112478,-1157.1949462890625,295.2587585449219,0.4890941679477691,0.050000000745058,0.232273519039154,291.1403503417969,291.1499938964844,263.1499938964844,261.6005554199219,280.940185546875,293.79803466796875,291.1441955566406,1.0,0.247431680560112,0.762353241443634,0.762353241443634,1.0,1.0,-1.080474019050598,0.4535187184810638,0.6269552707672119,0.18937948346138,0.0,0.0,0.5265759229660034,47.84424209594727,40.0,38.57706451416016,-11170.5966796875,159.53305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113037109375,307.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.912109375,18000.0,0.0,0.0,0.2510809600353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958125352859497,0.4958181083202362,-5.563698778132675e-06,0.0,0.0002548152406234,0.0,0.0,29.432336807250977,0.0,0.0,0.0,0.3680311143398285,4.0,0.0,1.0
670140,293.0967102050781,297.1499938964844,293.1499938964844,0.1373834311962127,-2592.0458984375,304.1434631347656,0.7397481799125671,0.1580191105604171,0.1431534886360168,293.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.4926765859127044,0.050000000745058,0.0489002726972103,293.0260314941406,297.1499938964844,293.1499938964844,0.0814608260989189,-1514.546875,304.13787841796875,0.7069732546806335,0.1368679404258728,0.0965755060315132,293.12860107421875,297.1499938964844,293.1499938964844,0.3059648275375366,-5874.509765625,304.1693115234375,0.9990000128746032,0.4602617025375366,0.3736870288848877,293.1581115722656,297.1499938964844,293.1499938964844,0.0030477056279778,-1154.5648193359375,295.2807312011719,0.4926765859127044,0.050000000745058,0.2319618463516235,291.1647033691406,291.1499938964844,263.1499938964844,261.6024780273437,280.9193115234375,293.7548217773437,291.16552734375,1.0,0.2445287704467773,0.7619331479072571,0.7619331479072571,1.0,1.0,-1.073228359222412,0.4503450989723205,0.6228833198547363,0.1874617785215377,0.0,0.0,0.5226532220840454,46.08367538452149,43.0,25.709754943847656,-11101.876953125,154.29904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265014648437,307.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.228515625,18000.0,0.0,0.0,0.2526728808879852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903090596199035,0.4903146028518677,-5.543286988540785e-06,0.0,0.0002564308524597,0.0,0.0,28.918258666992188,0.0,0.0,0.0,0.3663696050643921,4.0,0.0,1.0
670200,293.0967102050781,297.1499938964844,293.1499938964844,0.1373834311962127,-2592.0458984375,304.1434631347656,0.7397481799125671,0.1580191105604171,0.1431534886360168,293.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.4926765859127044,0.050000000745058,0.0489002726972103,293.0260314941406,297.1499938964844,293.1499938964844,0.0814608260989189,-1514.546875,304.13787841796875,0.7069732546806335,0.1368679404258728,0.0965755060315132,293.12860107421875,297.1499938964844,293.1499938964844,0.3059648275375366,-5874.509765625,304.1693115234375,0.9990000128746032,0.4602617025375366,0.3736870288848877,293.1581115722656,297.1499938964844,293.1499938964844,0.0030477056279778,-1154.5648193359375,295.2807312011719,0.4926765859127044,0.050000000745058,0.2319618463516235,291.1647033691406,291.1499938964844,263.1499938964844,261.6024780273437,280.9193115234375,293.7548217773437,291.16552734375,1.0,0.2445287704467773,0.7619331479072571,0.7619331479072571,1.0,1.0,-1.073228359222412,0.4503450989723205,0.6228833198547363,0.1874617785215377,0.0,0.0,0.5226532220840454,46.08367538452149,43.0,25.709754943847656,-11101.876953125,154.29904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265014648437,307.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.228515625,18000.0,0.0,0.0,0.2526728808879852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903090596199035,0.4903146028518677,-5.543286988540785e-06,0.0,0.0002564308524597,0.0,0.0,28.918258666992188,0.0,0.0,0.0,0.3663696050643921,4.0,0.0,1.0
670260,293.09674072265625,297.1499938964844,293.1499938964844,0.1388071477413177,-2613.166748046875,304.14324951171875,0.7438334822654724,0.1593628525733947,0.1443368047475814,293.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4942148327827453,0.050000000745058,0.0488730110228061,293.0357971191406,297.1499938964844,293.1499938964844,0.0823768302798271,-1527.5,304.140380859375,0.7113417983055115,0.1380289942026138,0.0973947495222091,293.10748291015625,297.1499938964844,293.1499938964844,0.302280068397522,-5818.8857421875,304.1688232421875,0.9990000128746032,0.4650912284851074,0.3702110648155212,293.15478515625,297.1499938964844,293.1499938964844,0.0030502411536872,-1155.447265625,295.2884826660156,0.4942148327827453,0.050000000745058,0.2318325191736221,291.16668701171875,291.1499938964844,263.1499938964844,261.60418701171875,280.9031677246094,293.727294921875,291.16656494140625,1.0,0.2434092462062835,0.7617740631103516,0.7617740631103516,1.0,1.0,-1.071270227432251,0.449542373418808,0.6217278242111206,0.1867617070674896,0.0,0.0,0.5202128291130066,45.363468170166016,46.0,7.079281806945801,-11079.39453125,152.44989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7856750488281,307.3327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.236328125,18000.0,0.0,0.0,0.2536655366420746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854879975318908,0.4854935109615326,-5.513609266927233e-06,0.0,0.0002574382524471,0.0,0.0,28.42034149169922,0.0,0.0,0.0,0.3647502958774566,4.0,0.0,1.0
