time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.09674072265625,297.1499938964844,293.1499938964844,0.1388071477413177,-2613.166748046875,304.14324951171875,0.7438334822654724,0.1593628525733947,0.1443368047475814,293.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4942148327827453,0.050000000745058,0.0488730110228061,293.0357971191406,297.1499938964844,293.1499938964844,0.0823768302798271,-1527.5,304.140380859375,0.7113417983055115,0.1380289942026138,0.0973947495222091,293.10748291015625,297.1499938964844,293.1499938964844,0.302280068397522,-5818.8857421875,304.1688232421875,0.9990000128746032,0.4650912284851074,0.3702110648155212,293.15478515625,297.1499938964844,293.1499938964844,0.0030502411536872,-1155.447265625,295.2884826660156,0.4942148327827453,0.050000000745058,0.2318325191736221,291.16668701171875,291.1499938964844,263.1499938964844,261.60418701171875,280.9031677246094,293.727294921875,291.16656494140625,1.0,0.2434092462062835,0.7617740631103516,0.7617740631103516,1.0,1.0,-1.071270227432251,0.449542373418808,0.6217278242111206,0.1867617070674896,0.0,0.0,0.5202128291130066,45.363468170166016,46.0,7.079281806945801,-11079.39453125,152.44989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7856750488281,307.3327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.236328125,18000.0,0.0,0.0,0.2536655366420746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854879975318908,0.4854935109615326,-5.513609266927233e-06,0.0,0.0002574382524471,0.0,0.0,28.42034149169922,0.0,0.0,0.0,0.3647502958774566,4.0,0.0,1.0
670380,293.0968322753906,297.1499938964844,293.1499938964844,0.1403061300516128,-2635.4287109375,304.1430053710937,0.7458747029304504,0.1606963574886322,0.1455346196889877,293.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4942830801010132,0.050000000745058,0.0488718077540397,293.0419921875,297.1499938964844,293.1499938964844,0.0835051164031028,-1543.69775390625,304.14166259765625,0.7138632535934448,0.1396533399820327,0.0983917564153671,293.0931396484375,297.1499938964844,293.1499938964844,0.3019025325775146,-5815.45751953125,304.1630859375,0.9990000128746032,0.4690965116024017,0.3700578510761261,293.1513977050781,297.1499938964844,293.1499938964844,0.0030562987085431,-1157.8682861328125,295.29400634765625,0.4942830801010132,0.050000000745058,0.2318268120288849,291.16339111328125,291.1499938964844,263.1499938964844,261.60565185546875,280.8959045410156,293.7197570800781,291.1627197265625,1.0,0.24375019967556,0.761614978313446,0.761614978313446,1.0,1.0,-1.073710799217224,0.4506769776344299,0.6230337619781494,0.1870623230934143,0.0,0.0,0.5185908079147339,45.35863494873047,49.0,-3.5186150074005127,-11094.201171875,153.10760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,307.36328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1953125,18000.0,0.0,0.0,0.2542197704315185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821776449680328,0.4821831583976745,-5.492007403518073e-06,0.0,0.0002580007421784,0.0,0.0,28.07603073120117,0.0,0.0,0.0,0.3636129200458526,4.0,0.0,1.0
670440,293.0968322753906,297.1499938964844,293.1499938964844,0.1403061300516128,-2635.4287109375,304.1430053710937,0.7458747029304504,0.1606963574886322,0.1455346196889877,293.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4942830801010132,0.050000000745058,0.0488718077540397,293.0419921875,297.1499938964844,293.1499938964844,0.0835051164031028,-1543.69775390625,304.14166259765625,0.7138632535934448,0.1396533399820327,0.0983917564153671,293.0931396484375,297.1499938964844,293.1499938964844,0.3019025325775146,-5815.45751953125,304.1630859375,0.9990000128746032,0.4690965116024017,0.3700578510761261,293.1513977050781,297.1499938964844,293.1499938964844,0.0030562987085431,-1157.8682861328125,295.29400634765625,0.4942830801010132,0.050000000745058,0.2318268120288849,291.16339111328125,291.1499938964844,263.1499938964844,261.60565185546875,280.8959045410156,293.7197570800781,291.1627197265625,1.0,0.24375019967556,0.761614978313446,0.761614978313446,1.0,1.0,-1.073710799217224,0.4506769776344299,0.6230337619781494,0.1870623230934143,0.0,0.0,0.5185908079147339,45.35863494873047,49.0,-3.5186150074005127,-11094.201171875,153.10760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,307.36328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1953125,18000.0,0.0,0.0,0.2542197704315185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821776449680328,0.4821831583976745,-5.492007403518073e-06,0.0,0.0002580007421784,0.0,0.0,28.07603073120117,0.0,0.0,0.0,0.3636129200458526,4.0,0.0,1.0
670500,293.0968933105469,297.1499938964844,293.1499938964844,0.1410838812589645,-2646.986328125,304.1428527832031,0.7462691068649292,0.1613591462373733,0.1461374312639236,293.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4938766360282898,0.050000000745058,0.0488789342343807,293.04296875,297.1499938964844,293.1499938964844,0.0843465998768806,-1555.8912353515625,304.1416320800781,0.7150623798370361,0.1408255249261856,0.0991405621170997,293.0894470214844,297.1499938964844,293.1499938964844,0.302739679813385,-5829.7470703125,304.1592102050781,0.9990000128746032,0.4705435335636139,0.370971143245697,293.149658203125,297.1499938964844,293.1499938964844,0.003060465445742,-1159.592041015625,295.2959289550781,0.4938766360282898,0.050000000745058,0.2318606227636337,291.15972900390625,291.1499938964844,263.1499938964844,261.6063232421875,280.8948059082031,293.7216796875,291.1587829589844,1.0,0.2443850487470626,0.7615354657173157,0.7615354657173157,1.0,1.0,-1.0764776468276978,0.4519198536872864,0.6245577931404114,0.187579944729805,0.0,0.0,0.5183055400848389,45.57187271118164,49.0,-7.685783386230469,-11114.43359375,154.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980712890625,307.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.119140625,18000.0,0.0,0.0,0.2543884217739105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812530875205993,0.4812585711479187,-5.484872872330016e-06,0.0,0.0002581719018053,0.0,0.0,27.97549819946289,0.0,0.0,0.0,0.3632841110229492,4.0,0.0,1.0
670560,293.0969543457031,297.1499938964844,293.1499938964844,0.141875073313713,-2658.7392578125,304.1427307128906,0.746300220489502,0.1620185673236847,0.1467418074607849,293.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.4932187497615814,0.050000000745058,0.0488905645906925,293.04345703125,297.1499938964844,293.1499938964844,0.0853119939565658,-1569.916748046875,304.14141845703125,0.7161403894424438,0.1420878469944,0.1000001057982444,293.08758544921875,297.1499938964844,293.1499938964844,0.3041742146015167,-5853.26318359375,304.1549072265625,0.9990000128746032,0.4716783165931701,0.3724563717842102,293.1478881835937,297.1499938964844,293.1499938964844,0.0030653262510895,-1161.6153564453125,295.2975158691406,0.4932187497615814,0.050000000745058,0.2319157868623733,291.1551208496094,291.1499938964844,263.1499938964844,261.60693359375,280.89556884765625,293.72711181640625,291.1540222167969,1.0,0.2452831268310547,0.7614080905914307,0.7614080905914307,1.0,1.0,-1.080096960067749,0.4535263180732727,0.6265706419944763,0.1883037984371185,0.0,0.0,0.5184240937232971,45.91044998168945,52.0,-10.780295372009276,-11142.490234375,155.87554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,307.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.388671875,18000.0,0.0,0.0,0.2545208036899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809696674346924,0.4809751510620117,-5.481047082867008e-06,0.0,0.0002583062741905,0.0,0.0,27.93758010864257,0.0,0.0,0.0,0.3631632626056671,4.0,0.0,1.0
670620,293.09716796875,297.1499938964844,293.1499938964844,0.143472358584404,-2682.4208984375,304.1424865722656,0.7453773617744446,0.1633216291666031,0.1479502767324447,293.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4912301898002624,0.050000000745058,0.0489263944327831,293.0438232421875,297.1499938964844,293.1499938964844,0.0873709097504615,-1599.883544921875,304.1408386230469,0.717537522315979,0.1447117179632187,0.1018332242965698,293.0884704589844,297.1499938964844,293.1499938964844,0.3086664974689483,-5925.0703125,304.1457824707031,0.9990000128746032,0.4730926752090454,0.3769940733909607,293.1444396972656,297.1499938964844,293.1499938964844,0.003076690249145,-1166.31640625,295.3009033203125,0.4912301898002624,0.050000000745058,0.2320857495069503,291.1449279785156,291.1499938964844,263.1499938964844,261.60797119140625,280.9020080566406,293.74755859375,291.143798828125,1.0,0.2477727383375167,0.7611533403396606,0.7611533403396606,1.0,1.0,-1.0894402265548706,0.4576462209224701,0.6317939758300781,0.1902957558631897,0.0,0.0,0.5197829008102417,46.93457794189453,55.0,-13.680432319641112,-11218.076171875,160.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822692871094,307.4242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.060546875,18000.0,0.0,0.0,0.2547792196273803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823571741580963,0.4823626577854156,-5.484415396495024e-06,0.0,0.0002585685288067,0.0,0.0,28.05632209777832,0.0,0.0,0.0,0.3635669350624084,4.0,0.0,1.0
670680,293.09716796875,297.1499938964844,293.1499938964844,0.143472358584404,-2682.4208984375,304.1424865722656,0.7453773617744446,0.1633216291666031,0.1479502767324447,293.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4912301898002624,0.050000000745058,0.0489263944327831,293.0438232421875,297.1499938964844,293.1499938964844,0.0873709097504615,-1599.883544921875,304.1408386230469,0.717537522315979,0.1447117179632187,0.1018332242965698,293.0884704589844,297.1499938964844,293.1499938964844,0.3086664974689483,-5925.0703125,304.1457824707031,0.9990000128746032,0.4730926752090454,0.3769940733909607,293.1444396972656,297.1499938964844,293.1499938964844,0.003076690249145,-1166.31640625,295.3009033203125,0.4912301898002624,0.050000000745058,0.2320857495069503,291.1449279785156,291.1499938964844,263.1499938964844,261.60797119140625,280.9020080566406,293.74755859375,291.143798828125,1.0,0.2477727383375167,0.7611533403396606,0.7611533403396606,1.0,1.0,-1.0894402265548706,0.4576462209224701,0.6317939758300781,0.1902957558631897,0.0,0.0,0.5197829008102417,46.93457794189453,55.0,-13.680432319641112,-11218.076171875,160.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822692871094,307.4242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.060546875,18000.0,0.0,0.0,0.2547792196273803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823571741580963,0.4823626577854156,-5.484415396495024e-06,0.0,0.0002585685288067,0.0,0.0,28.05632209777832,0.0,0.0,0.0,0.3635669350624084,4.0,0.0,1.0
670740,293.09747314453125,297.1499938964844,293.1499938964844,0.1450666636228561,-2705.98583984375,304.142333984375,0.7434254884719849,0.1645944565534591,0.1491471827030182,293.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4885440170764923,0.050000000745058,0.0489762350916862,293.04132080078125,297.1499938964844,293.1499938964844,0.0897487923502922,-1634.5634765625,304.1399230957031,0.7185326814651489,0.1479018777608871,0.1039644479751586,293.0963439941406,297.1499938964844,293.1499938964844,0.3149397075176239,-6023.55419921875,304.13677978515625,0.9990000128746032,0.4730698764324188,0.3832166194915771,293.1410522460937,297.1499938964844,293.1499938964844,0.0030897129327058,-1171.653564453125,295.3050842285156,0.4885440170764923,0.050000000745058,0.2323221713304519,291.1344299316406,291.1499938964844,263.1499938964844,261.6088256835937,280.9129638671875,293.77703857421875,291.13330078125,1.0,0.2510350346565246,0.7608985900878906,0.7608985900878906,1.0,1.0,-1.1012462377548218,0.4628301560878753,0.638416051864624,0.1929363459348678,0.0,0.0,0.5225613117218018,48.348121643066406,58.0,-14.659464836120604,-11314.826171875,166.3783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,307.4408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.458984375,18000.0,0.0,0.0,0.2551864981651306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861818552017212,0.4861873686313629,-5.502078693098156e-06,0.0,0.0002589818614069,0.0,0.0,28.422054290771484,0.0,0.0,0.0,0.3647909164428711,4.0,0.0,1.0
670800,293.09747314453125,297.1499938964844,293.1499938964844,0.1450666636228561,-2705.98583984375,304.142333984375,0.7434254884719849,0.1645944565534591,0.1491471827030182,293.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4885440170764923,0.050000000745058,0.0489762350916862,293.04132080078125,297.1499938964844,293.1499938964844,0.0897487923502922,-1634.5634765625,304.1399230957031,0.7185326814651489,0.1479018777608871,0.1039644479751586,293.0963439941406,297.1499938964844,293.1499938964844,0.3149397075176239,-6023.55419921875,304.13677978515625,0.9990000128746032,0.4730698764324188,0.3832166194915771,293.1410522460937,297.1499938964844,293.1499938964844,0.0030897129327058,-1171.653564453125,295.3050842285156,0.4885440170764923,0.050000000745058,0.2323221713304519,291.1344299316406,291.1499938964844,263.1499938964844,261.6088256835937,280.9129638671875,293.77703857421875,291.13330078125,1.0,0.2510350346565246,0.7608985900878906,0.7608985900878906,1.0,1.0,-1.1012462377548218,0.4628301560878753,0.638416051864624,0.1929363459348678,0.0,0.0,0.5225613117218018,48.348121643066406,58.0,-14.659464836120604,-11314.826171875,166.3783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,307.4408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.458984375,18000.0,0.0,0.0,0.2551864981651306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861818552017212,0.4861873686313629,-5.502078693098156e-06,0.0,0.0002589818614069,0.0,0.0,28.422054290771484,0.0,0.0,0.0,0.3647909164428711,4.0,0.0,1.0
670860,293.0979309082031,297.1499938964844,293.1499938964844,0.1466452181339264,-2729.246826171875,304.14227294921875,0.7407601475715637,0.1658325940370559,0.1503239721059799,293.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4853519201278686,0.050000000745058,0.0490371733903884,293.0358581542969,297.1499938964844,293.1499938964844,0.0926581248641014,-1677.02783203125,304.138427734375,0.7198177576065063,0.1517593115568161,0.1065909937024116,293.1109313964844,297.1499938964844,293.1499938964844,0.3225904107093811,-6142.1064453125,304.1284484863281,0.9990000128746032,0.4714801609516144,0.3906901478767395,293.13775634765625,297.1499938964844,293.1499938964844,0.0031042548362165,-1177.567138671875,295.31011962890625,0.4853519201278686,0.050000000745058,0.2326112389564514,291.1238098144531,291.1499938964844,263.1499938964844,261.6094665527344,280.9288024902344,293.815673828125,291.12274169921875,1.0,0.2549124360084533,0.7605238556861877,0.7605238556861877,1.0,1.0,-1.1152009963989258,0.4689365029335022,0.6462644934654236,0.1961177438497543,0.0,0.0,0.5267665982246399,50.0737190246582,61.0,-14.57817268371582,-11429.5419921875,173.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,307.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17947.1875,18000.0,0.0,0.0,0.2559093534946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924768507480621,0.4924823939800262,-5.53430663785548e-06,0.0,0.0002597154525574,0.0,0.0,29.044139862060547,0.0,0.0,0.0,0.3668525516986847,4.0,0.0,1.0
670920,293.0979309082031,297.1499938964844,293.1499938964844,0.1466452181339264,-2729.246826171875,304.14227294921875,0.7407601475715637,0.1658325940370559,0.1503239721059799,293.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4853519201278686,0.050000000745058,0.0490371733903884,293.0358581542969,297.1499938964844,293.1499938964844,0.0926581248641014,-1677.02783203125,304.138427734375,0.7198177576065063,0.1517593115568161,0.1065909937024116,293.1109313964844,297.1499938964844,293.1499938964844,0.3225904107093811,-6142.1064453125,304.1284484863281,0.9990000128746032,0.4714801609516144,0.3906901478767395,293.13775634765625,297.1499938964844,293.1499938964844,0.0031042548362165,-1177.567138671875,295.31011962890625,0.4853519201278686,0.050000000745058,0.2326112389564514,291.1238098144531,291.1499938964844,263.1499938964844,261.6094665527344,280.9288024902344,293.815673828125,291.12274169921875,1.0,0.2549124360084533,0.7605238556861877,0.7605238556861877,1.0,1.0,-1.1152009963989258,0.4689365029335022,0.6462644934654236,0.1961177438497543,0.0,0.0,0.5267665982246399,50.0737190246582,61.0,-14.57817268371582,-11429.5419921875,173.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,307.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17947.1875,18000.0,0.0,0.0,0.2559093534946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924768507480621,0.4924823939800262,-5.53430663785548e-06,0.0,0.0002597154525574,0.0,0.0,29.044139862060547,0.0,0.0,0.0,0.3668525516986847,4.0,0.0,1.0
670980,293.0985107421875,297.1499938964844,293.1499938964844,0.1481941789388656,-2751.99267578125,304.14227294921875,0.7375857830047607,0.1670356690883636,0.1514784693717956,293.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.4817314743995666,0.050000000745058,0.0491076372563838,293.0282897949219,297.1499938964844,293.1499938964844,0.0960145518183708,-1725.93359375,304.1366882324219,0.7213350534439087,0.1561781167984008,0.1096319556236267,293.1312561035156,297.1499938964844,293.1499938964844,0.3313539028167724,-6276.365234375,304.1210632324219,0.9990000128746032,0.4683571755886078,0.3991569280624389,293.134521484375,297.1499938964844,293.1499938964844,0.0031199979130178,-1183.897216796875,295.3167724609375,0.4817314743995666,0.050000000745058,0.2329454869031906,291.11407470703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9442749023437,293.8555908203125,291.1130065917969,1.0,0.2592826783657074,0.7601491212844849,0.7601491212844849,1.0,1.0,-1.1308841705322266,0.4758023917675018,0.6550818085670471,0.1997546851634979,0.0,0.0,0.5322223901748657,52.06675338745117,64.0,-14.229150772094728,-11560.6806640625,182.2570953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,307.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17928.095703125,18000.0,0.0,0.0,0.2570847272872925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501099705696106,0.5011052489280701,-5.581307959801052e-06,0.0,0.0002609083021525,0.0,0.0,29.922122955322266,0.0,0.0,0.0,0.3697253167629242,4.0,0.0,1.0
671040,293.0985107421875,297.1499938964844,293.1499938964844,0.1481941789388656,-2751.99267578125,304.14227294921875,0.7375857830047607,0.1670356690883636,0.1514784693717956,293.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.4817314743995666,0.050000000745058,0.0491076372563838,293.0282897949219,297.1499938964844,293.1499938964844,0.0960145518183708,-1725.93359375,304.1366882324219,0.7213350534439087,0.1561781167984008,0.1096319556236267,293.1312561035156,297.1499938964844,293.1499938964844,0.3313539028167724,-6276.365234375,304.1210632324219,0.9990000128746032,0.4683571755886078,0.3991569280624389,293.134521484375,297.1499938964844,293.1499938964844,0.0031199979130178,-1183.897216796875,295.3167724609375,0.4817314743995666,0.050000000745058,0.2329454869031906,291.11407470703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9442749023437,293.8555908203125,291.1130065917969,1.0,0.2592826783657074,0.7601491212844849,0.7601491212844849,1.0,1.0,-1.1308841705322266,0.4758023917675018,0.6550818085670471,0.1997546851634979,0.0,0.0,0.5322223901748657,52.06675338745117,64.0,-14.229150772094728,-11560.6806640625,182.2570953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,307.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17928.095703125,18000.0,0.0,0.0,0.2570847272872925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501099705696106,0.5011052489280701,-5.581307959801052e-06,0.0,0.0002609083021525,0.0,0.0,29.922122955322266,0.0,0.0,0.0,0.3697253167629242,4.0,0.0,1.0
671100,293.098876953125,297.1499938964844,293.1499938964844,0.1489794105291366,-2763.53564453125,304.1422424316406,0.7358584403991699,0.1676141917705536,0.1520431786775589,293.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.479771077632904,0.050000000745058,0.0491459593176841,293.0240478515625,297.1499938964844,293.1499938964844,0.09785857796669,-1752.7513427734375,304.1357421875,0.7221636176109314,0.1585528999567031,0.1112835258245468,293.1432800292969,297.1499938964844,293.1499938964844,0.3361499905586242,-6349.33642578125,304.1176147460937,0.9990000128746032,0.4662361145019531,0.4036871790885925,293.1332397460937,297.1499938964844,293.1499938964844,0.0031274398788809,-1186.99609375,295.31842041015625,0.479771077632904,0.050000000745058,0.2331272661685943,291.1073913574219,291.1499938964844,263.1499938964844,261.6100769042969,280.9379577636719,293.8517150878906,291.1055908203125,1.0,0.2616161406040191,0.7599617838859558,0.7599617838859558,1.0,1.0,-1.1392459869384766,0.4794652462005615,0.6597806811332703,0.2017150819301605,0.0,0.0,0.5357196927070618,53.150001525878906,64.0,-18.417604446411133,-11637.1611328125,186.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,307.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.6171875,18000.0,0.0,0.0,0.2578809559345245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064157843589783,0.5064213871955872,-5.610636435449123e-06,0.0,0.0002617163991089,0.0,0.0,30.47272682189941,0.0,0.0,0.0,0.3715182244777679,4.0,0.0,1.0
671160,293.0993957519531,297.1499938964844,293.1499938964844,0.1497648954391479,-2775.09228515625,304.1422119140625,0.7340406179428101,0.1681639999151229,0.1525879800319671,293.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.4777049124240875,0.050000000745058,0.0491861850023269,293.019775390625,297.1499938964844,293.1499938964844,0.0997899398207664,-1780.77099609375,304.13482666015625,0.7229894995689392,0.1609896272420883,0.1129925400018692,293.1563720703125,297.1499938964844,293.1499938964844,0.3412164449691772,-6426.07958984375,304.1142883300781,0.9990000128746032,0.4637483954429626,0.4083884656429291,293.1322326660156,297.1499938964844,293.1499938964844,0.0031351770740002,-1190.2935791015625,295.3179931640625,0.4777049124240875,0.050000000745058,0.2333180904388427,291.09844970703125,291.1499938964844,263.1499938964844,261.6101989746094,280.9316711425781,293.8475341796875,291.0966186523437,1.0,0.2640308439731598,0.7597216367721558,0.7597216367721558,1.0,1.0,-1.1478712558746338,0.4832383096218109,0.6646328568458557,0.2037433981895446,0.0,0.0,0.5400499105453491,54.28611373901367,52.0,-21.25671768188477,-11722.0966796875,191.8510589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866455078125,307.4032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17895.81640625,18000.0,0.0,0.0,0.2588412165641784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130361318588257,0.5130417943000793,-5.6467397371307015e-06,0.0,0.0002626909408718,0.0,0.0,31.164777755737305,0.0,0.0,0.0,0.3737519085407257,4.0,0.0,1.0
671220,293.0970458984375,297.1499938964844,293.1499938964844,0.1514169126749038,-2799.118896484375,304.1420288085937,0.7374489307403564,0.1699057221412658,0.1539215892553329,293.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.4788306951522827,0.050000000745058,0.0491642355918884,293.0168762207031,297.1499938964844,293.1499938964844,0.1030781045556068,-1827.8934326171875,304.134521484375,0.7302863001823425,0.1649021208286285,0.1159928664565086,293.17633056640625,297.1499938964844,293.1499938964844,0.3394708931446075,-6393.3076171875,304.1297302246094,0.9990000128746032,0.4595011174678802,0.4058372974395752,293.1305847167969,297.1499938964844,293.1499938964844,0.0031440719030797,-1193.580810546875,295.3280639648437,0.4788306951522827,0.050000000745058,0.2332139611244201,291.09747314453125,291.1499938964844,263.1499938964844,261.6102600097656,280.9275817871094,293.8393859863281,291.0999450683594,1.0,0.2630439102649688,0.7592414021492004,0.7592414021492004,1.0,1.0,-1.1498689651489258,0.4840326905250549,0.6658362746238708,0.2042077034711837,0.0,0.0,0.5476294159889221,53.759544372558594,40.0,7.286140441894531,-11814.8466796875,191.4528961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7651062011719,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.279296875,18000.0,0.0,0.0,0.2611916959285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279224514961243,0.5279281735420227,-5.73755869481829e-06,0.0,0.0002650763490237,0.0,0.0,32.800838470458984,0.0,0.0,0.0,0.3788388967514038,4.0,0.0,1.0
671280,293.0970458984375,297.1499938964844,293.1499938964844,0.1514169126749038,-2799.118896484375,304.1420288085937,0.7374489307403564,0.1699057221412658,0.1539215892553329,293.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.4788306951522827,0.050000000745058,0.0491642355918884,293.0168762207031,297.1499938964844,293.1499938964844,0.1030781045556068,-1827.8934326171875,304.134521484375,0.7302863001823425,0.1649021208286285,0.1159928664565086,293.17633056640625,297.1499938964844,293.1499938964844,0.3394708931446075,-6393.3076171875,304.1297302246094,0.9990000128746032,0.4595011174678802,0.4058372974395752,293.1305847167969,297.1499938964844,293.1499938964844,0.0031440719030797,-1193.580810546875,295.3280639648437,0.4788306951522827,0.050000000745058,0.2332139611244201,291.09747314453125,291.1499938964844,263.1499938964844,261.6102600097656,280.9275817871094,293.8393859863281,291.0999450683594,1.0,0.2630439102649688,0.7592414021492004,0.7592414021492004,1.0,1.0,-1.1498689651489258,0.4840326905250549,0.6658362746238708,0.2042077034711837,0.0,0.0,0.5476294159889221,53.759544372558594,40.0,7.286140441894531,-11814.8466796875,191.4528961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7651062011719,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.279296875,18000.0,0.0,0.0,0.2611916959285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279224514961243,0.5279281735420227,-5.73755869481829e-06,0.0,0.0002650763490237,0.0,0.0,32.800838470458984,0.0,0.0,0.0,0.3788388967514038,4.0,0.0,1.0
671340,293.0967712402344,297.1499938964844,293.1499938964844,0.1527775824069976,-2818.260986328125,304.1424865722656,0.7470231056213379,0.1713196039199829,0.1553165465593338,293.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4843582212924957,0.050000000745058,0.0490562692284584,293.0201110839844,297.1499938964844,293.1499938964844,0.1049518659710884,-1853.9749755859373,304.1365661621094,0.741386353969574,0.1676237881183624,0.1179339587688446,293.173583984375,297.1499938964844,293.1499938964844,0.3265705704689026,-6188.95556640625,304.1581726074219,0.9990000128746032,0.4593408405780792,0.3930196762084961,293.1286926269531,297.1499938964844,293.1499938964844,0.0031431934330612,-1191.756103515625,295.3623046875,0.4843582212924957,0.050000000745058,0.2327018231153488,291.1302795410156,291.1499938964844,263.1499938964844,261.61016845703125,280.9311218261719,293.8316955566406,291.1345520019531,1.0,0.2576658427715301,0.7587611675262451,0.7587611675262451,1.0,1.0,-1.1377490758895874,0.4786220192909241,0.6591270565986633,0.2012204676866531,0.0,0.0,0.5482459664344788,50.8603630065918,28.0,40.302677154541016,-11765.7119140625,182.03175354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6942443847656,307.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5859375,18000.0,0.0,0.0,0.2636012732982635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334679484367371,0.5334737300872803,-5.791513103758916e-06,0.0,0.000267521769274,0.0,0.0,33.52035903930664,0.0,0.0,0.0,0.3809703588485718,4.0,0.0,1.0
671400,293.0967712402344,297.1499938964844,293.1499938964844,0.1527775824069976,-2818.260986328125,304.1424865722656,0.7470231056213379,0.1713196039199829,0.1553165465593338,293.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4843582212924957,0.050000000745058,0.0490562692284584,293.0201110839844,297.1499938964844,293.1499938964844,0.1049518659710884,-1853.9749755859373,304.1365661621094,0.741386353969574,0.1676237881183624,0.1179339587688446,293.173583984375,297.1499938964844,293.1499938964844,0.3265705704689026,-6188.95556640625,304.1581726074219,0.9990000128746032,0.4593408405780792,0.3930196762084961,293.1286926269531,297.1499938964844,293.1499938964844,0.0031431934330612,-1191.756103515625,295.3623046875,0.4843582212924957,0.050000000745058,0.2327018231153488,291.1302795410156,291.1499938964844,263.1499938964844,261.61016845703125,280.9311218261719,293.8316955566406,291.1345520019531,1.0,0.2576658427715301,0.7587611675262451,0.7587611675262451,1.0,1.0,-1.1377490758895874,0.4786220192909241,0.6591270565986633,0.2012204676866531,0.0,0.0,0.5482459664344788,50.8603630065918,28.0,40.302677154541016,-11765.7119140625,182.03175354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6942443847656,307.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5859375,18000.0,0.0,0.0,0.2636012732982635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334679484367371,0.5334737300872803,-5.791513103758916e-06,0.0,0.000267521769274,0.0,0.0,33.52035903930664,0.0,0.0,0.0,0.3809703588485718,4.0,0.0,1.0
671460,293.10162353515625,297.1499938964844,293.1499938964844,0.1526461392641067,-2815.160400390625,304.1452331542969,0.7606980204582214,0.1716807335615158,0.1555942595005035,293.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4933048784732818,0.050000000745058,0.0488887913525104,293.0260314941406,297.1499938964844,293.1499938964844,0.106291227042675,-1872.2005615234373,304.1388244628906,0.7575436234474182,0.1697328090667724,0.1194953322410583,293.143798828125,297.1499938964844,293.1499938964844,0.3053306639194488,-5856.0830078125,304.1908874511719,0.9990000128746032,0.4647253155708313,0.3722598552703857,293.1257019042969,297.1499938964844,293.1499938964844,0.0031393871176987,-1188.28955078125,295.4085388183594,0.4933048784732818,0.050000000745058,0.23190738260746,291.1756896972656,291.1499938964844,263.1499938964844,261.6098937988281,280.9398498535156,293.8241271972656,291.18115234375,1.0,0.2486817240715026,0.7584347724914551,0.7584347724914551,1.0,1.0,-1.1138882637023926,0.4680987000465393,0.6457895040512085,0.1954143196344375,0.0,0.0,0.5418998003005981,46.29806900024414,31.0,61.29184341430664,-11588.4150390625,166.17127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70574951171875,307.44921875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.537109375,18000.0,0.0,0.0,0.2653185427188873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268409252166748,0.5268466472625732,-5.772114036517451e-06,0.0,0.0002692645939532,0.0,0.0,32.876827239990234,0.0,0.0,0.0,0.3789072334766388,4.0,0.0,1.0
671520,293.10162353515625,297.1499938964844,293.1499938964844,0.1526461392641067,-2815.160400390625,304.1452331542969,0.7606980204582214,0.1716807335615158,0.1555942595005035,293.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4933048784732818,0.050000000745058,0.0488887913525104,293.0260314941406,297.1499938964844,293.1499938964844,0.106291227042675,-1872.2005615234373,304.1388244628906,0.7575436234474182,0.1697328090667724,0.1194953322410583,293.143798828125,297.1499938964844,293.1499938964844,0.3053306639194488,-5856.0830078125,304.1908874511719,0.9990000128746032,0.4647253155708313,0.3722598552703857,293.1257019042969,297.1499938964844,293.1499938964844,0.0031393871176987,-1188.28955078125,295.4085388183594,0.4933048784732818,0.050000000745058,0.23190738260746,291.1756896972656,291.1499938964844,263.1499938964844,261.6098937988281,280.9398498535156,293.8241271972656,291.18115234375,1.0,0.2486817240715026,0.7584347724914551,0.7584347724914551,1.0,1.0,-1.1138882637023926,0.4680987000465393,0.6457895040512085,0.1954143196344375,0.0,0.0,0.5418998003005981,46.29806900024414,31.0,61.29184341430664,-11588.4150390625,166.17127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70574951171875,307.44921875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.537109375,18000.0,0.0,0.0,0.2653185427188873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268409252166748,0.5268466472625732,-5.772114036517451e-06,0.0,0.0002692645939532,0.0,0.0,32.876827239990234,0.0,0.0,0.0,0.3789072334766388,4.0,0.0,1.0
671580,293.102294921875,297.1499938964844,293.1499938964844,0.1530869454145431,-2820.88525390625,304.14599609375,0.7721622586250305,0.1727677136659622,0.1563034504652023,293.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.5000213384628296,0.050000000745058,0.0487757250666618,293.04266357421875,297.1499938964844,293.1499938964844,0.1061493605375289,-1869.292724609375,304.142822265625,0.7679904699325562,0.1695147901773452,0.1196254417300224,293.0964050292969,297.1499938964844,293.1499938964844,0.2896727621555328,-5613.150390625,304.2027282714844,0.9990000128746032,0.4744801223278045,0.3575600087642669,293.121337890625,297.1499938964844,293.1499938964844,0.0031412353273481,-1187.28564453125,295.4556579589844,0.5000213384628296,0.050000000745058,0.2313710451126098,291.21539306640625,291.1499938964844,263.1499938964844,261.6094665527344,280.9430236816406,293.81396484375,291.2174377441406,1.0,0.2428068220615387,0.7581084370613098,0.7581084370613098,1.0,1.0,-1.0964659452438354,0.4604578614234924,0.6360080242156982,0.1910921484231948,0.0,0.0,0.530143141746521,43.20202255249024,34.0,45.47998809814453,-11394.638671875,155.40147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8180847167969,307.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.015625,18000.0,0.0,0.0,0.2657770216464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508503258228302,0.5085089206695557,-5.677054559782846e-06,0.0,0.0002697298768907,0.0,0.0,30.943613052368164,0.0,0.0,0.0,0.3728451430797577,4.0,0.0,1.0
671640,293.102294921875,297.1499938964844,293.1499938964844,0.1530869454145431,-2820.88525390625,304.14599609375,0.7721622586250305,0.1727677136659622,0.1563034504652023,293.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.5000213384628296,0.050000000745058,0.0487757250666618,293.04266357421875,297.1499938964844,293.1499938964844,0.1061493605375289,-1869.292724609375,304.142822265625,0.7679904699325562,0.1695147901773452,0.1196254417300224,293.0964050292969,297.1499938964844,293.1499938964844,0.2896727621555328,-5613.150390625,304.2027282714844,0.9990000128746032,0.4744801223278045,0.3575600087642669,293.121337890625,297.1499938964844,293.1499938964844,0.0031412353273481,-1187.28564453125,295.4556579589844,0.5000213384628296,0.050000000745058,0.2313710451126098,291.21539306640625,291.1499938964844,263.1499938964844,261.6094665527344,280.9430236816406,293.81396484375,291.2174377441406,1.0,0.2428068220615387,0.7581084370613098,0.7581084370613098,1.0,1.0,-1.0964659452438354,0.4604578614234924,0.6360080242156982,0.1910921484231948,0.0,0.0,0.530143141746521,43.20202255249024,34.0,45.47998809814453,-11394.638671875,155.40147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8180847167969,307.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.015625,18000.0,0.0,0.0,0.2657770216464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508503258228302,0.5085089206695557,-5.677054559782846e-06,0.0,0.0002697298768907,0.0,0.0,30.943613052368164,0.0,0.0,0.0,0.3728451430797577,4.0,0.0,1.0
671700,293.10211181640625,297.1499938964844,293.1499938964844,0.1536723226308822,-2829.363525390625,304.1456604003906,0.776720404624939,0.1734037548303604,0.1568228751420974,293.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.5024266242980957,0.050000000745058,0.0487383343279361,293.0514221191406,297.1499938964844,293.1499938964844,0.1058490946888923,-1864.7840576171875,304.1446533203125,0.7710533738136292,0.169150173664093,0.1193604692816734,293.0730895996094,297.1499938964844,293.1499938964844,0.2844265103340149,-5532.76513671875,304.20263671875,0.9990000128746032,0.4797413051128387,0.3525635302066803,293.11895751953125,297.1499938964844,293.1499938964844,0.0031458290759474,-1188.803466796875,295.470458984375,0.5024266242980957,0.050000000745058,0.2311936616897583,291.2206115722656,291.1499938964844,263.1499938964844,261.6091613769531,280.9330444335937,293.79132080078125,291.2207336425781,1.0,0.2407620251178741,0.7579452991485596,0.7579452991485596,1.0,1.0,-1.09051513671875,0.4578447341918945,0.6326704025268555,0.1896148175001144,0.0,0.0,0.5248661637306213,42.17646789550781,34.0,25.833032608032227,-11319.4296875,151.8501739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,307.48211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.95703125,18000.0,0.0,0.0,0.2655132412910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987015426158905,0.4987071454524994,-5.61846263735788e-06,0.0,0.000269462208962,0.0,0.0,29.9034423828125,0.0,0.0,0.0,0.3695480823516845,4.0,0.0,1.0
671760,293.1019287109375,297.1499938964844,293.1499938964844,0.1543615311384201,-2839.43505859375,304.14520263671875,0.7805485725402832,0.1740485429763794,0.1573709398508072,293.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.5043269395828247,0.050000000745058,0.0487099327147007,293.0566101074219,297.1499938964844,293.1499938964844,0.1057607308030128,-1863.4381103515625,304.1457824707031,0.7736718654632568,0.1693773716688156,0.1192518472671508,293.0532531738281,297.1499938964844,293.1499938964844,0.2804224491119385,-5472.0625,304.2003479003906,0.9990000128746032,0.4846140444278717,0.3487210571765899,293.1165771484375,297.1499938964844,293.1499938964844,0.003152668243274,-1191.41455078125,295.4814758300781,0.5043269395828247,0.050000000745058,0.2310589551925659,291.21954345703125,291.1499938964844,263.1499938964844,261.6088562011719,280.9256896972656,293.77496337890625,291.2189025878906,1.0,0.2392404526472091,0.7579162120819092,0.7579162120819092,1.0,1.0,-1.086233377456665,0.4559796750545501,0.6302537322044373,0.1885571926832199,0.0,0.0,0.520320475101471,41.40079879760742,37.0,10.17856788635254,-11263.599609375,149.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,307.5087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.5859375,18000.0,0.0,0.0,0.2649638652801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900744259357452,0.4900799691677093,-5.564381808653707e-06,0.0,0.0002689046377781,0.0,0.0,28.994029998779297,0.0,0.0,0.0,0.3666113913059234,4.0,0.0,1.0
671820,293.1015625,297.1499938964844,293.1499938964844,0.1558684706687927,-2861.4931640625,304.144287109375,0.7862327098846436,0.1753412783145904,0.1584962159395218,293.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112731933594,0.5068104863166809,0.050000000745058,0.0486742854118347,293.05859375,297.1499938964844,293.1499938964844,0.107002854347229,-1881.25390625,304.1450500488281,0.7797107100486755,0.1713257580995559,0.1203061267733573,293.02490234375,297.1499938964844,293.1499938964844,0.2752995193004608,-5396.1201171875,304.1919860839844,0.9990000128746032,0.4928381741046905,0.3438382744789123,293.1116027832031,297.1499938964844,293.1499938964844,0.0031703016720712,-1198.431396484375,295.5002136230469,0.5068104863166809,0.050000000745058,0.2308898419141769,291.2098693847656,291.1499938964844,263.1499938964844,261.60809326171875,280.9159851074219,293.7552490234375,291.208251953125,1.0,0.2375933080911636,0.7578579783439636,0.7578579783439636,1.0,1.0,-1.0827407836914062,0.4544619917869568,0.6282787322998047,0.1876724362373352,0.0,0.0,0.5128840804100037,40.4516716003418,40.0,-10.516392707824709,-11201.189453125,146.55282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949768066406,307.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18109.103515625,18000.0,0.0,0.0,0.2632009983062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4760191142559051,0.4760245978832245,-5.475849320646375e-06,0.0,0.0002671155671123,0.0,0.0,27.545669555664062,0.0,0.0,0.0,0.3618255853652954,4.0,0.0,1.0
671880,293.1015625,297.1499938964844,293.1499938964844,0.1558684706687927,-2861.4931640625,304.144287109375,0.7862327098846436,0.1753412783145904,0.1584962159395218,293.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112731933594,0.5068104863166809,0.050000000745058,0.0486742854118347,293.05859375,297.1499938964844,293.1499938964844,0.107002854347229,-1881.25390625,304.1450500488281,0.7797107100486755,0.1713257580995559,0.1203061267733573,293.02490234375,297.1499938964844,293.1499938964844,0.2752995193004608,-5396.1201171875,304.1919860839844,0.9990000128746032,0.4928381741046905,0.3438382744789123,293.1116027832031,297.1499938964844,293.1499938964844,0.0031703016720712,-1198.431396484375,295.5002136230469,0.5068104863166809,0.050000000745058,0.2308898419141769,291.2098693847656,291.1499938964844,263.1499938964844,261.60809326171875,280.9159851074219,293.7552490234375,291.208251953125,1.0,0.2375933080911636,0.7578579783439636,0.7578579783439636,1.0,1.0,-1.0827407836914062,0.4544619917869568,0.6282787322998047,0.1876724362373352,0.0,0.0,0.5128840804100037,40.4516716003418,40.0,-10.516392707824709,-11201.189453125,146.55282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949768066406,307.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18109.103515625,18000.0,0.0,0.0,0.2632009983062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4760191142559051,0.4760245978832245,-5.475849320646375e-06,0.0,0.0002671155671123,0.0,0.0,27.545669555664062,0.0,0.0,0.0,0.3618255853652954,4.0,0.0,1.0
671940,293.1024475097656,297.1499938964844,293.1499938964844,0.1573398113250732,-2882.995849609375,304.1437683105469,0.7890437245368958,0.1763907074928283,0.1595152765512466,293.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.507523775100708,0.050000000745058,0.0486643351614475,293.05743408203125,297.1499938964844,293.1499938964844,0.1090072393417358,-1909.956787109375,304.1433410644531,0.7845166325569153,0.1738771200180053,0.1220011711120605,293.00665283203125,297.1499938964844,293.1499938964844,0.2737628519535064,-5376.6611328125,304.1805114746094,0.9990000128746032,0.4997246861457824,0.3424645662307739,293.10650634765625,297.1499938964844,293.1499938964844,0.0031922799535095,-1207.36279296875,295.5166015625,0.507523775100708,0.050000000745058,0.230842649936676,291.19342041015625,291.1499938964844,263.1499938964844,261.607177734375,280.9150695800781,293.75445556640625,291.1914367675781,1.0,0.23751762509346,0.7577998042106628,0.7577998042106628,1.0,1.0,-1.0842794179916382,0.4551320374011993,0.6291473507881165,0.1880122870206833,0.0,0.0,0.5081620216369629,40.21916580200195,43.0,-21.158447265625,-11189.021484375,146.53753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719787597656,307.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.6484375,18000.0,0.0,0.0,0.2608834207057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665191173553467,0.4665245115756988,-5.414225597633049e-06,0.0,0.0002647635119501,0.0,0.0,26.583595275878903,0.0,0.0,0.0,0.358583927154541,4.0,0.0,1.0
672000,293.1024475097656,297.1499938964844,293.1499938964844,0.1573398113250732,-2882.995849609375,304.1437683105469,0.7890437245368958,0.1763907074928283,0.1595152765512466,293.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19537353515625,0.507523775100708,0.050000000745058,0.0486643351614475,293.05743408203125,297.1499938964844,293.1499938964844,0.1090072393417358,-1909.956787109375,304.1433410644531,0.7845166325569153,0.1738771200180053,0.1220011711120605,293.00665283203125,297.1499938964844,293.1499938964844,0.2737628519535064,-5376.6611328125,304.1805114746094,0.9990000128746032,0.4997246861457824,0.3424645662307739,293.10650634765625,297.1499938964844,293.1499938964844,0.0031922799535095,-1207.36279296875,295.5166015625,0.507523775100708,0.050000000745058,0.230842649936676,291.19342041015625,291.1499938964844,263.1499938964844,261.607177734375,280.9150695800781,293.75445556640625,291.1914367675781,1.0,0.23751762509346,0.7577998042106628,0.7577998042106628,1.0,1.0,-1.0842794179916382,0.4551320374011993,0.6291473507881165,0.1880122870206833,0.0,0.0,0.5081620216369629,40.21916580200195,43.0,-21.158447265625,-11189.021484375,146.53753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719787597656,307.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.6484375,18000.0,0.0,0.0,0.2608834207057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665191173553467,0.4665245115756988,-5.414225597633049e-06,0.0,0.0002647635119501,0.0,0.0,26.583595275878903,0.0,0.0,0.0,0.358583927154541,4.0,0.0,1.0
672060,293.1046142578125,297.1499938964844,293.1499938964844,0.1585024297237396,-2899.905517578125,304.1439208984375,0.7889922857284546,0.1771559119224548,0.1602578461170196,293.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5066627264022827,0.050000000745058,0.0486763268709182,293.0555419921875,297.1499938964844,293.1499938964844,0.111265018582344,-1942.109130859375,304.1418151855469,0.7873694896697998,0.1766044646501541,0.1238986998796463,292.9958801269531,297.1499938964844,293.1499938964844,0.2752709090709686,-5404.859375,304.1678161621094,0.9990000128746032,0.5055496692657471,0.3441241681575775,293.1014709472656,297.1499938964844,293.1499938964844,0.0032172505743801,-1217.47216796875,295.5336303710937,0.5066627264022827,0.050000000745058,0.2308995425701141,291.175537109375,291.1499938964844,263.1499938964844,261.6060791015625,280.9212341308594,293.7677001953125,291.1735534667969,1.0,0.2387135624885559,0.7575793862342834,0.7575793862342834,1.0,1.0,-1.0895216464996338,0.4573901295661926,0.6321315765380859,0.1892356872558593,0.0,0.0,0.5059471726417542,40.591068267822266,46.0,-24.52874565124512,-11213.943359375,148.64010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038757324219,307.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.259765625,18000.0,0.0,0.0,0.2583963871002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614143073558807,0.4614197015762329,-5.378411970013985e-06,0.0,0.0002622394822537,0.0,0.0,26.063520431518555,0.0,0.0,0.0,0.3568074405193329,4.0,0.0,1.0
