time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.1046142578125,297.1499938964844,293.1499938964844,0.1585024297237396,-2899.905517578125,304.1439208984375,0.7889922857284546,0.1771559119224548,0.1602578461170196,293.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5066627264022827,0.050000000745058,0.0486763268709182,293.0555419921875,297.1499938964844,293.1499938964844,0.111265018582344,-1942.109130859375,304.1418151855469,0.7873694896697998,0.1766044646501541,0.1238986998796463,292.9958801269531,297.1499938964844,293.1499938964844,0.2752709090709686,-5404.859375,304.1678161621094,0.9990000128746032,0.5055496692657471,0.3441241681575775,293.1014709472656,297.1499938964844,293.1499938964844,0.0032172505743801,-1217.47216796875,295.5336303710937,0.5066627264022827,0.050000000745058,0.2308995425701141,291.175537109375,291.1499938964844,263.1499938964844,261.6060791015625,280.9212341308594,293.7677001953125,291.1735534667969,1.0,0.2387135624885559,0.7575793862342834,0.7575793862342834,1.0,1.0,-1.0895216464996338,0.4573901295661926,0.6321315765380859,0.1892356872558593,0.0,0.0,0.5059471726417542,40.591068267822266,46.0,-24.52874565124512,-11213.943359375,148.64010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038757324219,307.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.259765625,18000.0,0.0,0.0,0.2583963871002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614143073558807,0.4614197015762329,-5.378411970013985e-06,0.0,0.0002622394822537,0.0,0.0,26.063520431518555,0.0,0.0,0.0,0.3568074405193329,4.0,0.0,1.0
672180,293.1070251464844,297.1499938964844,293.1499938964844,0.1595619767904281,-2915.306884765625,304.1441650390625,0.7868469953536987,0.1778222024440765,0.1609010547399521,293.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5045576691627502,0.050000000745058,0.0487064942717552,293.053955078125,297.1499938964844,293.1499938964844,0.1135870739817619,-1974.998046875,304.14068603515625,0.7883038520812988,0.1793192774057388,0.1258224546909332,292.9918212890625,297.1499938964844,293.1499938964844,0.2793253660202026,-5472.52734375,304.1551513671875,0.9990000128746032,0.5102903246879578,0.3482604026794433,293.09686279296875,297.1499938964844,293.1499938964844,0.0032438016496598,-1228.2333984375,295.5506896972656,0.5045576691627502,0.050000000745058,0.2310426384210586,291.1565856933594,291.1499938964844,263.1499938964844,261.6048889160156,280.920654296875,293.7721252441406,291.1542053222656,1.0,0.2409460991621017,0.757358968257904,0.757358968257904,1.0,1.0,-1.0977742671966553,0.4609582126140594,0.6368160247802734,0.1911993473768234,0.0,0.0,0.5063043832778931,41.46343612670898,49.0,-27.76354217529297,-11272.248046875,152.51988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57635498046875,307.7257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.2560907006263733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604223370552063,0.4604277014732361,-5.365583092498127e-06,0.0,0.0002598995051812,0.0,0.0,25.93865203857422,0.0,0.0,0.0,0.3563877940177917,4.0,0.0,1.0
672240,293.1070251464844,297.1499938964844,293.1499938964844,0.1595619767904281,-2915.306884765625,304.1441650390625,0.7868469953536987,0.1778222024440765,0.1609010547399521,293.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5045576691627502,0.050000000745058,0.0487064942717552,293.053955078125,297.1499938964844,293.1499938964844,0.1135870739817619,-1974.998046875,304.14068603515625,0.7883038520812988,0.1793192774057388,0.1258224546909332,292.9918212890625,297.1499938964844,293.1499938964844,0.2793253660202026,-5472.52734375,304.1551513671875,0.9990000128746032,0.5102903246879578,0.3482604026794433,293.09686279296875,297.1499938964844,293.1499938964844,0.0032438016496598,-1228.2333984375,295.5506896972656,0.5045576691627502,0.050000000745058,0.2310426384210586,291.1565856933594,291.1499938964844,263.1499938964844,261.6048889160156,280.920654296875,293.7721252441406,291.1542053222656,1.0,0.2409460991621017,0.757358968257904,0.757358968257904,1.0,1.0,-1.0977742671966553,0.4609582126140594,0.6368160247802734,0.1911993473768234,0.0,0.0,0.5063043832778931,41.46343612670898,49.0,-27.76354217529297,-11272.248046875,152.51988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57635498046875,307.7257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.2560907006263733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604223370552063,0.4604277014732361,-5.365583092498127e-06,0.0,0.0002598995051812,0.0,0.0,25.93865203857422,0.0,0.0,0.0,0.3563877940177917,4.0,0.0,1.0
672300,293.1081848144531,297.1499938964844,293.1499938964844,0.160096526145935,-2923.1025390625,304.1442565917969,0.7851706743240356,0.178134873509407,0.1612069755792617,293.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5031436681747437,0.050000000745058,0.0487274341285228,293.05340576171875,297.1499938964844,293.1499938964844,0.114762470126152,-1991.6002197265625,304.1402282714844,0.7881401181221008,0.1806461215019226,0.1267723143100738,292.9921569824219,297.1499938964844,293.1499938964844,0.282204121351242,-5519.4453125,304.14898681640625,0.9990000128746032,0.5122319459915161,0.3511021435260772,293.09490966796875,297.1499938964844,293.1499938964844,0.0032572611235082,-1233.773681640625,295.5575561523437,0.5031436681747437,0.050000000745058,0.2311419695615768,291.14520263671875,291.1499938964844,263.1499938964844,261.6042175292969,280.9161376953125,293.7675476074219,291.14263916015625,1.0,0.2423863559961319,0.7572487592697144,0.7572487592697144,1.0,1.0,-1.10283625125885,0.4631508886814117,0.6396853923797607,0.1924132108688354,0.0,0.0,0.5077674388885498,42.060665130615234,49.0,-30.014707565307617,-11315.412109375,155.04095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5873718261719,307.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.478515625,18000.0,0.0,0.0,0.2551140487194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617873132228851,0.4617927074432373,-5.368511665437836e-06,0.0,0.0002589083451312,0.0,0.0,26.04892539978028,0.0,0.0,0.0,0.3567791283130646,4.0,0.0,1.0
672360,293.1093444824219,297.1499938964844,293.1499938964844,0.1606198698282241,-2930.72607421875,304.14434814453125,0.783172607421875,0.1784370243549347,0.1615059077739715,293.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5015420317649841,0.050000000745058,0.0487518236041069,293.0530090332031,297.1499938964844,293.1499938964844,0.1159249693155288,-2007.9725341796875,304.139892578125,0.7876133322715759,0.1819488704204559,0.127707690000534,292.99395751953125,297.1499938964844,293.1499938964844,0.2855445444583893,-5573.30712890625,304.1430969238281,0.9990000128746032,0.5138770937919617,0.3543832004070282,293.0932312011719,297.1499938964844,293.1499938964844,0.0032709583174437,-1239.3919677734375,295.56414794921875,0.5015420317649841,0.050000000745058,0.2312576472759246,291.1338806152344,291.1499938964844,263.1499938964844,261.603515625,280.91168212890625,293.7630920410156,291.13153076171875,1.0,0.2440104782581329,0.7570744156837463,0.7570744156837463,1.0,1.0,-1.1084237098693848,0.4655652642250061,0.6428585052490234,0.193749651312828,0.0,0.0,0.5099775791168213,42.75260925292969,52.0,-30.14396476745605,-11367.4990234375,157.90855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580810546875,307.7311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.630859375,18000.0,0.0,0.0,0.2543094456195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645269513130188,0.4645323157310486,-5.378812602430116e-06,0.0,0.0002580917498562,0.0,0.0,26.289663314819336,0.0,0.0,0.0,0.3576122224330902,4.0,0.0,1.0
672420,293.111572265625,297.1499938964844,293.1499938964844,0.1616143882274627,-2945.1650390625,304.14459228515625,0.7784097194671631,0.1790137588977813,0.1620864570140838,293.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4979055821895599,0.050000000745058,0.048809889703989,293.0524597167969,297.1499938964844,293.1499938964844,0.1182040348649025,-2039.9180908203125,304.13946533203125,0.7856807708740234,0.184514582157135,0.1295473277568817,293.0018615722656,297.1499938964844,293.1499938964844,0.2933928072452545,-5698.21826171875,304.1323547363281,0.9990000128746032,0.5162393450737,0.3620752096176147,293.0906066894531,297.1499938964844,293.1499938964844,0.0032978542149066,-1250.325927734375,295.5780944824219,0.4979055821895599,0.050000000745058,0.2315330952405929,291.1139831542969,291.1499938964844,263.1499938964844,261.6020202636719,280.9023132324219,293.7545166015625,291.11199951171875,1.0,0.2477352768182754,0.7567256689071655,0.7567256689071655,1.0,1.0,-1.1209609508514404,0.4709922969341278,0.6499686241149902,0.1967629343271255,0.0,0.0,0.5161429047584534,44.391387939453125,55.0,-27.5788803100586,-11489.5234375,164.59811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5152587890625,307.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.1015625,18000.0,0.0,0.0,0.2533532679080963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732838571071625,0.473289281129837,-5.4194820222619455e-06,0.0,0.0002571213408373,0.0,0.0,27.10092544555664,0.0,0.0,0.0,0.3603864312171936,4.0,0.0,1.0
672480,293.111572265625,297.1499938964844,293.1499938964844,0.1616143882274627,-2945.1650390625,304.14459228515625,0.7784097194671631,0.1790137588977813,0.1620864570140838,293.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4979055821895599,0.050000000745058,0.048809889703989,293.0524597167969,297.1499938964844,293.1499938964844,0.1182040348649025,-2039.9180908203125,304.13946533203125,0.7856807708740234,0.184514582157135,0.1295473277568817,293.0018615722656,297.1499938964844,293.1499938964844,0.2933928072452545,-5698.21826171875,304.1323547363281,0.9990000128746032,0.5162393450737,0.3620752096176147,293.0906066894531,297.1499938964844,293.1499938964844,0.0032978542149066,-1250.325927734375,295.5780944824219,0.4979055821895599,0.050000000745058,0.2315330952405929,291.1139831542969,291.1499938964844,263.1499938964844,261.6020202636719,280.9023132324219,293.7545166015625,291.11199951171875,1.0,0.2477352768182754,0.7567256689071655,0.7567256689071655,1.0,1.0,-1.1209609508514404,0.4709922969341278,0.6499686241149902,0.1967629343271255,0.0,0.0,0.5161429047584534,44.391387939453125,55.0,-27.5788803100586,-11489.5234375,164.59811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5152587890625,307.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.1015625,18000.0,0.0,0.0,0.2533532679080963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732838571071625,0.473289281129837,-5.4194820222619455e-06,0.0,0.0002571213408373,0.0,0.0,27.10092544555664,0.0,0.0,0.0,0.3603864312171936,4.0,0.0,1.0
672540,293.1136779785156,297.1499938964844,293.1499938964844,0.1625594049692154,-2958.845703125,304.1448059082031,0.7729401588439941,0.1795592904090881,0.1626475900411605,293.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.4938783645629883,0.050000000745058,0.0488785505294799,293.05157470703125,297.1499938964844,293.1499938964844,0.1205156669020652,-2072.150634765625,304.1391296386719,0.7830262780189514,0.1871622800827026,0.13142129778862,293.015380859375,297.1499938964844,293.1499938964844,0.3025408387184143,-5841.79541015625,304.123046875,0.9990000128746032,0.5172610282897949,0.3709644675254822,293.0888366699219,297.1499938964844,293.1499938964844,0.0033240455668419,-1260.90185546875,295.59210205078125,0.4938783645629883,0.050000000745058,0.231858804821968,291.0963439941406,291.1499938964844,263.1499938964844,261.60040283203125,280.8900756835937,293.7427978515625,291.0945739746094,1.0,0.2519797384738922,0.7563769221305847,0.7563769221305847,1.0,1.0,-1.135026216506958,0.4770966172218323,0.657929539680481,0.2001616060733795,0.0,0.0,0.5244961977005005,46.3213119506836,58.0,-24.86018753051757,-11631.7333984375,172.43429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869323730469,307.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.43359375,18000.0,0.0,0.0,0.2534162700176239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859738945960998,0.4859793782234192,-5.484583653014852e-06,0.0,0.0002571853110566,0.0,0.0,28.32925796508789,0.0,0.0,0.0,0.3645220398902893,4.0,0.0,1.0
672600,293.1136779785156,297.1499938964844,293.1499938964844,0.1625594049692154,-2958.845703125,304.1448059082031,0.7729401588439941,0.1795592904090881,0.1626475900411605,293.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.4938783645629883,0.050000000745058,0.0488785505294799,293.05157470703125,297.1499938964844,293.1499938964844,0.1205156669020652,-2072.150634765625,304.1391296386719,0.7830262780189514,0.1871622800827026,0.13142129778862,293.015380859375,297.1499938964844,293.1499938964844,0.3025408387184143,-5841.79541015625,304.123046875,0.9990000128746032,0.5172610282897949,0.3709644675254822,293.0888366699219,297.1499938964844,293.1499938964844,0.0033240455668419,-1260.90185546875,295.59210205078125,0.4938783645629883,0.050000000745058,0.231858804821968,291.0963439941406,291.1499938964844,263.1499938964844,261.60040283203125,280.8900756835937,293.7427978515625,291.0945739746094,1.0,0.2519797384738922,0.7563769221305847,0.7563769221305847,1.0,1.0,-1.135026216506958,0.4770966172218323,0.657929539680481,0.2001616060733795,0.0,0.0,0.5244961977005005,46.3213119506836,58.0,-24.86018753051757,-11631.7333984375,172.43429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869323730469,307.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.43359375,18000.0,0.0,0.0,0.2534162700176239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859738945960998,0.4859793782234192,-5.484583653014852e-06,0.0,0.0002571853110566,0.0,0.0,28.32925796508789,0.0,0.0,0.0,0.3645220398902893,4.0,0.0,1.0
672660,293.1156616210937,297.1499938964844,293.1499938964844,0.1635159403085708,-2972.732177734375,304.1449279785156,0.7670348882675171,0.1800809651613235,0.1631940156221389,293.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.4895798563957214,0.050000000745058,0.048956498503685,293.0523681640625,297.1499938964844,293.1499938964844,0.1227616369724273,-2103.348388671875,304.1390380859375,0.7796257734298706,0.1895003467798233,0.1331975758075714,293.0358581542969,297.1499938964844,293.1499938964844,0.3128750920295715,-6002.1328125,304.1148376464844,0.9990000128746032,0.5165383219718933,0.3808040916919708,293.0878295898437,297.1499938964844,293.1499938964844,0.0033498501870781,-1271.4541015625,295.60333251953125,0.4895798563957214,0.050000000745058,0.232228547334671,291.0765686035156,291.1499938964844,263.1499938964844,261.5986633300781,280.8530578613281,293.6891784667969,291.07440185546875,1.0,0.2566222846508026,0.7559333443641663,0.7559333443641663,1.0,1.0,-1.1501615047454834,0.4836676716804504,0.6664938926696777,0.2038212269544601,0.0,0.0,0.5355457663536072,48.5036735534668,61.0,-27.59686088562012,-11803.69140625,181.26202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,307.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17855.1015625,18000.0,0.0,0.0,0.2546330094337463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030685067176819,0.503074049949646,-5.576661806117045e-06,0.0,0.0002584201574791,0.0,0.0,30.054630279541016,0.0,0.0,0.0,0.3702141344547272,4.0,0.0,1.0
672720,293.1156616210937,297.1499938964844,293.1499938964844,0.1635159403085708,-2972.732177734375,304.1449279785156,0.7670348882675171,0.1800809651613235,0.1631940156221389,293.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.4895798563957214,0.050000000745058,0.048956498503685,293.0523681640625,297.1499938964844,293.1499938964844,0.1227616369724273,-2103.348388671875,304.1390380859375,0.7796257734298706,0.1895003467798233,0.1331975758075714,293.0358581542969,297.1499938964844,293.1499938964844,0.3128750920295715,-6002.1328125,304.1148376464844,0.9990000128746032,0.5165383219718933,0.3808040916919708,293.0878295898437,297.1499938964844,293.1499938964844,0.0033498501870781,-1271.4541015625,295.60333251953125,0.4895798563957214,0.050000000745058,0.232228547334671,291.0765686035156,291.1499938964844,263.1499938964844,261.5986633300781,280.8530578613281,293.6891784667969,291.07440185546875,1.0,0.2566222846508026,0.7559333443641663,0.7559333443641663,1.0,1.0,-1.1501615047454834,0.4836676716804504,0.6664938926696777,0.2038212269544601,0.0,0.0,0.5355457663536072,48.5036735534668,61.0,-27.59686088562012,-11803.69140625,181.26202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,307.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17855.1015625,18000.0,0.0,0.0,0.2546330094337463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030685067176819,0.503074049949646,-5.576661806117045e-06,0.0,0.0002584201574791,0.0,0.0,30.054630279541016,0.0,0.0,0.0,0.3702141344547272,4.0,0.0,1.0
672780,293.117431640625,297.1499938964844,293.1499938964844,0.1644374132156372,-2986.066162109375,304.14508056640625,0.7609185576438904,0.1805890500545501,0.1637342870235443,293.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.4850522875785827,0.050000000745058,0.0490426458418369,293.0548095703125,297.1499938964844,293.1499938964844,0.124698169529438,-2130.092529296875,304.13946533203125,0.7753558158874512,0.1914819478988647,0.1347059309482574,293.0629577636719,297.1499938964844,293.1499938964844,0.3240840137004852,-6174.02001953125,304.10791015625,0.9990000128746032,0.5139468908309937,0.3913904726505279,293.0875549316406,297.1499938964844,293.1499938964844,0.00337536027655,-1281.7933349609375,295.6141052246094,0.4850522875785827,0.050000000745058,0.2326371967792511,291.05865478515625,291.1499938964844,263.1499938964844,261.5968017578125,280.8116760253906,293.6285705566406,291.0570983886719,1.0,0.2615545988082886,0.7554897665977478,0.7554897665977478,1.0,1.0,-1.1659210920333862,0.4905262589454651,0.6753948330879211,0.2076425999403,0.0,0.0,0.5489873886108398,50.905216217041016,64.0,-23.904726028442383,-12001.916015625,190.9250030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,307.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17811.16015625,18000.0,0.0,0.0,0.2571084201335907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254037380218506,0.525409460067749,-5.705004696210381e-06,0.0,0.0002609323710203,0.0,0.0,32.43867111206055,0.0,0.0,0.0,0.3778194785118103,4.0,0.0,1.0
672840,293.117431640625,297.1499938964844,293.1499938964844,0.1644374132156372,-2986.066162109375,304.14508056640625,0.7609185576438904,0.1805890500545501,0.1637342870235443,293.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.4850522875785827,0.050000000745058,0.0490426458418369,293.0548095703125,297.1499938964844,293.1499938964844,0.124698169529438,-2130.092529296875,304.13946533203125,0.7753558158874512,0.1914819478988647,0.1347059309482574,293.0629577636719,297.1499938964844,293.1499938964844,0.3240840137004852,-6174.02001953125,304.10791015625,0.9990000128746032,0.5139468908309937,0.3913904726505279,293.0875549316406,297.1499938964844,293.1499938964844,0.00337536027655,-1281.7933349609375,295.6141052246094,0.4850522875785827,0.050000000745058,0.2326371967792511,291.05865478515625,291.1499938964844,263.1499938964844,261.5968017578125,280.8116760253906,293.6285705566406,291.0570983886719,1.0,0.2615545988082886,0.7554897665977478,0.7554897665977478,1.0,1.0,-1.1659210920333862,0.4905262589454651,0.6753948330879211,0.2076425999403,0.0,0.0,0.5489873886108398,50.905216217041016,64.0,-23.904726028442383,-12001.916015625,190.9250030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,307.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17811.16015625,18000.0,0.0,0.0,0.2571084201335907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254037380218506,0.525409460067749,-5.705004696210381e-06,0.0,0.0002609323710203,0.0,0.0,32.43867111206055,0.0,0.0,0.0,0.3778194785118103,4.0,0.0,1.0
672900,293.1182861328125,297.1499938964844,293.1499938964844,0.1648734956979751,-2992.34814453125,304.14520263671875,0.7578423619270325,0.1808372288942337,0.1640021950006485,293.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.4827009439468384,0.050000000745058,0.0490883812308311,293.0566711425781,297.1499938964844,293.1499938964844,0.1255386620759964,-2141.640380859375,304.1398620605469,0.7729660868644714,0.192323088645935,0.1353601515293121,293.0784606933594,297.1499938964844,293.1499938964844,0.3299231827259063,-6262.79150390625,304.1049499511719,0.9990000128746032,0.5120039582252502,0.3968960344791412,293.0876159667969,297.1499938964844,293.1499938964844,0.0033875806257128,-1286.681396484375,295.6201477050781,0.4827009439468384,0.050000000745058,0.2328541576862335,291.051513671875,291.1499938964844,263.1499938964844,261.5958251953125,280.7909851074219,293.598388671875,291.0502014160156,1.0,0.2641012072563171,0.7552680373191833,0.7552680373191833,1.0,1.0,-1.173951506614685,0.4940274655818939,0.6799240112304688,0.209593117237091,0.0,0.0,0.5562731623649597,52.17668151855469,64.0,-21.205341339111328,-12105.5146484375,196.0316467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,307.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17792.455078125,18000.0,0.0,0.0,0.2588213682174682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380023121833801,0.5380080938339233,-5.781745130661875e-06,0.0,0.0002626707719173,0.0,0.0,33.85259246826172,0.0,0.0,0.0,0.3822111487388611,4.0,0.0,1.0
672960,293.1190795898437,297.1499938964844,293.1499938964844,0.1652901768684387,-2998.328857421875,304.14532470703125,0.7547801733016968,0.1810807138681411,0.1642675399780273,293.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.4802825450897217,0.050000000745058,0.0491356663405895,293.0587463378906,297.1499938964844,293.1499938964844,0.1263034641742706,-2152.11328125,304.14031982421875,0.7704617381095886,0.1931001394987106,0.1359588354825973,293.0950622558594,297.1499938964844,293.1499938964844,0.3358788192272186,-6352.81787109375,304.1023254394531,0.9990000128746032,0.5096500515937805,0.4025084376335144,293.0877990722656,297.1499938964844,293.1499938964844,0.003399641951546,-1291.447998046875,295.62677001953125,0.4802825450897217,0.050000000745058,0.2330784499645233,291.045654296875,291.1499938964844,263.1499938964844,261.5948181152344,280.7717590332031,293.5706787109375,291.044677734375,1.0,0.2666884362697601,0.7550063729286194,0.7550063729286194,1.0,1.0,-1.1820510625839231,0.4975575804710388,0.6844935417175293,0.2115563154220581,0.0,0.0,0.5638224482536316,53.48906326293945,67.0,-17.840700149536133,-12210.8583984375,201.3039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253723144531,307.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17775.1328125,18000.0,0.0,0.0,0.2608378827571869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514262914657593,0.551432192325592,-5.866409082955215e-06,0.0,0.0002647172950673,0.0,0.0,35.41341018676758,0.0,0.0,0.0,0.3869596421718597,4.0,0.0,1.0
673020,293.12060546875,297.1499938964844,293.1499938964844,0.1660563349723816,-3009.253173828125,304.1455993652344,0.7487625479698181,0.1815538555383682,0.1647893488407135,293.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.4751983284950256,0.050000000745058,0.0492341630160808,293.0630187988281,297.1499938964844,293.1499938964844,0.1276770383119583,-2170.831298828125,304.1412353515625,0.765329122543335,0.1945414245128631,0.1370607614517212,293.1310729980469,297.1499938964844,293.1499938964844,0.3480159044265747,-6534.72998046875,304.0980224609375,0.9990000128746032,0.5037479996681213,0.4139552116394043,293.0882568359375,297.1499938964844,293.1499938964844,0.0034232919570058,-1300.5906982421875,295.6425476074219,0.4751983284950256,0.050000000745058,0.2335456609725952,291.0384521484375,291.1499938964844,263.1499938964844,261.5927429199219,280.7386474609375,293.5248107910156,291.0380859375,1.0,0.2719533443450928,0.7544831037521362,0.7544831037521362,1.0,1.0,-1.1984188556671145,0.5047037601470947,0.6937150359153748,0.2155260145664215,0.0,0.0,0.5792381167411804,56.21812438964844,70.0,-10.28847599029541,-12422.767578125,212.30645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46099853515625,307.3370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17748.36328125,18000.0,0.0,0.0,0.2657135426998138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800003409385681,0.5800063610076904,-6.056572601664811e-06,0.0,0.0002696654701139,0.0,0.0,38.92941665649414,0.0,0.0,0.0,0.3972979784011841,4.0,0.0,1.0
673080,293.12060546875,297.1499938964844,293.1499938964844,0.1660563349723816,-3009.253173828125,304.1455993652344,0.7487625479698181,0.1815538555383682,0.1647893488407135,293.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.4751983284950256,0.050000000745058,0.0492341630160808,293.0630187988281,297.1499938964844,293.1499938964844,0.1276770383119583,-2170.831298828125,304.1412353515625,0.765329122543335,0.1945414245128631,0.1370607614517212,293.1310729980469,297.1499938964844,293.1499938964844,0.3480159044265747,-6534.72998046875,304.0980224609375,0.9990000128746032,0.5037479996681213,0.4139552116394043,293.0882568359375,297.1499938964844,293.1499938964844,0.0034232919570058,-1300.5906982421875,295.6425476074219,0.4751983284950256,0.050000000745058,0.2335456609725952,291.0384521484375,291.1499938964844,263.1499938964844,261.5927429199219,280.7386474609375,293.5248107910156,291.0380859375,1.0,0.2719533443450928,0.7544831037521362,0.7544831037521362,1.0,1.0,-1.1984188556671145,0.5047037601470947,0.6937150359153748,0.2155260145664215,0.0,0.0,0.5792381167411804,56.21812438964844,70.0,-10.28847599029541,-12422.767578125,212.30645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46099853515625,307.3370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17748.36328125,18000.0,0.0,0.0,0.2657135426998138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800003409385681,0.5800063610076904,-6.056572601664811e-06,0.0,0.0002696654701139,0.0,0.0,38.92941665649414,0.0,0.0,0.0,0.3972979784011841,4.0,0.0,1.0
673140,293.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.742958664894104,0.0,0.1653008610010147,293.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.4696696400642395,0.0,0.0493369400501251,293.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.14208984375,0.7602424621582031,0.0,0.1380972564220428,293.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.0948486328125,0.9990000128746032,0.0,0.4255710244178772,293.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6612548828125,0.4696696400642395,0.0,0.2340331971645355,291.0364685058594,294.1499938964844,263.1499938964844,261.5905456542969,280.71343994140625,293.4931030273437,291.0365905761719,0.0,0.0,0.7539598941802979,0.7539598941802979,1.0,1.0,-1.214928150177002,0.5119297504425049,0.7029983997344971,0.2195324003696441,0.0,0.0,0.0,59.060829162597656,60.0,-3.1511483192443848,-12632.5947265625,223.8552703857422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.205810546875,307.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097790598869324,0.6097853183746338,-6.268045581236947e-06,0.0,0.0,0.0,0.0,42.881874084472656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.742958664894104,0.0,0.1653008610010147,293.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.4696696400642395,0.0,0.0493369400501251,293.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.14208984375,0.7602424621582031,0.0,0.1380972564220428,293.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.0948486328125,0.9990000128746032,0.0,0.4255710244178772,293.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6612548828125,0.4696696400642395,0.0,0.2340331971645355,291.0364685058594,294.1499938964844,263.1499938964844,261.5905456542969,280.71343994140625,293.4931030273437,291.0365905761719,0.0,0.0,0.7539598941802979,0.7539598941802979,1.0,1.0,-1.214928150177002,0.5119297504425049,0.7029983997344971,0.2195324003696441,0.0,0.0,0.0,59.060829162597656,60.0,-3.1511483192443848,-12632.5947265625,223.8552703857422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.205810546875,307.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097790598869324,0.6097853183746338,-6.268045581236947e-06,0.0,0.0,0.0,0.0,42.881874084472656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22320556640625,0.0,0.0,0.0006882371380925,293.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0002694352297112,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.68621826171875,0.0,0.0,0.0005703745991922,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128356933594,0.0,0.0,0.001814154908061,293.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41015625,0.0,0.0,0.0012780848192051,291.05767822265625,294.1499938964844,263.1513671875,261.58953857421875,279.29412841796875,289.7697448730469,291.0531921386719,0.0,0.0,0.4523759186267853,0.4523759186267853,1.0,1.0,-0.0055228588171303,0.0042192162945866,0.0013036421732977,-0.0115896379575133,0.0,0.0,0.0,-0.0302137304097414,60.0,-80.86724090576172,-0.0,-2.096136995533016e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.479467187558595e-18,7.481368048606242e-18,-1.900213197206167e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22320556640625,0.0,0.0,0.0006882371380925,293.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0002694352297112,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.68621826171875,0.0,0.0,0.0005703745991922,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128356933594,0.0,0.0,0.001814154908061,293.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41015625,0.0,0.0,0.0012780848192051,291.05767822265625,294.1499938964844,263.1513671875,261.58953857421875,279.29412841796875,289.7697448730469,291.0531921386719,0.0,0.0,0.4523759186267853,0.4523759186267853,1.0,1.0,-0.0055228588171303,0.0042192162945866,0.0013036421732977,-0.0115896379575133,0.0,0.0,0.0,-0.0302137304097414,60.0,-80.86724090576172,-0.0,-2.096136995533016e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.479467187558595e-18,7.481368048606242e-18,-1.900213197206167e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,0.0001115012200898,293.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001040132920024,292.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6393737792969,0.0,0.0,8.775597962085158e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26983642578125,0.0,0.0,0.0001494786265539,292.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886108398437,0.0,0.0,0.0004933942691422,291.0580444335937,294.1499938964844,263.1530456542969,261.5899353027344,278.9734191894531,286.8684997558594,291.0507202148437,0.0,0.0,0.3015839457511902,0.3015839457511902,1.0,1.0,-0.0011354659218341,0.0013828092487528,-0.0002473432978149,-0.0135645819827914,0.0,0.0,0.0,-0.0080452254042029,60.0,-59.44025802612305,-0.0,-8.790170369366025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.68763437195281e-20,-2.9519697917756474e-20,2.643352784589625e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14898681640625,0.0,0.0,9.432141087017952e-05,293.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,9.908657375490292e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224670410156,0.0,0.0,7.337938586715609e-05,292.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613220214844,0.0,0.0,9.989311365643516e-05,292.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,0.0004700240679085,291.0581970214844,294.1499938964844,263.1553955078125,261.5909118652344,278.82733154296875,284.0984191894531,291.0494079589844,0.0,0.0,0.1507919728755951,0.1507919728755951,1.0,1.0,-0.0010044736554846,0.0004042439104523,0.000600229774136,-0.0145390834659338,0.0,0.0,0.0,-0.0076950611546635,60.0,-34.34333038330078,-0.0,-6.874287805658241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.829361528245873e-21,-7.261407430677454e-21,2.4320457004831897e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297607421875,0.0,0.0,9.402614523423836e-05,293.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,9.900650184135884e-05,292.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6065368652344,0.0,0.0,7.313193782465532e-05,292.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25390625,0.0,0.0,9.90299740806222e-05,292.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,0.0004696442338172,291.058349609375,294.1499938964844,263.1583251953125,261.5924377441406,278.6875915527344,281.6434631347656,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016926098614,1.9854317301337687e-08,0.0010016728192567,-0.0149699030444026,0.0,0.0,0.0,-0.0078242337331175,60.0,-24.631324768066406,-0.0,-6.84365843994783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7852059162894526e-21,-7.305411177443288e-21,2.5202052611538346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106872558594,0.0,0.0,9.40278041525744e-05,293.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.901472367346288e-05,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5907287597656,0.0,0.0,7.313273090403527e-05,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465209960937,0.0,0.0,9.901626617647707e-05,292.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453369140625,0.0,0.0,0.0004696832038462,291.0584716796875,294.1499938964844,263.1618957519531,261.59454345703125,278.5491943359375,279.4719543457031,291.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001919619739,6.0884364216917675e-09,0.0010019135661423,-0.0150030273944139,0.0,0.0,0.0,-0.0078311199322342,60.0,-21.090314865112305,-0.0,-6.84424179553389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7839384881829146e-21,-7.306673758788425e-21,2.5227352706055104e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728454589844,0.0,0.0,9.405091986991464e-05,293.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.903917816700414e-05,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5593566894531,0.0,0.0,7.31507025193423e-05,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23193359375,0.0,0.0,9.904034959618002e-05,292.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,0.0004697992117144,291.05877685546875,294.1499938964844,263.1707458496094,261.60028076171875,278.2761535644531,275.8539428710937,291.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.35670280456543,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.783917081653391e-21,-7.306692338040465e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728454589844,0.0,0.0,9.405091986991464e-05,293.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.903917816700414e-05,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5593566894531,0.0,0.0,7.31507025193423e-05,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23193359375,0.0,0.0,9.904034959618002e-05,292.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,0.0004697992117144,291.05877685546875,294.1499938964844,263.1707458496094,261.60028076171875,278.2761535644531,275.8539428710937,291.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.35670280456543,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.783917081653391e-21,-7.306692338040465e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,9.40779864322394e-05,293.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.906769992085174e-05,292.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5284118652344,0.0,0.0,7.317175914067775e-05,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,9.90688567981124e-05,292.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,0.0004699344863183,291.0590209960937,294.1499938964844,263.18182373046875,261.6080322265625,278.008056640625,273.0265808105469,291.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.122182846069336,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.783916273859824e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,9.40779864322394e-05,293.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.906769992085174e-05,292.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5284118652344,0.0,0.0,7.317175914067775e-05,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,9.90688567981124e-05,292.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,0.0004699344863183,291.0590209960937,294.1499938964844,263.18182373046875,261.6080322265625,278.008056640625,273.0265808105469,291.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.122182846069336,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.783916273859824e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,9.410864731762558e-05,293.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.90999978967011e-05,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.497802734375,0.0,0.0,7.319560245377943e-05,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032165527344,0.0,0.0,9.910114022204652e-05,292.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0004700877179857,291.0592956542969,294.1499938964844,263.1949462890625,261.6176147460937,277.7448425292969,270.8196105957031,291.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.086809158325195,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,9.410864731762558e-05,293.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.90999978967011e-05,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.497802734375,0.0,0.0,7.319560245377943e-05,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032165527344,0.0,0.0,9.910114022204652e-05,292.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0004700877179857,291.0592956542969,294.1499938964844,263.1949462890625,261.6176147460937,277.7448425292969,270.8196105957031,291.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.086809158325195,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620666503906,0.0,0.0,9.414264786755666e-05,293.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.913581016007812e-05,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4675598144531,0.0,0.0,7.322204328374937e-05,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,9.91369379335083e-05,292.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341613769531,0.0,0.0,0.0004702575970441,291.0595397949219,294.1499938964844,263.2099914550781,261.6289367675781,277.4864807128906,269.0993957519531,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.077194213867188,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620666503906,0.0,0.0,9.414264786755666e-05,293.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.913581016007812e-05,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4675598144531,0.0,0.0,7.322204328374937e-05,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,9.91369379335083e-05,292.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341613769531,0.0,0.0,0.0004702575970441,291.0595397949219,294.1499938964844,263.2099914550781,261.6289367675781,277.4864807128906,269.0993957519531,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.077194213867188,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
