time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674100,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440002441406,0.0,0.0,9.416080865776166e-05,293.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.91549459286034e-05,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525756835937,0.0,0.0,7.323617319343612e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1821594238281,0.0,0.0,9.9156066426076e-05,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,0.0004703483427874,291.05963134765625,294.1499938964844,263.2181701660156,261.6352233886719,277.3591003417969,268.3886413574219,291.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.073671340942383,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.926025390625,0.0,0.0,9.417971159564333e-05,293.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.91748456726782e-05,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.43768310546875,0.0,0.0,7.325087062781677e-05,291.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752014160156,0.0,0.0,9.91759661701508e-05,292.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,0.0004704427847173,291.05975341796875,294.1499938964844,263.226806640625,261.641845703125,277.23291015625,267.76226806640625,291.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.07012367248535,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904113769531,0.0,0.0,9.421954746358097e-05,293.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.92168061202392e-05,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081420898437,0.0,0.0,7.328185893129557e-05,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16143798828125,0.0,0.0,9.921791206579655e-05,292.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0004706418258138,291.0599670410156,294.1499938964844,263.2452392578125,261.6562194824219,276.9840393066406,266.72540283203125,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.062469482421875,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904113769531,0.0,0.0,9.421954746358097e-05,293.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.92168061202392e-05,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081420898437,0.0,0.0,7.328185893129557e-05,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16143798828125,0.0,0.0,9.921791206579655e-05,292.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0004706418258138,291.0599670410156,294.1499938964844,263.2452392578125,261.6562194824219,276.9840393066406,266.72540283203125,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.062469482421875,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.855224609375,0.0,0.0,9.42618353292346e-05,293.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,9.926134953275324e-05,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37896728515625,0.0,0.0,7.331474625971168e-05,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478271484375,0.0,0.0,9.926244092639536e-05,292.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0004708531196229,291.0601501464844,294.1499938964844,263.26513671875,261.67193603515625,276.7398376464844,265.9239807128906,291.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.053895950317383,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.855224609375,0.0,0.0,9.42618353292346e-05,293.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,9.926134953275324e-05,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37896728515625,0.0,0.0,7.331474625971168e-05,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478271484375,0.0,0.0,9.926244092639536e-05,292.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0004708531196229,291.0601501464844,294.1499938964844,263.26513671875,261.67193603515625,276.7398376464844,265.9239807128906,291.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.053895950317383,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,9.430623322259636e-05,293.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,9.93081193882972e-05,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501281738281,0.0,0.0,7.334928523050621e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343688964844,0.0,0.0,9.93091962300241e-05,292.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0004710749490186,291.0603332519531,294.1499938964844,263.2864074707031,261.6888122558594,276.500244140625,265.3073425292969,291.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.04440689086914,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,9.430623322259636e-05,293.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,9.93081193882972e-05,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501281738281,0.0,0.0,7.334928523050621e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343688964844,0.0,0.0,9.93091962300241e-05,292.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0004710749490186,291.0603332519531,294.1499938964844,263.2864074707031,261.6888122558594,276.500244140625,265.3073425292969,291.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.04440689086914,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860412597656,0.0,0.0,9.435237006982788e-05,293.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,9.935670823324472e-05,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,7.338516297750175e-05,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210632324219,0.0,0.0,9.9357777799014e-05,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,0.0004713054513558,291.0605163574219,294.1499938964844,263.308837890625,261.7067565917969,276.2651672363281,264.8354797363281,291.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.034046173095703,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860412597656,0.0,0.0,9.435237006982788e-05,293.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,9.935670823324472e-05,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,7.338516297750175e-05,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210632324219,0.0,0.0,9.9357777799014e-05,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,0.0004713054513558,291.0605163574219,294.1499938964844,263.308837890625,261.7067565917969,276.2651672363281,264.8354797363281,291.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.034046173095703,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690124511719,0.0,0.0,9.437595872441308e-05,293.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.938156290445475e-05,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,7.340351294260472e-05,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11444091796875,0.0,0.0,9.938261791830882e-05,292.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896911621094,0.0,0.0,0.0004714233218692,291.0605773925781,294.1499938964844,263.3204650878906,261.7160949707031,276.1493225097656,264.6436767578125,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.02855110168457,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520751953125,0.0,0.0,9.439983841730282e-05,293.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.94067086139694e-05,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29345703125,0.0,0.0,7.342208846239373e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,9.940776362782344e-05,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.0004715426184702,291.0606384277344,294.1499938964844,263.3323059082031,261.72564697265625,276.0346069335937,264.47674560546875,291.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.022855758666992,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,9.444823081139476e-05,292.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.945767669705674e-05,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.265625,0.0,0.0,7.345971971517429e-05,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948791503906,0.0,0.0,9.945871715899556e-05,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,0.0004717843839898,291.0607604980469,294.1499938964844,263.356689453125,261.7453308105469,275.8084411621094,264.2061462402344,290.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.010875701904297,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,9.444823081139476e-05,292.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.945767669705674e-05,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.265625,0.0,0.0,7.345971971517429e-05,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948791503906,0.0,0.0,9.945871715899556e-05,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,0.0004717843839898,291.0607604980469,294.1499938964844,263.356689453125,261.7453308105469,275.8084411621094,264.2061462402344,290.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.010875701904297,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.685302734375,0.0,0.0,9.449710341868922e-05,292.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,9.950915409717707e-05,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,7.34977365937084e-05,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820007324219,0.0,0.0,9.951018000720067e-05,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,0.0004720285651274,291.0608825683594,294.1499938964844,263.3818054199219,261.76568603515625,275.586669921875,264.0044860839844,290.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-18.99814224243164,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.685302734375,0.0,0.0,9.449710341868922e-05,292.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,9.950915409717707e-05,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,7.34977365937084e-05,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820007324219,0.0,0.0,9.951018000720067e-05,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,0.0004720285651274,291.0608825683594,294.1499938964844,263.3818054199219,261.76568603515625,275.586669921875,264.0044860839844,290.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-18.99814224243164,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,9.454601968172938e-05,292.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.956067515304312e-05,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,7.353578257607296e-05,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692749023437,0.0,0.0,9.956168651115148e-05,292.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,0.0004722729790955,291.0609436035156,294.1499938964844,263.4075622558594,261.7865600585937,275.3691711425781,263.856201171875,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-18.98468589782715,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,9.454601968172938e-05,292.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.956067515304312e-05,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,7.353578257607296e-05,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692749023437,0.0,0.0,9.956168651115148e-05,292.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,0.0004722729790955,291.0609436035156,294.1499938964844,263.4075622558594,261.7865600585937,275.3691711425781,263.856201171875,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-18.98468589782715,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,9.459453576710076e-05,292.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.961178147932516e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839904785156,0.0,0.0,7.357351569226012e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,9.961277828551828e-05,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0004725153848994,291.0610046386719,294.1499938964844,263.4337463378906,261.8078308105469,275.1559143066406,263.7493896484375,290.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-18.97053909301757,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,9.459453576710076e-05,292.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.961178147932516e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839904785156,0.0,0.0,7.357351569226012e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,9.961277828551828e-05,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0004725153848994,291.0610046386719,294.1499938964844,263.4337463378906,261.8078308105469,275.1559143066406,263.7493896484375,290.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-18.97053909301757,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,9.461851004743949e-05,292.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.963702905224636e-05,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,7.359216397162527e-05,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,9.96380258584395e-05,292.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,0.0004726351762656,291.06103515625,294.1499938964844,263.44696044921875,261.818603515625,275.05084228515625,263.70855712890625,290.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-18.96321487426757,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880126953125,0.0,0.0,9.464222239330412e-05,292.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,9.966200013877824e-05,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15740966796875,0.0,0.0,7.361060852417722e-05,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,9.966299694497138e-05,292.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.0004727536288555,291.06103515625,294.1499938964844,263.46026611328125,261.82940673828125,274.9468078613281,263.6747131347656,290.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-18.95572853088379,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563049316406,0.0,0.0,9.468865755479784e-05,292.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.971090912586078e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,7.364671910181642e-05,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318908691406,0.0,0.0,9.971188410418108e-05,292.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,0.0004729856154881,291.06103515625,294.1499938964844,263.4869384765625,261.8511047363281,274.7418212890625,263.6246643066406,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.94029235839844,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563049316406,0.0,0.0,9.468865755479784e-05,292.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.971090912586078e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,7.364671910181642e-05,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318908691406,0.0,0.0,9.971188410418108e-05,292.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,0.0004729856154881,291.06103515625,294.1499938964844,263.4869384765625,261.8511047363281,274.7418212890625,263.6246643066406,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.94029235839844,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249938964844,0.0,0.0,9.47334265219979e-05,292.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.97580646071583e-05,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,7.36815418349579e-05,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196838378906,0.0,0.0,9.9759032309521e-05,292.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.000473209307529,291.0610046386719,294.1499938964844,263.5136413574219,261.8728332519531,274.5408935546875,263.593505859375,290.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.924259185791016,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249938964844,0.0,0.0,9.47334265219979e-05,292.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.97580646071583e-05,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,7.36815418349579e-05,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196838378906,0.0,0.0,9.9759032309521e-05,292.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.000473209307529,291.0610046386719,294.1499938964844,263.5136413574219,261.8728332519531,274.5408935546875,263.593505859375,290.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.924259185791016,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,9.47761654970236e-05,292.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.980308095691726e-05,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,7.37147856852971e-05,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075988769531,0.0,0.0,9.980403410736471e-05,292.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837585449219,0.0,0.0,0.000473422842333,291.0609130859375,294.1499938964844,263.54022216796875,261.8944091796875,274.34393310546875,263.5767822265625,290.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.90767288208008,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,9.47761654970236e-05,292.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.980308095691726e-05,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,7.37147856852971e-05,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075988769531,0.0,0.0,9.980403410736471e-05,292.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837585449219,0.0,0.0,0.000473422842333,291.0609130859375,294.1499938964844,263.54022216796875,261.8944091796875,274.34393310546875,263.5767822265625,290.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.90767288208008,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46337890625,0.0,0.0,9.48165834415704e-05,292.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.984564530896024e-05,291.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,7.374621782219037e-05,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956359863281,0.0,0.0,9.984659118345009e-05,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607788085937,0.0,0.0,0.0004736247647088,291.0608215332031,294.1499938964844,263.5665283203125,261.915771484375,274.15087890625,263.57098388671875,290.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.89057731628418,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46337890625,0.0,0.0,9.48165834415704e-05,292.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.984564530896024e-05,291.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,7.374621782219037e-05,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956359863281,0.0,0.0,9.984659118345009e-05,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607788085937,0.0,0.0,0.0004736247647088,291.0608215332031,294.1499938964844,263.5665283203125,261.915771484375,274.15087890625,263.57098388671875,290.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.89057731628418,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,9.483590838499369e-05,292.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.986600343836471e-05,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414123535156,0.0,0.0,7.376124995062128e-05,291.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897155761719,0.0,0.0,9.986694203689694e-05,292.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8493957519531,0.0,0.0,0.0004737213312182,291.0607604980469,294.1499938964844,263.5795593261719,261.9263000488281,274.0558166503906,263.5713195800781,290.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.88186264038086,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,9.485466580372304e-05,292.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.988576493924484e-05,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02886962890625,0.0,0.0,7.377584552159533e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,9.988669626181944e-05,292.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83807373046875,0.0,0.0,0.0004738150746561,291.0606994628906,294.1499938964844,263.5924377441406,261.9367370605469,273.9617004394531,263.5733947753906,290.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.873056411743164,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,9.489052172284572e-05,292.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,9.992353443522006e-05,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,7.380372699117288e-05,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720764160156,0.0,0.0,9.992445120587944e-05,292.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81561279296875,0.0,0.0,0.0004739942087326,291.0605163574219,294.1499938964844,263.6177673339844,261.9571838378906,273.7762756347656,263.581787109375,290.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.85524177551269,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,9.489052172284572e-05,292.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,9.992353443522006e-05,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,7.380372699117288e-05,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720764160156,0.0,0.0,9.992445120587944e-05,292.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81561279296875,0.0,0.0,0.0004739942087326,291.0605163574219,294.1499938964844,263.6177673339844,261.9571838378906,273.7762756347656,263.581787109375,290.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.85524177551269,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735656738281,0.0,0.0,9.49242021306418e-05,292.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,9.99590047285892e-05,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794311523437,0.0,0.0,7.382992771454155e-05,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604797363281,0.0,0.0,9.995991422329098e-05,292.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933959960937,0.0,0.0,0.0004741624870803,291.060302734375,294.1499938964844,263.6424255371094,261.9769897460937,273.59454345703125,263.59454345703125,290.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.83725547790528,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735656738281,0.0,0.0,9.49242021306418e-05,292.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,9.99590047285892e-05,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794311523437,0.0,0.0,7.382992771454155e-05,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604797363281,0.0,0.0,9.995991422329098e-05,292.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933959960937,0.0,0.0,0.0004741624870803,291.060302734375,294.1499938964844,263.6424255371094,261.9769897460937,273.59454345703125,263.59454345703125,290.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.83725547790528,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34429931640625,0.0,0.0,9.495572885498405e-05,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.999221219914034e-05,291.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,7.385444769170135e-05,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.948974609375,0.0,0.0,9.999310714192688e-05,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714233398437,0.0,0.0,0.0004743199970107,291.06005859375,294.1499938964844,263.6662292480469,261.9960327148437,273.4164428710937,263.6103515625,290.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.8192195892334,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34429931640625,0.0,0.0,9.495572885498405e-05,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.999221219914034e-05,291.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,7.385444769170135e-05,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.948974609375,0.0,0.0,9.999310714192688e-05,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714233398437,0.0,0.0,0.0004743199970107,291.06005859375,294.1499938964844,263.6662292480469,261.9960327148437,273.4164428710937,263.6103515625,290.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.8192195892334,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,9.498508734395728e-05,292.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0001000231422949,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310607910156,0.0,0.0,7.387727964669466e-05,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375915527344,0.0,0.0,0.0001000240299617,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.74969482421875,0.0,0.0,0.00047446670942,291.05975341796875,294.1499938964844,263.68902587890625,262.01416015625,273.2419128417969,263.6282043457031,290.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.801250457763672,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
