time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676440,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,9.498508734395728e-05,292.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0001000231422949,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310607910156,0.0,0.0,7.387727964669466e-05,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375915527344,0.0,0.0,0.0001000240299617,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.74969482421875,0.0,0.0,0.00047446670942,291.05975341796875,294.1499938964844,263.68902587890625,262.01416015625,273.2419128417969,263.6282043457031,290.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.801250457763672,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.301025390625,0.0,0.0,9.499895531916992e-05,292.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0001000377451418,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9191589355469,0.0,0.0,7.38880698918365e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93194580078125,0.0,0.0,0.0001000386328087,292.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,0.0004745360056404,291.0596008300781,294.1499938964844,263.70001220703125,262.0228576660156,273.1559753417969,263.6376647949219,290.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.79232406616211,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867431640625,0.0,0.0,9.501228487351908e-05,292.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.00010005178774,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90728759765625,0.0,0.0,7.389843085547909e-05,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,0.0001000526681309,292.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72821044921875,0.0,0.0,0.0004746025952044,291.0594177246094,294.1499938964844,263.710693359375,262.0312805175781,273.0708923339844,263.6473083496094,290.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.783456802368164,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,9.503735782345756e-05,292.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001000782067421,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837585449219,0.0,0.0,7.391793769784272e-05,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,0.0001000790725811,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069396972656,0.0,0.0,0.0004747279162984,291.0590515136719,294.1499938964844,263.7310485839844,262.0472106933594,272.9032287597656,263.6669616699219,290.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.765958786010746,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,9.503735782345756e-05,292.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001000782067421,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837585449219,0.0,0.0,7.391793769784272e-05,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,0.0001000790725811,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069396972656,0.0,0.0,0.0004747279162984,291.0590515136719,294.1499938964844,263.7310485839844,262.0472106933594,272.9032287597656,263.6669616699219,290.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.765958786010746,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,9.506042260909452e-05,292.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0001001025011646,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8604736328125,0.0,0.0,7.393587293336168e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.904052734375,0.0,0.0,0.0001001033524516,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,0.0004748431383632,291.0586242675781,294.1499938964844,263.75,262.0618896484375,272.7388610839844,263.68670654296875,290.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.748868942260746,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,9.506042260909452e-05,292.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0001001025011646,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8604736328125,0.0,0.0,7.393587293336168e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.904052734375,0.0,0.0,0.0001001033524516,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,0.0004748431383632,291.0586242675781,294.1499938964844,263.75,262.0618896484375,272.7388610839844,263.68670654296875,290.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.748868942260746,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.508146467851476e-05,292.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001001246637315,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,7.395224383799359e-05,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,0.0001001255077426,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650390625,0.0,0.0,0.0004749482905026,291.0581359863281,294.1499938964844,263.7681579589844,262.0757751464844,272.5777893066406,263.7061767578125,290.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.73211479187012,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.508146467851476e-05,292.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001001246637315,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,7.395224383799359e-05,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,0.0001001255077426,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650390625,0.0,0.0,0.0004749482905026,291.0581359863281,294.1499938964844,263.7681579589844,262.0757751464844,272.5777893066406,263.7061767578125,290.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.73211479187012,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.510086965747178e-05,292.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001001451091724,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146667480469,0.0,0.0,7.396733417408541e-05,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821716308594,0.0,0.0,0.0001001459386316,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444396972656,0.0,0.0,0.0004750452644657,291.0576171875,294.1499938964844,263.7862548828125,262.0895690917969,272.4198608398437,263.725341796875,290.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.715160369873047,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.510086965747178e-05,292.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001001451091724,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146667480469,0.0,0.0,7.396733417408541e-05,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821716308594,0.0,0.0,0.0001001459386316,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444396972656,0.0,0.0,0.0004750452644657,291.0576171875,294.1499938964844,263.7862548828125,262.0895690917969,272.4198608398437,263.725341796875,290.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.715160369873047,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.5110219263006e-05,292.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.000100154953543,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,7.397460285574198e-05,291.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87677001953125,0.0,0.0,0.0001001557830022,292.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,0.0004750920052174,291.05731201171875,294.1499938964844,263.7953186035156,262.0964050292969,272.34210205078125,263.7348327636719,290.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.70657157897949,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.511951066087931e-05,292.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.000100164739706,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921447753906,0.0,0.0,7.398182788165286e-05,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,0.0001001655691652,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6240539550781,0.0,0.0,0.000475138425827,291.0570373535156,294.1499938964844,263.8043212890625,262.1032409667969,272.2651062011719,263.7442626953125,290.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.69793701171875,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.513826080365106e-05,292.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001001845012069,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76983642578125,0.0,0.0,7.39964161766693e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0001001853088382,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,0.000475232140161,291.056396484375,294.1499938964844,263.82232666015625,262.1167907714844,272.1134033203125,263.76300048828125,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.680614471435547,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.513826080365106e-05,292.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001001845012069,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76983642578125,0.0,0.0,7.39964161766693e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0001001853088382,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,0.000475232140161,291.056396484375,294.1499938964844,263.82232666015625,262.1167907714844,272.1134033203125,263.76300048828125,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.680614471435547,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.515781130176038e-05,292.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.000100205092167,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74774169921875,0.0,0.0,7.401162292808294e-05,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,0.0001002058925223,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838623046875,0.0,0.0,0.0004753298126161,291.0556945800781,294.1499938964844,263.8402404785156,262.1302185058594,271.9647216796875,263.7816162109375,290.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.663345336914062,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.515781130176038e-05,292.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.000100205092167,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74774169921875,0.0,0.0,7.401162292808294e-05,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,0.0001002058925223,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838623046875,0.0,0.0,0.0004753298126161,291.0556945800781,294.1499938964844,263.8402404785156,262.1302185058594,271.9647216796875,263.7816162109375,290.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.663345336914062,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.517867874819784e-05,292.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0001002270728349,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,7.402784831356257e-05,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0001002278659143,292.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5640869140625,0.0,0.0,0.0004754340916406,291.0549621582031,294.1499938964844,263.85809326171875,262.1435546875,271.8190002441406,263.800048828125,290.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.64626121520996,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.517867874819784e-05,292.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0001002270728349,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,7.402784831356257e-05,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0001002278659143,292.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5640869140625,0.0,0.0,0.0004754340916406,291.0549621582031,294.1499938964844,263.85809326171875,262.1435546875,271.8190002441406,263.800048828125,290.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.64626121520996,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.52011687331833e-05,292.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001002507706289,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042541503906,0.0,0.0,7.404533971566707e-05,291.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,0.0001002515491563,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,0.0004755464906338,291.0541381835937,294.1499938964844,263.8758850097656,262.1567687988281,271.6761779785156,263.81842041015625,290.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.629453659057617,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.52011687331833e-05,292.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001002507706289,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042541503906,0.0,0.0,7.404533971566707e-05,291.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,0.0001002515491563,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,0.0004755464906338,291.0541381835937,294.1499938964844,263.8758850097656,262.1567687988281,271.6761779785156,263.81842041015625,290.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.629453659057617,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.521305764792488e-05,292.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001002632925519,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69354248046875,0.0,0.0,7.405459473375231e-05,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238830566406,0.0,0.0,0.0001002640710794,292.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,0.0004756058915518,291.0537414550781,294.1499938964844,263.8847351074219,262.163330078125,271.6058044433594,263.8275451660156,290.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646093010902,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.621170043945312,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.522537584416568e-05,292.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0001002762655843,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,7.406416989397258e-05,291.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,0.0001002770368359,292.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52508544921875,0.0,0.0,0.0004756674461532,291.05328369140625,294.1499938964844,263.8935852050781,262.1698913574219,271.5361633300781,263.836669921875,290.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578001337549267e-09,0.0010146497515961,-0.0189047176390886,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.61297035217285,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,9.525120549369603e-05,292.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.0001003034776658,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,7.408426608890295e-05,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.0001003042416414,292.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.505859375,0.0,0.0,0.0004757965216413,291.0523681640625,294.1499938964844,263.91119384765625,262.1828918457031,271.3989562988281,263.85479736328125,290.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.610124974632981e-09,0.0010149244917556,-0.0189888514578342,0.0,0.0,0.0,-0.0085854809731245,60.0,-18.596820831298828,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,9.525120549369603e-05,292.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.0001003034776658,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,7.408426608890295e-05,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.0001003042416414,292.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.505859375,0.0,0.0,0.0004757965216413,291.0523681640625,294.1499938964844,263.91119384765625,262.1828918457031,271.3989562988281,263.85479736328125,290.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.610124974632981e-09,0.0010149244917556,-0.0189888514578342,0.0,0.0,0.0,-0.0085854809731245,60.0,-18.596820831298828,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.527844667900354e-05,292.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0001003321740427,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6406555175781,0.0,0.0,7.410545367747545e-05,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,0.0001003329307422,292.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4868469238281,0.0,0.0,0.0004759326402563,291.0513916015625,294.1499938964844,263.9286804199219,262.19580078125,271.2644958496094,263.87286376953125,290.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.644008093166121e-09,0.0010152141330763,-0.019077593460679,0.0,0.0,0.0,-0.0086022783070802,60.0,-18.58098220825196,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.527844667900354e-05,292.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0001003321740427,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6406555175781,0.0,0.0,7.410545367747545e-05,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,0.0001003329307422,292.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4868469238281,0.0,0.0,0.0004759326402563,291.0513916015625,294.1499938964844,263.9286804199219,262.19580078125,271.2644958496094,263.87286376953125,290.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.644008093166121e-09,0.0010152141330763,-0.019077593460679,0.0,0.0,0.0,-0.0086022783070802,60.0,-18.58098220825196,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,9.530681563774124e-05,292.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0001003620564006,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6198425292969,0.0,0.0,7.412751438096166e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879943847656,0.0,0.0,0.0001003627985483,292.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679870605469,0.0,0.0,0.0004760743759106,291.05035400390625,294.1499938964844,263.94610595703125,262.2086181640625,271.1327514648437,263.8908386230469,290.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679293645423968e-09,0.0010155158815905,-0.0191700085997581,0.0,0.0,0.0,-0.0086197713389992,60.0,-18.56541633605957,-0.0,-7.031364646081786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,9.530681563774124e-05,292.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0001003620564006,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6198425292969,0.0,0.0,7.412751438096166e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879943847656,0.0,0.0,0.0001003627985483,292.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679870605469,0.0,0.0,0.0004760743759106,291.05035400390625,294.1499938964844,263.94610595703125,262.2086181640625,271.1327514648437,263.8908386230469,290.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679293645423968e-09,0.0010155158815905,-0.0191700085997581,0.0,0.0,0.0,-0.0086197713389992,60.0,-18.56541633605957,-0.0,-7.031364646081786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,9.533602860756218e-05,292.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0001003928191494,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,7.415023719659075e-05,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77789306640625,0.0,0.0,0.0001003935540211,292.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493103027344,0.0,0.0,0.0004762203025165,291.0492248535156,294.1499938964844,263.9634094238281,262.2213134765625,271.0036315917969,263.9087219238281,290.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715623695503382e-09,0.0010158265940845,-0.0192651599645614,0.0,0.0,0.0,-0.0086377812549471,60.0,-18.55006980895996,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,9.533602860756218e-05,292.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0001003928191494,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,7.415023719659075e-05,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77789306640625,0.0,0.0,0.0001003935540211,292.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493103027344,0.0,0.0,0.0004762203025165,291.0492248535156,294.1499938964844,263.9634094238281,262.2213134765625,271.0036315917969,263.9087219238281,290.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715623695503382e-09,0.0010158265940845,-0.0192651599645614,0.0,0.0,0.0,-0.0086377812549471,60.0,-18.55006980895996,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,9.535087156109512e-05,292.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0001004084551823,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5890197753906,0.0,0.0,7.416178414132446e-05,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728881835937,0.0,0.0,0.000100409190054,292.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400329589844,0.0,0.0,0.0004762944881804,291.04864501953125,294.1499938964844,263.9720153808594,262.2276611328125,270.9400329589844,263.9176330566406,290.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.54246711730957,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,9.536584548186512e-05,292.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001004242294584,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.578857421875,0.0,0.0,7.417342567350715e-05,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.0001004249570542,292.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4308166503906,0.0,0.0,0.0004763693141285,291.0480651855469,294.1499938964844,263.9805908203125,262.23394775390625,270.8771057128906,263.926513671875,290.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.0193623099476099,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.53490257263184,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.53961643972434e-05,292.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001004561636364,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,7.419700705213472e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,0.0001004568839562,292.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124755859375,0.0,0.0,0.000476520799566,291.0468139648437,294.1499938964844,263.9976501464844,262.2464904785156,270.75311279296875,263.9441833496094,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790436740151563e-09,0.0010164662962779,-0.0194610953330993,0.0,0.0,0.0,-0.008674869313836,60.0,-18.51988410949707,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.53961643972434e-05,292.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001004561636364,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,7.419700705213472e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,0.0001004568839562,292.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124755859375,0.0,0.0,0.000476520799566,291.0468139648437,294.1499938964844,263.9976501464844,262.2464904785156,270.75311279296875,263.9441833496094,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790436740151563e-09,0.0010164662962779,-0.0194610953330993,0.0,0.0,0.0,-0.008674869313836,60.0,-18.51988410949707,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,9.542702900944278e-05,292.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.000100488672615,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,7.422101771226153e-05,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480163574219,0.0,0.0,0.0001004893856588,292.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,0.0004766749916598,291.0455017089844,294.1499938964844,264.0146179199219,262.2589416503906,270.6316223144531,263.9617614746094,290.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828833581413619e-09,0.0010167945874854,-0.019561655819416,0.0,0.0,0.0,-0.008693903684616,60.0,-18.50501251220703,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,9.542702900944278e-05,292.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.000100488672615,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,7.422101771226153e-05,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480163574219,0.0,0.0,0.0001004893856588,292.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,0.0004766749916598,291.0455017089844,294.1499938964844,264.0146179199219,262.2589416503906,270.6316223144531,263.9617614746094,290.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828833581413619e-09,0.0010167945874854,-0.019561655819416,0.0,0.0,0.0,-0.008693903684616,60.0,-18.50501251220703,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,9.545865759719165e-05,292.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001005219892249,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187683105469,0.0,0.0,7.424561772495508e-05,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381591796875,0.0,0.0,0.0001005226877168,292.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,0.0004768330254592,291.04412841796875,294.1499938964844,264.03143310546875,262.27130126953125,270.5126037597656,263.9792175292969,290.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868185214476853e-09,0.0010171311441808,-0.0196647178381681,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.49032020568848,-0.0,-7.053751716057377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,9.545865759719165e-05,292.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001005219892249,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187683105469,0.0,0.0,7.424561772495508e-05,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381591796875,0.0,0.0,0.0001005226877168,292.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,0.0004768330254592,291.04412841796875,294.1499938964844,264.03143310546875,262.27130126953125,270.5126037597656,263.9792175292969,290.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868185214476853e-09,0.0010171311441808,-0.0196647178381681,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.49032020568848,-0.0,-7.053751716057377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
