time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678780,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,9.54914794419892e-05,292.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0001005565500236,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,7.427114178426564e-05,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,0.0001005572412395,292.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,0.0004769969964399,291.0426940917969,294.1499938964844,264.048095703125,262.2835693359375,270.39599609375,263.9965515136719,290.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909015664608887e-09,0.001017480273731,-0.0197716504335403,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.47587013244629,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,9.54914794419892e-05,292.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0001005565500236,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,7.427114178426564e-05,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,0.0001005572412395,292.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,0.0004769969964399,291.0426940917969,294.1499938964844,264.048095703125,262.2835693359375,270.39599609375,263.9965515136719,290.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909015664608887e-09,0.001017480273731,-0.0197716504335403,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.47587013244629,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,9.550851245876402e-05,292.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.000100574492535,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4893493652344,0.0,0.0,7.428439130308107e-05,291.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,0.000100575183751,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0004770820960402,291.0419311523437,294.1499938964844,264.056396484375,262.2897033691406,270.33856201171875,264.00518798828125,290.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930210266238191e-09,0.0010176614159718,-0.0198271591216325,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.46876716613769,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,9.552608389640228e-05,292.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001005930025712,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796142578125,0.0,0.0,7.42980555514805e-05,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,0.0001005936865112,292.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406982421875,0.0,0.0,0.0004771698731929,291.0411682128906,294.1499938964844,264.06463623046875,262.2957763671875,270.28173828125,264.0137634277344,290.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952077218931208e-09,0.0010178484953939,-0.0198844261467456,0.0,0.0,0.0,-0.0087550012394785,60.0,-18.46176719665528,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,9.556327131576836e-05,292.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.000100632169051,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,7.43269847589545e-05,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089538574219,0.0,0.0,0.0001006328457151,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231506347656,0.0,0.0,0.0004773557011503,291.0395812988281,294.1499938964844,264.0810546875,262.30792236328125,270.1697998046875,264.0308532714844,290.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998359308203362e-09,0.0010182441910728,-0.0200056359171867,0.0,0.0,0.0,-0.0087779453024268,60.0,-18.448150634765625,-0.0,-7.06920104676101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,9.556327131576836e-05,292.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.000100632169051,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,7.43269847589545e-05,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089538574219,0.0,0.0,0.0001006328457151,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231506347656,0.0,0.0,0.0004773557011503,291.0395812988281,294.1499938964844,264.0810546875,262.30792236328125,270.1697998046875,264.0308532714844,290.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998359308203362e-09,0.0010182441910728,-0.0200056359171867,0.0,0.0,0.0,-0.0087779453024268,60.0,-18.448150634765625,-0.0,-7.06920104676101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,9.560398757457732e-05,292.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001006750535452,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,7.435864972649142e-05,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993103027344,0.0,0.0,0.0001006757156574,292.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30572509765625,0.0,0.0,0.0004775591078214,291.0379333496094,294.1499938964844,264.0972900390625,262.3199768066406,270.06011962890625,264.0478210449219,290.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.43518447875977,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,9.560398757457732e-05,292.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001006750535452,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,7.435864972649142e-05,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993103027344,0.0,0.0,0.0001006757156574,292.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30572509765625,0.0,0.0,0.0004775591078214,291.0379333496094,294.1499938964844,264.0972900390625,262.3199768066406,270.06011962890625,264.0478210449219,290.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.43518447875977,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,9.564932406647132e-05,292.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001007227983791,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42218017578125,0.0,0.0,7.439390901708975e-05,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0001007234604912,292.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,0.00047778559383,291.03619384765625,294.1499938964844,264.1133728027344,262.3319702148437,269.9526672363281,264.0646667480469,290.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.423072814941406,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,9.564932406647132e-05,292.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001007227983791,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42218017578125,0.0,0.0,7.439390901708975e-05,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0001007234604912,292.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,0.00047778559383,291.03619384765625,294.1499938964844,264.1133728027344,262.3319702148437,269.9526672363281,264.0646667480469,290.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.423072814941406,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,9.570047404849902e-05,292.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001007766695693,291.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033508300781,0.0,0.0,7.443369395332411e-05,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68017578125,0.0,0.0,0.0001007773171295,292.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27130126953125,0.0,0.0,0.0004780411254614,291.0343933105469,294.1499938964844,264.1292724609375,262.3439025878906,269.8473815917969,264.08135986328125,290.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.412038803100582,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,9.570047404849902e-05,292.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001007766695693,291.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033508300781,0.0,0.0,7.443369395332411e-05,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68017578125,0.0,0.0,0.0001007773171295,292.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27130126953125,0.0,0.0,0.0004780411254614,291.0343933105469,294.1499938964844,264.1292724609375,262.3439025878906,269.8473815917969,264.08135986328125,290.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.412038803100582,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,9.572861745255068e-05,292.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001008063118206,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939819335937,0.0,0.0,7.445558730978519e-05,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,0.0001008069593808,292.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2627868652344,0.0,0.0,0.0004781817551702,291.033447265625,294.1499938964844,264.1371765136719,262.349853515625,269.7955627441406,264.08966064453125,290.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,8.204185775184671e-09,0.0010200041579082,-0.0205446686595678,0.0,0.0,0.0,-0.0088799819350242,60.0,-18.40699958801269,-0.0,-7.093662190982286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,9.575870353728531e-05,292.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.000100837998616,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846740722656,0.0,0.0,7.44789867894724e-05,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.670654296875,0.0,0.0,0.0001008386389003,292.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2543029785156,0.0,0.0,0.0004783320473507,291.0325012207031,294.1499938964844,264.14501953125,262.35577392578125,269.7442626953125,264.0979309082031,290.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203326819464,8.241641147321843e-09,0.0010203244164586,-0.0206427574157714,0.0,0.0,0.0,-0.0088985497131943,60.0,-18.402318954467773,-0.0,-7.098118715020973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388244628906,0.0,0.0,9.582533675711602e-05,292.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001009081679512,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,7.453080615960062e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66119384765625,0.0,0.0,0.0001009088009595,292.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374267578125,0.0,0.0,0.0004786649078596,291.0305480957031,294.1499938964844,264.1605834960937,262.3675842285156,269.6431884765625,264.1143798828125,290.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.324605893506032e-09,0.0010210338514298,-0.0208600256592035,0.0,0.0,0.0,-0.0089396787807345,60.0,-18.3941593170166,-0.0,-7.107993127419834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388244628906,0.0,0.0,9.582533675711602e-05,292.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001009081679512,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,7.453080615960062e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66119384765625,0.0,0.0,0.0001009088009595,292.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374267578125,0.0,0.0,0.0004786649078596,291.0305480957031,294.1499938964844,264.1605834960937,262.3675842285156,269.6431884765625,264.1143798828125,290.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.324605893506032e-09,0.0010210338514298,-0.0208600256592035,0.0,0.0,0.0,-0.0089396787807345,60.0,-18.3941593170166,-0.0,-7.107993127419834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,9.590163972461596e-05,292.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001009885236271,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477478027344,0.0,0.0,7.459015614585951e-05,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517639160156,0.0,0.0,0.0001009891493595,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,0.0004790460807271,291.0285339355469,294.1499938964844,264.1759948730469,262.3793334960937,269.5441589355469,264.1307067871094,290.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419624109023971e-09,0.0010218461975455,-0.0211088564246892,0.0,0.0,0.0,-0.0089867832139134,60.0,-18.38780975341797,-0.0,-7.119311362657754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,9.590163972461596e-05,292.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001009885236271,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477478027344,0.0,0.0,7.459015614585951e-05,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517639160156,0.0,0.0,0.0001009891493595,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,0.0004790460807271,291.0285339355469,294.1499938964844,264.1759948730469,262.3793334960937,269.5441589355469,264.1307067871094,290.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419624109023971e-09,0.0010218461975455,-0.0211088564246892,0.0,0.0,0.0,-0.0089867832139134,60.0,-18.38780975341797,-0.0,-7.119311362657754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,9.598887845641002e-05,292.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001010804044199,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,7.465801172656938e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,0.0001010810228763,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040405273437,0.0,0.0,0.0004794819105882,291.0263977050781,294.1499938964844,264.1911926269531,262.3910217285156,269.4471130371094,264.1469116210937,290.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528274086927468e-09,0.001022775308229,-0.0213933791965246,0.0,0.0,0.0,-0.0090406462550163,60.0,-18.383516311645508,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,9.598887845641002e-05,292.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001010804044199,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,7.465801172656938e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,0.0001010810228763,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040405273437,0.0,0.0,0.0004794819105882,291.0263977050781,294.1499938964844,264.1911926269531,262.3910217285156,269.4471130371094,264.1469116210937,290.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528274086927468e-09,0.001022775308229,-0.0213933791965246,0.0,0.0,0.0,-0.0090406462550163,60.0,-18.383516311645508,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,9.6088188001886e-05,292.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0001011849817587,291.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114013671875,0.0,0.0,7.473525329260156e-05,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001011856002151,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875305175781,0.0,0.0,0.0004799780144821,291.02423095703125,294.1499938964844,264.2062072753906,262.4026794433594,269.3519897460937,264.1629638671875,290.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651955596405969e-09,0.0010238328250125,-0.0217172615230083,0.0,0.0,0.0,-0.0091019598767161,60.0,-18.38150787353516,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,9.6088188001886e-05,292.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0001011849817587,291.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114013671875,0.0,0.0,7.473525329260156e-05,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001011856002151,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875305175781,0.0,0.0,0.0004799780144821,291.02423095703125,294.1499938964844,264.2062072753906,262.4026794433594,269.3519897460937,264.1629638671875,290.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651955596405969e-09,0.0010238328250125,-0.0217172615230083,0.0,0.0,0.0,-0.0091019598767161,60.0,-18.38150787353516,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,9.614267037250102e-05,292.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0001012423599604,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023681640625,0.0,0.0,7.477762846974656e-05,291.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282958984375,0.0,0.0,0.0001012429711408,292.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,0.0004802501644007,291.0231018066406,294.1499938964844,264.213623046875,262.40850830078125,269.3051452636719,264.1709289550781,290.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244217701256,8.719815980384737e-09,0.0010244130389764,-0.0218949597328901,0.0,0.0,0.0,-0.0091356011107563,60.0,-18.381425857543945,-0.0,-7.15512840088195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,9.620050695957616e-05,292.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0001013032670016,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,7.482260843971744e-05,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,0.0001013038709061,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.171142578125,0.0,0.0,0.0004805390781257,291.0219421386719,294.1499938964844,264.22100830078125,262.414306640625,269.2587585449219,264.17889404296875,290.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250378400087,8.791850802936096e-09,0.0010250289924442,-0.0220835916697978,0.0,0.0,0.0,-0.0091713117435574,60.0,-18.381986618041992,-0.0,-7.163735915582947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53131103515625,0.0,0.0,9.63265119935386e-05,292.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001014359659166,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755432128906,0.0,0.0,7.492061558878049e-05,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,0.0001014365625451,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548156738281,0.0,0.0,0.0004811685357708,291.01959228515625,294.1499938964844,264.235595703125,262.4258728027344,269.1673889160156,264.1946716308594,290.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.385099411010746,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53131103515625,0.0,0.0,9.63265119935386e-05,292.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001014359659166,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755432128906,0.0,0.0,7.492061558878049e-05,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,0.0001014365625451,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548156738281,0.0,0.0,0.0004811685357708,291.01959228515625,294.1499938964844,264.235595703125,262.4258728027344,269.1673889160156,264.1946716308594,290.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.385099411010746,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51031494140625,0.0,0.0,9.646647231420502e-05,292.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0001015833549899,291.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578125,0.0,0.0,7.50294784666039e-05,291.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,0.0001015839516185,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386413574219,0.0,0.0,0.0004818676970899,291.0171813964844,294.1499938964844,264.25,262.4373779296875,269.07781982421875,264.2102966308594,290.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278708068653,9.123135136235304e-09,0.0010278617264702,-0.0229510609060525,0.0,0.0,0.0,-0.0093355430290102,60.0,-18.390947341918945,-0.0,-7.203390595122984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51031494140625,0.0,0.0,9.646647231420502e-05,292.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0001015833549899,291.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578125,0.0,0.0,7.50294784666039e-05,291.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,0.0001015839516185,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386413574219,0.0,0.0,0.0004818676970899,291.0171813964844,294.1499938964844,264.25,262.4373779296875,269.07781982421875,264.2102966308594,290.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278708068653,9.123135136235304e-09,0.0010278617264702,-0.0229510609060525,0.0,0.0,0.0,-0.0093355430290102,60.0,-18.390947341918945,-0.0,-7.203390595122984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,9.661624062573536e-05,292.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0001017410686472,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,7.514595927204937e-05,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,0.0001017416579998,292.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225280761719,0.0,0.0,0.0004826158401556,291.0146484375,294.1499938964844,264.2631530761719,262.4479675292969,268.989990234375,264.22564697265625,290.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968457879544e-09,0.0010294568492099,-0.0234395172446966,0.0,0.0,0.0,-0.0094280233606696,60.0,-18.399513244628903,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,9.661624062573536e-05,292.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0001017410686472,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,7.514595927204937e-05,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,0.0001017416579998,292.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225280761719,0.0,0.0,0.0004826158401556,291.0146484375,294.1499938964844,264.2631530761719,262.4479675292969,268.989990234375,264.22564697265625,290.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968457879544e-09,0.0010294568492099,-0.0234395172446966,0.0,0.0,0.0,-0.0094280233606696,60.0,-18.399513244628903,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,9.677116031525657e-05,292.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001019042174448,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22265625,0.0,0.0,7.526644913014024e-05,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,0.0001019047922454,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10650634765625,0.0,0.0,0.0004833897110074,291.0120544433594,294.1499938964844,264.274169921875,262.456787109375,268.9039001464844,264.2401428222656,290.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502661768578946e-09,0.0010311069199815,-0.0239447876811027,0.0,0.0,0.0,-0.0095236897468566,60.0,-18.4106502532959,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,9.677116031525657e-05,292.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001019042174448,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22265625,0.0,0.0,7.526644913014024e-05,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,0.0001019047922454,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10650634765625,0.0,0.0,0.0004833897110074,291.0120544433594,294.1499938964844,264.274169921875,262.456787109375,268.9039001464844,264.2401428222656,290.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502661768578946e-09,0.0010311069199815,-0.0239447876811027,0.0,0.0,0.0,-0.0095236897468566,60.0,-18.4106502532959,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,9.68503882177174e-05,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001019876508507,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21392822265625,0.0,0.0,7.532807649113238e-05,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,0.0001019882256514,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.0004837855231016,291.0107421875,294.1499938964844,264.2789001464844,262.4605712890625,268.8614501953125,264.2469177246094,290.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601356154576024e-09,0.0010319508146494,-0.0242031943053007,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.417133331298828,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,9.693069296190517e-05,292.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0001020722120301,291.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,7.539053331129253e-05,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,0.0001020727868308,292.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,0.000484186632093,291.0093688964844,294.1499938964844,264.2831115722656,262.46392822265625,268.8194274902344,264.2532958984375,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701381031845813e-09,0.0010328061180189,-0.0244650747627019,0.0,0.0,0.0,-0.0096222031861543,60.0,-18.424171447753903,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,9.7094161901623e-05,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001022443611873,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,7.551767339464277e-05,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679931640625,0.0,0.0,0.000102244928712,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0004850032273679,291.0066223144531,294.1499938964844,264.2901916503906,262.46954345703125,268.7364807128906,264.2649230957031,290.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982085078954,0.0,0.0,0.0,-0.0097231529653072,60.0,-18.43979454040528,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,9.7094161901623e-05,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001022443611873,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,7.551767339464277e-05,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679931640625,0.0,0.0,0.000102244928712,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0004850032273679,291.0066223144531,294.1499938964844,264.2901916503906,262.46954345703125,268.7364807128906,264.2649230957031,290.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982085078954,0.0,0.0,0.0,-0.0097231529653072,60.0,-18.43979454040528,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,9.726085409056397e-05,292.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0001024199009407,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707458496094,0.0,0.0,7.56473236833699e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0001024204611894,292.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,0.0004858359170611,291.0037536621094,294.1499938964844,264.2955322265625,262.47369384765625,268.6550598144531,264.2748107910156,290.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363227920606,-0.0255418270826339,0.0,0.0,0.0,-0.0098260920494794,60.0,-18.45737075805664,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,9.726085409056397e-05,292.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0001024199009407,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707458496094,0.0,0.0,7.56473236833699e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0001024204611894,292.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,0.0004858359170611,291.0037536621094,294.1499938964844,264.2955322265625,262.47369384765625,268.6550598144531,264.2748107910156,290.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363227920606,-0.0255418270826339,0.0,0.0,0.0,-0.0098260920494794,60.0,-18.45737075805664,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,9.742997644934805e-05,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001025980018312,291.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,7.577886572107673e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,0.0001025985548039,292.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433654785156,0.0,0.0,0.0004866807430516,291.0008239746094,294.1499938964844,264.2992248535156,262.4765319824219,268.5750732421875,264.2829284667969,290.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933376848697,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.47664833068848,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
