time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681120,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,9.742997644934805e-05,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001025980018312,291.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,7.577886572107673e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,0.0001025985548039,292.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433654785156,0.0,0.0,0.0004866807430516,291.0008239746094,294.1499938964844,264.2992248535156,262.4765319824219,268.5750732421875,264.2829284667969,290.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933376848697,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.47664833068848,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673095703125,0.0,0.0,9.76006340351887e-05,292.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0001027777107083,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,7.591159373987466e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,0.0001027782636811,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.0,0.0,0.0004875332233496,290.9977722167969,294.1499938964844,264.3014221191406,262.4781799316406,268.4965209960937,264.28924560546875,290.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535917027709728e-08,0.0010399420280009,-0.0266498383134603,0.0,0.0,0.0,-0.0100359180942177,60.0,-18.497373580932617,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673095703125,0.0,0.0,9.76006340351887e-05,292.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0001027777107083,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,7.591159373987466e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,0.0001027782636811,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.0,0.0,0.0004875332233496,290.9977722167969,294.1499938964844,264.3014221191406,262.4781799316406,268.4965209960937,264.28924560546875,290.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535917027709728e-08,0.0010399420280009,-0.0266498383134603,0.0,0.0,0.0,-0.0100359180942177,60.0,-18.497373580932617,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573303222656,0.0,0.0,9.76862429524772e-05,292.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,0.000102867874375,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.128173828125,0.0,0.0,7.597818330395967e-05,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0001028684127959,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02001953125,0.0,0.0,0.0004879609041381,290.9962463378906,294.1499938964844,264.302001953125,262.47857666015625,268.4577331542969,264.2917785644531,290.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290097057819,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.50819396972656,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,9.777187369763853e-05,292.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001029580453177,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,7.604478014400229e-05,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311279296875,0.0,0.0,0.0001029585837386,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01226806640625,0.0,0.0,0.0004883886431343,290.9946594238281,294.1499938964844,264.30224609375,262.47869873046875,268.4192810058594,264.2938842773437,290.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082146257162,0.0,0.0,0.0,-0.010141666047275,60.0,-18.519275665283203,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,9.794262587092815e-05,292.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0001031378633342,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029052734375,0.0,0.0,7.617759547429159e-05,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,0.0001031384017551,292.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.996826171875,0.0,0.0,0.0004892416181974,290.991455078125,294.1499938964844,264.3018798828125,262.4782409667969,268.3432922363281,264.2969665527344,290.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650039643049,0.0,0.0,0.0,-0.010247116908431,60.0,-18.542064666748047,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,9.794262587092815e-05,292.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0001031378633342,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029052734375,0.0,0.0,7.617759547429159e-05,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,0.0001031384017551,292.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.996826171875,0.0,0.0,0.0004892416181974,290.991455078125,294.1499938964844,264.3018798828125,262.4782409667969,268.3432922363281,264.2969665527344,290.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650039643049,0.0,0.0,0.0,-0.010247116908431,60.0,-18.542064666748047,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,9.81117773335427e-05,292.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0001033159860526,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,7.630915206391364e-05,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,0.0001033165171975,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,0.0004900865606032,290.9881591796875,294.1499938964844,264.3004150390625,262.4768981933594,268.2685852050781,264.2985534667969,290.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.565473556518555,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,9.81117773335427e-05,292.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0001033159860526,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,7.630915206391364e-05,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,0.0001033165171975,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,0.0004900865606032,290.9881591796875,294.1499938964844,264.3004150390625,262.4768981933594,268.2685852050781,264.2985534667969,290.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.565473556518555,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,9.827809117268772e-05,292.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0001034911329043,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06951904296875,0.0,0.0,7.643851131433621e-05,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,0.0001034916494973,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9661865234375,0.0,0.0,0.0004909173585474,290.9847717285156,294.1499938964844,264.2980041503906,262.47479248046875,268.195068359375,264.2987670898437,290.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.589174270629883,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,9.827809117268772e-05,292.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0001034911329043,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06951904296875,0.0,0.0,7.643851131433621e-05,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,0.0001034916494973,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9661865234375,0.0,0.0,0.0004909173585474,290.9847717285156,294.1499938964844,264.2980041503906,262.47479248046875,268.195068359375,264.2987670898437,290.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.589174270629883,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,9.844027226790786e-05,292.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0001036619214573,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0529479980469,0.0,0.0,7.656465459149331e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,0.0001036624380503,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,0.0004917275509797,290.9813232421875,294.1499938964844,264.2947692871094,262.4720153808594,268.1227722167969,264.2977905273437,290.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859915565929e-08,0.0010488855186849,-0.0293875150382518,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.61284065246582,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,9.844027226790786e-05,292.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0001036619214573,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0529479980469,0.0,0.0,7.656465459149331e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,0.0001036624380503,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,0.0004917275509797,290.9813232421875,294.1499938964844,264.2947692871094,262.4720153808594,268.1227722167969,264.2977905273437,290.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859915565929e-08,0.0010488855186849,-0.0293875150382518,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.61284065246582,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593688964844,0.0,0.0,9.851938375504687e-05,292.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.000103745231172,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447082519531,0.0,0.0,7.662618008907884e-05,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,0.000103745747765,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433898925781,0.0,0.0,0.0004921227227896,290.97955322265625,294.1499938964844,264.2928771972656,262.4704284667969,268.0870361328125,264.296875,290.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680410416659017e-08,0.0010497282491996,-0.0296454317867755,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.624549865722656,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,9.859694546321408e-05,292.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0001038269110722,291.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364685058594,0.0,0.0,7.668650505365804e-05,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,0.0001038274203892,292.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,0.0004925101529806,290.9777526855469,294.1499938964844,264.2908630371094,262.4687194824219,268.0516052246094,264.29571533203125,290.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777023800618736e-08,0.0010505543323233,-0.0298982728272676,0.0,0.0,0.0,-0.0106511870399117,60.0,-18.636117935180664,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,9.874665556708352e-05,292.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0001039845665218,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,7.680294947931543e-05,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001039850758388,292.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,0.0004932580050081,290.9740905761719,294.1499938964844,264.286376953125,262.4649658203125,267.9815673828125,264.29278564453125,290.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963519064295273e-08,0.0010521489894017,-0.0303863212466239,0.0,0.0,0.0,-0.0107436403632164,60.0,-18.658655166625977,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,9.874665556708352e-05,292.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0001039845665218,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,7.680294947931543e-05,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001039850758388,292.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,0.0004932580050081,290.9740905761719,294.1499938964844,264.286376953125,262.4649658203125,267.9815673828125,264.29278564453125,290.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963519064295273e-08,0.0010521489894017,-0.0303863212466239,0.0,0.0,0.0,-0.0107436403632164,60.0,-18.658655166625977,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,9.888792556012048e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0001041333380271,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,7.691283099120483e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667663574219,0.0,0.0,0.0001041338400682,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057312011719,0.0,0.0,0.000493963714689,290.9703674316406,294.1499938964844,264.2815246582031,262.4609069824219,267.91265869140625,264.2890625,290.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139499183660972e-08,0.0010536537738516,-0.0308468323200941,0.0,0.0,0.0,-0.0108308810740709,60.0,-18.68007469177246,-0.0,-7.56947500235583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,9.888792556012048e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0001041333380271,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,7.691283099120483e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667663574219,0.0,0.0,0.0001041338400682,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057312011719,0.0,0.0,0.000493963714689,290.9703674316406,294.1499938964844,264.2815246582031,262.4609069824219,267.91265869140625,264.2890625,290.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139499183660972e-08,0.0010536537738516,-0.0308468323200941,0.0,0.0,0.0,-0.0108308810740709,60.0,-18.68007469177246,-0.0,-7.56947500235583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,9.901924204314128e-05,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0001042716248775,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,7.701496360823512e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,0.0001042721196427,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,0.0004946197150275,290.9665222167969,294.1499938964844,264.2763671875,262.4566345214844,267.8448486328125,264.2847595214844,290.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.700000762939453,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,9.901924204314128e-05,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0001042716248775,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,7.701496360823512e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,0.0001042721196427,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,0.0004946197150275,290.9665222167969,294.1499938964844,264.2763671875,262.4566345214844,267.8448486328125,264.2847595214844,290.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.700000762939453,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,9.913904796121642e-05,292.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0001043977899826,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97137451171875,0.0,0.0,7.710814679739997e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483642578125,0.0,0.0,0.0001043982774717,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759155273437,0.0,0.0,0.0004952181479893,290.9626159667969,294.1499938964844,264.27105712890625,262.4522705078125,267.77813720703125,264.280029296875,290.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.718042373657227,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,9.913904796121642e-05,292.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0001043977899826,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97137451171875,0.0,0.0,7.710814679739997e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483642578125,0.0,0.0,0.0001043982774717,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759155273437,0.0,0.0,0.0004952181479893,290.9626159667969,294.1499938964844,264.27105712890625,262.4522705078125,267.77813720703125,264.280029296875,290.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.718042373657227,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643371582031,0.0,0.0,9.919410513248296e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001044557648128,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633483886719,0.0,0.0,7.715096580795944e-05,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,0.000104456252302,292.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0004954931791871,290.9606018066406,294.1499938964844,264.26837158203125,262.4500732421875,267.7452087402344,264.27752685546875,290.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569273727014,1.2520880332544948e-08,0.001056914916262,-0.0318447798490524,0.0,0.0,0.0,-0.011019947938621,60.0,-18.7262020111084,-0.0,-7.61640706059552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,9.924577170750126e-05,292.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0001045101744239,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.955322265625,0.0,0.0,7.719115092186257e-05,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,0.0001045106546371,292.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,0.0004957512719556,290.9585876464844,294.1499938964844,264.2657165527344,262.4479064941406,267.7125549316406,264.27496337890625,290.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057477784343,1.258523418812274e-08,0.0010574652114883,-0.0320131629705429,0.0,0.0,0.0,-0.0110518503934144,60.0,-18.733760833740234,-0.0,-7.624340270240283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,9.933819092111662e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0001046075121848,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,7.72630373830907e-05,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42999267578125,0.0,0.0,0.0001046079851221,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84637451171875,0.0,0.0,0.000496212975122,290.9544982910156,294.1499938964844,264.2605285644531,262.4436950683594,267.64801025390625,264.2698059082031,290.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700352769456913e-08,0.0010584496194496,-0.0323143675923347,0.0,0.0,0.0,-0.0111089199781417,60.0,-18.7469425201416,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,9.933819092111662e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0001046075121848,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,7.72630373830907e-05,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42999267578125,0.0,0.0,0.0001046079851221,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84637451171875,0.0,0.0,0.000496212975122,290.9544982910156,294.1499938964844,264.2605285644531,262.4436950683594,267.64801025390625,264.2698059082031,290.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700352769456913e-08,0.0010584496194496,-0.0323143675923347,0.0,0.0,0.0,-0.0111089199781417,60.0,-18.7469425201416,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,9.941476309904829e-05,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0001046881443471,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234619140625,0.0,0.0,7.73225910961628e-05,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,0.0001046886172844,292.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,0.0004965955158695,290.9503173828125,294.1499938964844,264.255615234375,262.439697265625,267.5845642089844,264.2646789550781,290.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795715598201696e-08,0.0010592649923637,-0.0325638726353645,0.0,0.0,0.0,-0.0111561957746744,60.0,-18.75707054138184,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,9.941476309904829e-05,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0001046881443471,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234619140625,0.0,0.0,7.73225910961628e-05,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,0.0001046886172844,292.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,0.0004965955158695,290.9503173828125,294.1499938964844,264.255615234375,262.439697265625,267.5845642089844,264.2646789550781,290.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795715598201696e-08,0.0010592649923637,-0.0325638726353645,0.0,0.0,0.0,-0.0111561957746744,60.0,-18.75707054138184,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,9.94744259514846e-05,292.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0001047509795171,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076538085937,0.0,0.0,7.736898987786844e-05,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,0.0001047514379024,292.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0004968935390934,290.9460144042969,294.1499938964844,264.2510681152344,262.4360656738281,267.52215576171875,264.2597045898437,290.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870011723009613e-08,0.0010599003871902,-0.0327582582831382,0.0,0.0,0.0,-0.0111930277198553,60.0,-18.763872146606445,-0.0,-7.659497924805694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,9.94744259514846e-05,292.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0001047509795171,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076538085937,0.0,0.0,7.736898987786844e-05,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,0.0001047514379024,292.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0004968935390934,290.9460144042969,294.1499938964844,264.2510681152344,262.4360656738281,267.52215576171875,264.2597045898437,290.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870011723009613e-08,0.0010599003871902,-0.0327582582831382,0.0,0.0,0.0,-0.0111930277198553,60.0,-18.763872146606445,-0.0,-7.659497924805694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.951617539627478e-05,292.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0001047949481289,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919372558594,0.0,0.0,7.740146247670054e-05,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,0.0001047954065143,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025817871094,0.0,0.0,0.0004971020971424,290.941650390625,294.1499938964844,264.2470397949219,262.432861328125,267.4608764648437,264.2550048828125,290.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603577829897,1.292199325320098e-08,0.001060344860889,-0.0328942537307739,0.0,0.0,0.0,-0.0112187964841723,60.0,-18.76703834533692,-0.0,-7.66592336276517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.951617539627478e-05,292.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0001047949481289,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919372558594,0.0,0.0,7.740146247670054e-05,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,0.0001047954065143,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025817871094,0.0,0.0,0.0004971020971424,290.941650390625,294.1499938964844,264.2470397949219,262.432861328125,267.4608764648437,264.2550048828125,290.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603577829897,1.292199325320098e-08,0.001060344860889,-0.0328942537307739,0.0,0.0,0.0,-0.0112187964841723,60.0,-18.76703834533692,-0.0,-7.66592336276517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722351074219,0.0,0.0,9.953015978680924e-05,292.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001048096746671,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841247558594,0.0,0.0,7.741234003333375e-05,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,0.0001048101330525,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953491210937,0.0,0.0,0.0004971719463355,290.939453125,294.1499938964844,264.2452697753906,262.4314880371094,267.4306335449219,264.2528381347656,290.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605066781863,1.2939396221156585e-08,0.0010604937560856,-0.0329397842288017,0.0,0.0,0.0,-0.0112274242565035,60.0,-18.76717758178711,-0.0,-7.66807559671179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06317138671875,0.0,0.0,9.953959670383485e-05,292.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0001048196209012,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,7.741968147456646e-05,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,0.0001048200720106,292.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881164550781,0.0,0.0,0.0004972191527485,290.93719482421875,294.1499938964844,264.2436828613281,262.4302673339844,267.4006652832031,264.25079345703125,290.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060607144609,1.295113793986502e-08,0.001060594106093,-0.0329705066978931,0.0,0.0,0.0,-0.0112332459539175,60.0,-18.766393661499023,-0.0,-7.669527946063681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,9.954418783308938e-05,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0001048244521371,291.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,7.742325396975502e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0001048249032464,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.0004972420865669,290.93267822265625,294.1499938964844,264.2411193847656,262.4283447265625,267.3414306640625,264.2471008300781,290.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606556897982,1.2956814288145324e-08,0.0010606427676975,-0.0329853557050228,0.0,0.0,0.0,-0.0112360594794154,60.0,-18.761932373046875,-0.0,-7.670229962286612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,9.954418783308938e-05,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0001048244521371,291.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,7.742325396975502e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0001048249032464,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.0004972420865669,290.93267822265625,294.1499938964844,264.2411193847656,262.4283447265625,267.3414306640625,264.2471008300781,290.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606556897982,1.2956814288145324e-08,0.0010606427676975,-0.0329853557050228,0.0,0.0,0.0,-0.0112360594794154,60.0,-18.761932373046875,-0.0,-7.670229962286612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.952938125934452e-05,292.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,0.0001048088743118,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,7.741173612885177e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.0001048093108693,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593994140625,0.0,0.0,0.0004971681628376,290.92803955078125,294.1499938964844,264.239501953125,262.4272155761719,267.2832946777344,264.244140625,290.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604977142065,1.2938332183409784e-08,0.0010604847921058,-0.032937005162239,0.0,0.0,0.0,-0.0112268980592489,60.0,-18.753082275390625,-0.0,-7.667944146305673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.952938125934452e-05,292.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,0.0001048088743118,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,7.741173612885177e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.0001048093108693,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593994140625,0.0,0.0,0.0004971681628376,290.92803955078125,294.1499938964844,264.239501953125,262.4272155761719,267.2832946777344,264.244140625,290.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604977142065,1.2938332183409784e-08,0.0010604847921058,-0.032937005162239,0.0,0.0,0.0,-0.0112268980592489,60.0,-18.753082275390625,-0.0,-7.667944146305673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
