time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,9.949358354788274e-05,292.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001047711775754,291.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299255371094,0.0,0.0,7.73838983150199e-05,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656616210937,0.0,0.0,0.0001047716141329,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,0.0004969893489032,290.92333984375,294.1499938964844,264.2389221191406,262.4269714355469,267.226318359375,264.2420349121094,290.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601159883663,1.2893688783321975e-08,0.0010601030662655,-0.0328202024102211,0.0,0.0,0.0,-0.0112047670409083,60.0,-18.73950958251953,-0.0,-7.662423939791553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,9.949358354788274e-05,292.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001047711775754,291.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299255371094,0.0,0.0,7.73838983150199e-05,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656616210937,0.0,0.0,0.0001047716141329,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,0.0004969893489032,290.92333984375,294.1499938964844,264.2389221191406,262.4269714355469,267.226318359375,264.2420349121094,290.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601159883663,1.2893688783321975e-08,0.0010601030662655,-0.0328202024102211,0.0,0.0,0.0,-0.0112047670409083,60.0,-18.73950958251953,-0.0,-7.662423939791553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,9.943696932168676e-05,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0001047115656547,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,7.733986421953887e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,0.0001047119949362,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73101806640625,0.0,0.0,0.0004967065760865,290.9185485839844,294.1499938964844,264.23956298828125,262.4277648925781,267.1703796386719,264.24090576171875,290.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823112349735766e-08,0.0010594996856525,-0.0326355546712875,0.0,0.0,0.0,-0.0111697791144251,60.0,-18.721433639526367,-0.0,-7.653702027710096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,9.943696932168676e-05,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0001047115656547,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,7.733986421953887e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,0.0001047119949362,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73101806640625,0.0,0.0,0.0004967065760865,290.9185485839844,294.1499938964844,264.23956298828125,262.4277648925781,267.1703796386719,264.24090576171875,290.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823112349735766e-08,0.0010594996856525,-0.0326355546712875,0.0,0.0,0.0,-0.0111697791144251,60.0,-18.721433639526367,-0.0,-7.653702027710096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98309326171875,0.0,0.0,9.93999929050915e-05,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0001046726320055,291.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070373535156,0.0,0.0,7.731110235909e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,0.000104673054011,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239685058594,0.0,0.0,0.0004965218831785,290.9161376953125,294.1499938964844,264.2403564453125,262.4285888671875,267.14288330078125,264.24078369140625,290.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591184254735,1.2777021218823847e-08,0.0010591056197881,-0.0325149595737457,0.0,0.0,0.0,-0.0111469300463795,60.0,-18.71031951904297,-0.0,-7.648008448768452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,9.935912385117264e-05,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,0.0001046295874402,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994689941406,0.0,0.0,7.727931370027363e-05,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473205566406,0.0,0.0,0.0001046300094458,291.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169189453125,0.0,0.0,0.0004963177489116,290.9136962890625,294.1499938964844,264.24151611328125,262.4296875,267.1156311035156,264.24090576171875,290.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586827993392,1.2726072640134588e-08,0.0010586699936538,-0.0323816612362861,0.0,0.0,0.0,-0.0111216725781559,60.0,-18.69827651977539,-0.0,-7.641717303386032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,9.926101483870298e-05,292.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.000104526283394,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,7.720301073277369e-05,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381652832031,0.0,0.0,0.0001045267053996,291.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029113769531,0.0,0.0,0.0004958276986144,290.90875244140625,294.1499938964844,264.2449645996094,262.432861328125,267.0619812011719,264.2420349121094,290.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576371569186,1.2603797117094473e-08,0.0010576245840638,-0.0320617333054542,0.0,0.0,0.0,-0.0110610565170645,60.0,-18.67048454284668,-0.0,-7.626629638934902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,9.926101483870298e-05,292.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.000104526283394,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,7.720301073277369e-05,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381652832031,0.0,0.0,0.0001045267053996,291.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029113769531,0.0,0.0,0.0004958276986144,290.90875244140625,294.1499938964844,264.2449645996094,262.432861328125,267.0619812011719,264.2420349121094,290.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576371569186,1.2603797117094473e-08,0.0010576245840638,-0.0320617333054542,0.0,0.0,0.0,-0.0110610565170645,60.0,-18.67048454284668,-0.0,-7.626629638934902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,9.9143864645157e-05,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001044029195327,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693786621094,0.0,0.0,7.711188663961366e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290100097656,0.0,0.0,0.0001044033342623,291.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68896484375,0.0,0.0,0.0004952425369992,290.9037475585937,294.1499938964844,264.25,262.4373779296875,267.0094909667969,264.2445678710937,290.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388602592,1.2457790354858387e-08,0.0010563761461526,-0.0316796973347663,0.0,0.0,0.0,-0.010988675057888,60.0,-18.63774681091309,-0.0,-7.608633012523569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,9.9143864645157e-05,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001044029195327,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693786621094,0.0,0.0,7.711188663961366e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290100097656,0.0,0.0,0.0001044033342623,291.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68896484375,0.0,0.0,0.0004952425369992,290.9037475585937,294.1499938964844,264.25,262.4373779296875,267.0094909667969,264.2445678710937,290.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388602592,1.2457790354858387e-08,0.0010563761461526,-0.0316796973347663,0.0,0.0,0.0,-0.010988675057888,60.0,-18.63774681091309,-0.0,-7.608633012523569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,9.902165038511156e-05,292.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0001042742296704,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,7.701683352934197e-05,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,0.000104274637124,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,0.0004946320550516,290.8986511230469,294.1499938964844,264.2574462890625,262.44403076171875,266.9581298828125,264.2486572265625,290.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550861479714,1.2305477525842434e-08,0.0010550738079473,-0.031281154602766,0.0,0.0,0.0,-0.0109131671488285,60.0,-18.601396560668945,-0.0,-7.58988178972686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,9.902165038511156e-05,292.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0001042742296704,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,7.701683352934197e-05,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,0.000104274637124,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,0.0004946320550516,290.8986511230469,294.1499938964844,264.2574462890625,262.44403076171875,266.9581298828125,264.2486572265625,290.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550861479714,1.2305477525842434e-08,0.0010550738079473,-0.031281154602766,0.0,0.0,0.0,-0.0109131671488285,60.0,-18.601396560668945,-0.0,-7.58988178972686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9055480957031,0.0,0.0,9.890754154184832e-05,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001041540745063,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396240234375,0.0,0.0,7.692808139836416e-05,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.000104154474684,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,0.0004940620856359,290.8934631347656,294.1499938964844,264.26788330078125,262.45330810546875,266.9079895019531,264.2548522949219,290.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538699571043,1.2163268614528988e-08,0.0010538578499108,-0.0309090316295623,0.0,0.0,0.0,-0.0108426688238978,60.0,-18.56336784362793,-0.0,-7.57239604354254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9055480957031,0.0,0.0,9.890754154184832e-05,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001041540745063,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396240234375,0.0,0.0,7.692808139836416e-05,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.000104154474684,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,0.0004940620856359,290.8934631347656,294.1499938964844,264.26788330078125,262.45330810546875,266.9079895019531,264.2548522949219,290.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538699571043,1.2163268614528988e-08,0.0010538578499108,-0.0309090316295623,0.0,0.0,0.0,-0.0108426688238978,60.0,-18.56336784362793,-0.0,-7.57239604354254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,9.885383042274044e-05,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0001040975184878,291.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73223876953125,0.0,0.0,7.688631012570113e-05,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,0.0001040979186655,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,0.0004937938065268,290.890869140625,294.1499938964844,264.274169921875,262.4588928222656,266.8833923339844,264.2588195800781,290.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532975429669,1.2096334600641969e-08,0.0010532854357734,-0.0307338777929544,0.0,0.0,0.0,-0.0108094858005642,60.0,-18.54410552978516,-0.0,-7.564172221918852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886413574219,0.0,0.0,9.880278230411932e-05,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0001040437637129,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,7.684660522500053e-05,291.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.0001040441638906,291.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476135253906,0.0,0.0,0.000493538856972,290.88824462890625,294.1499938964844,264.2810974121094,262.4650573730469,266.85906982421875,264.2633972167969,290.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527534177526,1.2032712604082008e-08,0.0010527414269745,-0.0305673908442258,0.0,0.0,0.0,-0.0107779456302523,60.0,-18.5247859954834,-0.0,-7.55635980453917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,9.870873327599838e-05,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0001039447306538,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,7.677346002310514e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,0.0001039451235556,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63397216796875,0.0,0.0,0.0004930690629407,290.8829345703125,294.1499938964844,264.2968139648437,262.47906494140625,266.8113098144531,264.27423095703125,289.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915495257142084e-08,0.0010517390910536,-0.0302606467157602,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.486196517944336,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,9.870873327599838e-05,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0001039447306538,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,7.677346002310514e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,0.0001039451235556,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63397216796875,0.0,0.0,0.0004930690629407,290.8829345703125,294.1499938964844,264.2968139648437,262.47906494140625,266.8113098144531,264.27423095703125,289.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915495257142084e-08,0.0010517390910536,-0.0302606467157602,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.486196517944336,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85516357421875,0.0,0.0,9.862797742243856e-05,292.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0001038596965372,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.67106466810219e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,0.000103860074887,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203918457031,0.0,0.0,0.0004926656838506,290.8775329589844,294.1499938964844,264.3148803710937,262.4951171875,266.7649230957031,264.28765869140625,289.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508901905268,1.1814836220480629e-08,0.0010508784325793,-0.0299972277134656,0.0,0.0,0.0,-0.0106699354946613,60.0,-18.44813346862793,-0.0,-7.529636292247235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85516357421875,0.0,0.0,9.862797742243856e-05,292.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0001038596965372,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.67106466810219e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,0.000103860074887,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203918457031,0.0,0.0,0.0004926656838506,290.8775329589844,294.1499938964844,264.3148803710937,262.4951171875,266.7649230957031,264.28765869140625,289.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508901905268,1.1814836220480629e-08,0.0010508784325793,-0.0299972277134656,0.0,0.0,0.0,-0.0106699354946613,60.0,-18.44813346862793,-0.0,-7.529636292247235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,9.855985263129696e-05,292.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,0.0001037879555951,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,7.66576558817178e-05,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,0.0001037883339449,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,0.0004923254018649,290.8720703125,294.1499938964844,264.3349914550781,262.5130310058594,266.7196044921875,264.30303955078125,289.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.17299219226652e-08,0.0010501522338017,-0.0297750048339366,0.0,0.0,0.0,-0.0106278397142887,60.0,-18.41080474853516,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,9.855985263129696e-05,292.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,0.0001037879555951,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,7.66576558817178e-05,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,0.0001037883339449,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,0.0004923254018649,290.8720703125,294.1499938964844,264.3349914550781,262.5130310058594,266.7196044921875,264.30303955078125,289.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.17299219226652e-08,0.0010501522338017,-0.0297750048339366,0.0,0.0,0.0,-0.0106278397142887,60.0,-18.41080474853516,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,9.850793867371976e-05,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001037332986015,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,7.66172815929167e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650756835937,0.0,0.0,0.0001037336696754,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934143066406,0.0,0.0,0.0004920660867355,290.8665466308594,294.1499938964844,264.3569641113281,262.5325622558594,266.67559814453125,264.3206787109375,289.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.37494659423828,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,9.850793867371976e-05,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001037332986015,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,7.66172815929167e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650756835937,0.0,0.0,0.0001037336696754,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934143066406,0.0,0.0,0.0004920660867355,290.8665466308594,294.1499938964844,264.3569641113281,262.5325622558594,266.67559814453125,264.3206787109375,289.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.37494659423828,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,9.848830086411908e-05,292.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.00010371262033,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,7.660200935788453e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,0.0001037129914038,291.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867004394531,0.0,0.0,0.0004919680068269,290.8637390136719,294.1499938964844,264.3685607910156,262.5429077148437,266.6540832519531,264.3302917480469,289.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640725716688394e-08,0.0010493894806131,-0.0295415744185447,0.0,0.0,0.0,-0.0105836214497685,60.0,-18.357675552368164,-0.0,-7.508315036375279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80572509765625,0.0,0.0,9.847274486673996e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001036962348734,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,7.658990944037214e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,0.0001036966059473,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799865722656,0.0,0.0,0.0004918902995996,290.8609313964844,294.1499938964844,264.38055419921875,262.5535583496094,266.63287353515625,264.34039306640625,289.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621321682753203e-08,0.0010492234723642,-0.0294907893985509,0.0,0.0,0.0,-0.0105740008875727,60.0,-18.340877532958984,-0.0,-7.505941113095106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894287109375,0.0,0.0,9.845438034972176e-05,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0001036769026541,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,7.65756267355755e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0001036772664519,291.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0004917986225336,290.8552551269531,294.1499938964844,264.4055480957031,262.5757751464844,266.59136962890625,264.3618469238281,289.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.308778762817383,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894287109375,0.0,0.0,9.845438034972176e-05,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0001036769026541,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,7.65756267355755e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0001036772664519,291.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0004917986225336,290.8552551269531,294.1499938964844,264.4055480957031,262.5757751464844,266.59136962890625,264.3618469238281,289.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.308778762817383,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.773193359375,0.0,0.0,9.84530634013936e-05,292.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0001036755202221,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,7.65746008255519e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,0.000103675876744,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,0.0004917920450679,290.8494873046875,294.1499938964844,264.43170166015625,262.5990600585937,266.55108642578125,264.3848876953125,289.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.27894592285156,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.773193359375,0.0,0.0,9.84530634013936e-05,292.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0001036755202221,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,7.65746008255519e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,0.000103675876744,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,0.0004917920450679,290.8494873046875,294.1499938964844,264.43170166015625,262.5990600585937,266.55108642578125,264.3848876953125,289.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.27894592285156,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,9.846714965533464e-05,291.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,0.0001036903631757,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6096496582031,0.0,0.0,7.658555841771886e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0001036907124216,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400695800781,0.0,0.0,0.00049186241813,290.8436584472656,294.1499938964844,264.45880126953125,262.6231384277344,266.51202392578125,264.4093933105469,289.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614264217030268e-08,0.0010491630528122,-0.0294723212718963,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.25138092041016,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,9.846714965533464e-05,291.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,0.0001036903631757,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6096496582031,0.0,0.0,7.658555841771886e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0001036907124216,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400695800781,0.0,0.0,0.00049186241813,290.8436584472656,294.1499938964844,264.45880126953125,262.6231384277344,266.51202392578125,264.4093933105469,289.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614264217030268e-08,0.0010491630528122,-0.0294723212718963,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.25138092041016,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,9.849356138147414e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001037181791616,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,7.66060984460637e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,0.0001037185284076,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0004919943748973,290.8377380371094,294.1499938964844,264.4866027832031,262.6478881835937,266.4742126464844,264.43511962890625,289.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647142805770729e-08,0.0010494441958144,-0.0295583680272102,0.0,0.0,0.0,-0.0105868009850382,60.0,-18.225814819335938,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,9.849356138147414e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001037181791616,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,7.66060984460637e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,0.0001037185284076,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0004919943748973,290.8377380371094,294.1499938964844,264.4866027832031,262.6478881835937,266.4742126464844,264.43511962890625,289.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647142805770729e-08,0.0010494441958144,-0.0295583680272102,0.0,0.0,0.0,-0.0105868009850382,60.0,-18.225814819335938,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330017089844,0.0,0.0,9.85099031822756e-05,291.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0001037353795254,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,7.661880954401568e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001037357287714,291.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,0.0004920759820379,290.8347473144531,294.1499938964844,264.5007019042969,262.6604309082031,266.45574951171875,264.4483947753906,289.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.166748120340344e-08,0.0010496181203052,-0.0296115949749946,0.0,0.0,0.0,-0.010596883483231,60.0,-18.213632583618164,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,9.852721996139736e-05,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001037536203511,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,7.663227734155953e-05,290.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0001037539623212,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,0.000492162478622,290.8317565917969,294.1499938964844,264.5149230957031,262.67303466796875,266.4376220703125,264.4618835449219,289.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.20168685913086,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,9.856307588052005e-05,291.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001037913898471,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,7.66601660870947e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001037917318171,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50048828125,0.0,0.0,0.0004923416418023,290.82568359375,294.1499938964844,264.54345703125,262.69842529296875,266.40216064453125,264.4893798828125,289.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.178131103515625,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,9.856307588052005e-05,291.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001037913898471,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,7.66601660870947e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001037917318171,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50048828125,0.0,0.0,0.0004923416418023,290.82568359375,294.1499938964844,264.54345703125,262.69842529296875,266.40216064453125,264.4893798828125,289.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.178131103515625,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,9.860024874797092e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0001038305344991,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55340576171875,0.0,0.0,7.668908074265346e-05,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001038308691931,291.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,0.0004925273824483,290.8195495605469,294.1499938964844,264.5720520019531,262.7238464355469,266.3678894042969,264.51739501953125,289.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.154821395874023,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
