time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,9.860024874797092e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0001038305344991,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55340576171875,0.0,0.0,7.668908074265346e-05,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001038308691931,291.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,0.0004925273824483,290.8195495605469,294.1499938964844,264.5720520019531,262.7238464355469,266.3678894042969,264.51739501953125,289.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.154821395874023,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,9.8638454801403e-05,291.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001038707705447,291.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,7.671879575354978e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0001038711052387,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,0.0004927182453684,290.8133239746094,294.1499938964844,264.6004638671875,262.74908447265625,266.33477783203125,264.5456848144531,289.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.13178062438965,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,9.8638454801403e-05,291.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001038707705447,291.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,7.671879575354978e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0001038711052387,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,0.0004927182453684,290.8133239746094,294.1499938964844,264.6004638671875,262.74908447265625,266.33477783203125,264.5456848144531,289.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.13178062438965,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66180419921875,0.0,0.0,9.86774466582574e-05,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0001039118287735,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,7.67491219448857e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001039121561916,291.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0004929130082018,290.8070373535156,294.1499938964844,264.62841796875,262.77392578125,266.30279541015625,264.57403564453125,289.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.109113693237305,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66180419921875,0.0,0.0,9.86774466582574e-05,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0001039118287735,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,7.67491219448857e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001039121561916,291.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0004929130082018,290.8070373535156,294.1499938964844,264.62841796875,262.77392578125,266.30279541015625,264.57403564453125,289.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.109113693237305,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,9.869715722743422e-05,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,0.0001039325870806,291.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,7.676445238757879e-05,290.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001039329144987,291.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,0.0004930114373564,290.8038635253906,294.1499938964844,264.6421813964844,262.7861328125,266.2872619628906,264.588134765625,289.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.09796905517578,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461486816406,0.0,0.0,9.871696238406004e-05,291.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,0.0001039534472511,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116882324219,0.0,0.0,7.677985558984801e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001039537673932,291.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,0.00049311039038,290.8006591796875,294.1499938964844,264.6557312011719,262.7981872558594,266.27197265625,264.6021728515625,289.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.08694076538086,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,9.875676914816722e-05,291.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0001039953713188,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,7.681081478949636e-05,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.000103995691461,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,0.0004933092859573,290.7942199707031,294.1499938964844,264.68218994140625,262.8216857910156,266.2421264648437,264.6298828125,289.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.06534767150879,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,9.875676914816722e-05,291.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0001039953713188,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,7.681081478949636e-05,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.000103995691461,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,0.0004933092859573,290.7942199707031,294.1499938964844,264.68218994140625,262.8216857910156,266.2421264648437,264.6298828125,289.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.06534767150879,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,9.879664139589296e-05,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0001040373608702,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48406982421875,0.0,0.0,7.684183219680563e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001040376737364,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,0.000493508472573,290.7876892089844,294.1499938964844,264.70751953125,262.8441772460937,266.2133178710937,264.6569519042969,289.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.044490814208984,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,9.879664139589296e-05,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0001040373608702,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48406982421875,0.0,0.0,7.684183219680563e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001040376737364,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,0.000493508472573,290.7876892089844,294.1499938964844,264.70751953125,262.8441772460937,266.2133178710937,264.6569519042969,289.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.044490814208984,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,9.883635357255116e-05,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0001040791830746,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,7.687271863687783e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0001040794959408,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0004937068442814,290.7810974121094,294.1499938964844,264.73150634765625,262.8655090332031,266.1854858398437,264.68310546875,289.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.02448272705078,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,9.883635357255116e-05,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0001040791830746,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,7.687271863687783e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0001040794959408,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0004937068442814,290.7810974121094,294.1499938964844,264.73150634765625,262.8655090332031,266.1854858398437,264.68310546875,289.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.02448272705078,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.584228515625,0.0,0.0,9.887568739941344e-05,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,0.0001041206051013,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,7.690330676268786e-05,290.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0001041209106915,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0004939033533446,290.7744445800781,294.1499938964844,264.75396728515625,262.88543701171875,266.1585998535156,264.7080993652344,289.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.005447387695312,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.584228515625,0.0,0.0,9.887568739941344e-05,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,0.0001041206051013,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,7.690330676268786e-05,290.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0001041209106915,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0004939033533446,290.7744445800781,294.1499938964844,264.75396728515625,262.88543701171875,266.1585998535156,264.7080993652344,289.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.005447387695312,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,9.889514331007376e-05,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,0.0001041411014739,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,7.691844075452536e-05,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0001041413997882,291.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,0.0004940005601383,290.77105712890625,294.1499938964844,264.7645263671875,262.8948059082031,266.1454772949219,264.7200927734375,289.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-17.996341705322266,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,9.891442459775136e-05,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0001041614013956,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,7.69334365031682e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001041617069859,291.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.0004940968356095,290.7677001953125,294.1499938964844,264.77459716796875,262.9037780761719,266.13262939453125,264.731689453125,289.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171211594136366e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-17.98754119873047,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,9.89523614407517e-05,291.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,0.0001042013536789,290.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293518066406,0.0,0.0,7.696294778725132e-05,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001042016519932,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0004942863597534,290.7608642578125,294.1499938964844,264.7932434082031,262.9203186035156,266.1075134277344,264.7536926269531,289.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-17.970823287963867,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,9.89523614407517e-05,291.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,0.0001042013536789,290.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293518066406,0.0,0.0,7.696294778725132e-05,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001042016519932,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0004942863597534,290.7608642578125,294.1499938964844,264.7932434082031,262.9203186035156,266.1075134277344,264.7536926269531,289.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-17.970823287963867,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,9.898928692564368e-05,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001042402363964,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,7.699165871599689e-05,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001042405347106,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,0.0004944708198308,290.75396728515625,294.1499938964844,264.80963134765625,262.93487548828125,266.0831604003906,264.7738342285156,289.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.95547103881836,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,9.898928692564368e-05,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001042402363964,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,7.699165871599689e-05,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001042405347106,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,0.0004944708198308,290.75396728515625,294.1499938964844,264.80963134765625,262.93487548828125,266.0831604003906,264.7738342285156,289.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.95547103881836,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,9.902498277369888e-05,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,0.0001042778312694,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,7.701943104621023e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001042781295836,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.0004946491681039,290.7470092773437,294.1499938964844,264.8235778808594,262.9472351074219,266.0595397949219,264.7919006347656,289.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.94160270690918,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,9.902498277369888e-05,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,0.0001042778312694,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,7.701943104621023e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001042781295836,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.0004946491681039,290.7470092773437,294.1499938964844,264.8235778808594,262.9472351074219,266.0595397949219,264.7919006347656,289.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.94160270690918,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50811767578125,0.0,0.0,9.905924525810406e-05,291.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0001043139200191,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,7.704608287895098e-05,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001043142110574,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,0.0004948203568346,290.7399597167969,294.1499938964844,264.83477783203125,262.9571838378906,266.03662109375,264.8076171875,289.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.92934799194336,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50811767578125,0.0,0.0,9.905924525810406e-05,291.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0001043139200191,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,7.704608287895098e-05,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001043142110574,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,0.0004948203568346,290.7399597167969,294.1499938964844,264.83477783203125,262.9571838378906,266.03662109375,264.8076171875,289.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.92934799194336,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005798339844,0.0,0.0,9.907575440593064e-05,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.0001043313095578,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,7.70589176681824e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001043315933202,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,0.0004949027788825,290.7364196777344,294.1499938964844,264.8393249511719,262.9612121582031,266.025390625,264.8144836425781,289.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.923904418945312,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930419921875,0.0,0.0,9.909185610013084e-05,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.0001043482625391,290.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,7.707143959123641e-05,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001043485463014,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,0.0004949832218699,290.7328491210937,294.1499938964844,264.84307861328125,262.9645690917969,266.0143127441406,264.8207092285156,289.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079689025878,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.918895721435547,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,9.912264067679644e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001043806842062,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,7.709538476774469e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0001043809679686,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,0.00049513700651,290.7256774902344,294.1499938964844,264.8482360839844,262.9691162109375,265.9925537109375,264.83111572265625,289.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.910207748413086,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,9.912264067679644e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001043806842062,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,7.709538476774469e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0001043809679686,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,0.00049513700651,290.7256774902344,294.1499938964844,264.8482360839844,262.9691162109375,265.9925537109375,264.83111572265625,289.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.910207748413086,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,9.91512497421354e-05,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0001044108066707,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,7.711763464612886e-05,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001044110831571,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,0.0004952799063175,290.7184143066406,294.1499938964844,264.8500061035156,262.970703125,265.9712219238281,264.8384704589844,289.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564592666924,1.2466109922115722e-08,0.0010564468102529,-0.0317014679312706,0.0,0.0,0.0,-0.0109927970916032,60.0,-17.9035701751709,-0.0,-7.609658325691272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,9.91512497421354e-05,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0001044108066707,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,7.711763464612886e-05,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001044110831571,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,0.0004952799063175,290.7184143066406,294.1499938964844,264.8500061035156,262.970703125,265.9712219238281,264.8384704589844,289.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564592666924,1.2466109922115722e-08,0.0010564468102529,-0.0317014679312706,0.0,0.0,0.0,-0.0109927970916032,60.0,-17.9035701751709,-0.0,-7.609658325691272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481811523437,0.0,0.0,9.91705892374739e-05,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0001044311793521,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,7.713267405051738e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0001044314485625,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,0.0004953765310347,290.71112060546875,294.1499938964844,264.8480529785156,262.9689636230469,265.9502868652344,264.8426818847656,289.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566652053967,1.2490181333646433e-08,0.0010566527489572,-0.0317644551396369,0.0,0.0,0.0,-0.0110047301277518,60.0,-17.89844512939453,-0.0,-7.612624131070336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481811523437,0.0,0.0,9.91705892374739e-05,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0001044311793521,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,7.713267405051738e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0001044314485625,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,0.0004953765310347,290.71112060546875,294.1499938964844,264.8480529785156,262.9689636230469,265.9502868652344,264.8426818847656,289.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566652053967,1.2490181333646433e-08,0.0010566527489572,-0.0317644551396369,0.0,0.0,0.0,-0.0110047301277518,60.0,-17.89844512939453,-0.0,-7.612624131070336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,9.917429269989952e-05,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0001044350865413,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,7.713556260569021e-05,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001044353557517,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0004953950992785,290.7037353515625,294.1499938964844,264.84234619140625,262.9638977050781,265.9296569824219,264.8434143066406,289.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567045537754,1.2494780321503642e-08,0.001056692097336,-0.031776487827301,0.0,0.0,0.0,-0.011007010936737,60.0,-17.893735885620117,-0.0,-7.613190433630734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,9.917429269989952e-05,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0001044350865413,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,7.713556260569021e-05,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001044353557517,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0004953950992785,290.7037353515625,294.1499938964844,264.84234619140625,262.9638977050781,265.9296569824219,264.8434143066406,289.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567045537754,1.2494780321503642e-08,0.001056692097336,-0.031776487827301,0.0,0.0,0.0,-0.011007010936737,60.0,-17.893735885620117,-0.0,-7.613190433630734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259338378906,0.0,0.0,9.917026909533888e-05,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.000104430851934,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,7.71324266679585e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001044311211444,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,0.0004953750176355,290.70001220703125,294.1499938964844,264.83819580078125,262.960205078125,265.91943359375,264.8423767089844,289.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566615965217,1.2489753231648136e-08,0.0010566491400822,-0.0317633338272571,0.0,0.0,0.0,-0.0110045187175273,60.0,-17.891380310058594,-0.0,-7.612570840365154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,9.916350245475768e-05,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0001044237214955,290.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,7.712716615060344e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0001044239907059,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,0.0004953411989845,290.6962585449219,294.1499938964844,264.83319091796875,262.9557800292969,265.90924072265625,264.840576171875,289.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565894190222,1.2481307543055209e-08,0.0010565769625827,-0.0317412354052066,0.0,0.0,0.0,-0.0110003324225544,60.0,-17.88901138305664,-0.0,-7.6115306058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,9.913942631101236e-05,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0001043983720592,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948913574219,0.0,0.0,7.710843783570454e-05,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0001043986412696,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.000495220941957,290.6887512207031,294.1499938964844,264.8208312988281,262.94482421875,265.8890380859375,264.8343505859375,289.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563327232375,1.2451289777004604e-08,0.0010563202667981,-0.0316626913845539,0.0,0.0,0.0,-0.0109854508191347,60.0,-17.88422966003418,-0.0,-7.607832230860367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,9.913942631101236e-05,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0001043983720592,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948913574219,0.0,0.0,7.710843783570454e-05,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0001043986412696,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.000495220941957,290.6887512207031,294.1499938964844,264.8208312988281,262.94482421875,265.8890380859375,264.8343505859375,289.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563327232375,1.2451289777004604e-08,0.0010563202667981,-0.0316626913845539,0.0,0.0,0.0,-0.0109854508191347,60.0,-17.88422966003418,-0.0,-7.607832230860367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
