time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,9.910370863508432e-05,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,0.0001043607626343,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,7.708065822953358e-05,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0001043610245687,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,0.0004950425354763,290.6811828613281,294.1499938964844,264.8055419921875,262.9312438964844,265.8689270019531,264.82501220703125,289.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461829304695,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.879404067993164,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,9.910370863508432e-05,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,0.0001043607626343,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,7.708065822953358e-05,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0001043610245687,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,0.0004950425354763,290.6811828613281,294.1499938964844,264.8055419921875,262.9312438964844,265.8689270019531,264.82501220703125,289.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461829304695,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.879404067993164,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,9.90570624708198e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0001043116499204,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,7.704438030486926e-05,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001043119045789,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.0004948095302097,290.6735534667969,294.1499938964844,264.78759765625,262.9153137207031,265.848876953125,264.81268310546875,289.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348622568936209e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.874553680419922,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,9.90570624708198e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0001043116499204,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,7.704438030486926e-05,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001043119045789,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.0004948095302097,290.6735534667969,294.1499938964844,264.78759765625,262.9153137207031,265.848876953125,264.81268310546875,289.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348622568936209e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.874553680419922,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,9.900080476654692e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,0.0001042524017975,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,7.700062269577757e-05,290.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.000104252656456,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0004945285036228,290.6658630371094,294.1499938964844,264.7672424316406,262.897216796875,265.828857421875,264.7975158691406,289.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.869693756103516,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,9.900080476654692e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,0.0001042524017975,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,7.700062269577757e-05,290.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.000104252656456,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0004945285036228,290.6658630371094,294.1499938964844,264.7672424316406,262.897216796875,265.828857421875,264.7975158691406,289.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.869693756103516,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35260009765625,0.0,0.0,9.896932169795036e-05,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,0.0001042192598106,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,7.697613909840584e-05,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,0.0001042195071931,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004943712847307,290.6619873046875,294.1499938964844,264.7562561035156,262.887451171875,265.81884765625,264.7889099121094,289.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239264712832213e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.86726188659668,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,9.893585956888272e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.0001041840223479,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,7.69501129980199e-05,290.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001041842697304,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004942041705362,290.6580810546875,294.1499938964844,264.7447509765625,262.87725830078125,265.808837890625,264.7796325683594,289.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.864830017089844,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,9.886384941637516e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.0001041081923176,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,7.689410267630592e-05,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0001041084324242,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004938444471918,290.6502990722656,294.1499938964844,264.72039794921875,262.8556213378906,265.78875732421875,264.7596740722656,289.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.859966278076172,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,9.886384941637516e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.0001041081923176,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,7.689410267630592e-05,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0001041084324242,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004938444471918,290.6502990722656,294.1499938964844,264.72039794921875,262.8556213378906,265.78875732421875,264.7596740722656,289.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.859966278076172,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164367675781,0.0,0.0,9.878531272988766e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0001040254937834,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.683302101213485e-05,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.00010402573389,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004934521275572,290.6424255371094,294.1499938964844,264.6944580078125,262.83258056640625,265.7685852050781,264.7377014160156,289.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.8551025390625,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164367675781,0.0,0.0,9.878531272988766e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0001040254937834,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.683302101213485e-05,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.00010402573389,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004934521275572,290.6424255371094,294.1499938964844,264.6944580078125,262.83258056640625,265.7685852050781,264.7377014160156,289.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.8551025390625,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,9.870148642221466e-05,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,0.0001039372218656,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.676782115595415e-05,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0001039374619722,291.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004930334398522,290.634521484375,294.1499938964844,264.6671447753906,262.808349609375,265.7483215332031,264.7139587402344,289.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.850234985351562,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,9.870148642221466e-05,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,0.0001039372218656,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.676782115595415e-05,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0001039374619722,291.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004930334398522,290.634521484375,294.1499938964844,264.6671447753906,262.808349609375,265.7483215332031,264.7139587402344,289.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.850234985351562,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28778076171875,0.0,0.0,9.861340367933737e-05,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,0.0001038444679579,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,7.6699310739059e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0001038447007886,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004925934481434,290.62652587890625,294.1499938964844,264.6387939453125,262.7831420898437,265.7279052734375,264.688720703125,289.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.845352172851562,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28778076171875,0.0,0.0,9.861340367933737e-05,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,0.0001038444679579,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,7.6699310739059e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0001038447007886,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004925934481434,290.62652587890625,294.1499938964844,264.6387939453125,262.7831420898437,265.7279052734375,264.688720703125,289.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.845352172851562,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,9.8568074463401e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.000103796737676,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,7.666405144846067e-05,290.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,0.0001037969705066,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004923670203424,290.6225280761719,294.1499938964844,264.6242980957031,262.770263671875,265.7176513671875,264.6756286621094,289.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502436198294,1.17392184861842e-08,0.0010502318618819,-0.0297993328422307,0.0,0.0,0.0,-0.0106324488297104,60.0,-17.842905044555664,-0.0,-7.520372946601128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735290527344,0.0,0.0,9.852205403149128e-05,291.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044372558594,0.0,0.0,0.0001037482797983,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.66282610129565e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0001037485126289,291.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0004921371582895,290.6185302734375,294.1499938964844,264.6096496582031,262.7572326660156,265.7073669433594,264.6622314453125,289.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497531620785,1.1681870581981002e-08,0.0010497415205463,-0.0296492520719766,0.0,0.0,0.0,-0.0106040192767977,60.0,-17.840450286865234,-0.0,-7.513351363286348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,9.842856525210664e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0001036498288158,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.655554509256035e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.0001036500543705,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.000491670158226,290.6104431152344,294.1499938964844,264.5799560546875,262.7308654785156,265.6866760253906,264.63482666015625,289.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.835519790649414,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,9.842856525210664e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0001036498288158,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.655554509256035e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.0001036500543705,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.000491670158226,290.6104431152344,294.1499938964844,264.5799560546875,262.7308654785156,265.6866760253906,264.63482666015625,289.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.835519790649414,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24517822265625,0.0,0.0,9.83338468358852e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.0001035500899888,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.648187602171674e-05,290.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0001035503155435,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0004911970463581,290.6023254394531,294.1499938964844,264.54998779296875,262.7042236328125,265.6658630371094,264.606689453125,289.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.830551147460938,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24517822265625,0.0,0.0,9.83338468358852e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.0001035500899888,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.648187602171674e-05,290.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0001035503155435,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0004911970463581,290.6023254394531,294.1499938964844,264.54998779296875,262.7042236328125,265.6658630371094,264.606689453125,289.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.830551147460938,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310791015625,0.0,0.0,9.823900472838432e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0001034502201946,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,7.640811236342415e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0001034504457493,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0004907232942059,290.5941467285156,294.1499938964844,264.5200500488281,262.6776123046875,265.64483642578125,264.5780944824219,289.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.825532913208008,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310791015625,0.0,0.0,9.823900472838432e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0001034502201946,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,7.640811236342415e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0001034504457493,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0004907232942059,290.5941467285156,294.1499938964844,264.5200500488281,262.6776123046875,265.64483642578125,264.5780944824219,289.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.825532913208008,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,9.814492659643292e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,0.0001033511507557,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.633493805769831e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001033513690344,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0004902533837594,290.5859069824219,294.1499938964844,264.4903564453125,262.6512145996094,265.62371826171875,264.5492858886719,289.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.0284192562103271,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.82046890258789,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,9.814492659643292e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,0.0001033511507557,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.633493805769831e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001033513690344,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0004902533837594,290.5859069824219,294.1499938964844,264.4903564453125,262.6512145996094,265.62371826171875,264.5492858886719,289.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.0284192562103271,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.82046890258789,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,9.809860785026105e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,0.0001033023800118,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.629891479155049e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0001033025982906,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0004900220083072,290.581787109375,294.1499938964844,264.4757080078125,262.63818359375,265.61309814453125,264.534912109375,289.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154189571982442e-08,0.001045229495503,-0.0282681956887245,0.0,0.0,0.0,-0.0103424256667494,60.0,-17.817914962768555,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030639648437,0.0,0.0,9.805277659324928e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.000103254118585,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,7.62632698751986e-05,290.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001032543295877,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0004897930775769,290.57763671875,294.1499938964844,264.4612121582031,262.6252746582031,265.6024475097656,264.5205383300781,289.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097073482346786e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.81534767150879,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891174316406,0.0,0.0,9.796359518077224e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,0.0001031602078001,290.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,7.619390817126259e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0001031604188028,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0004893476143479,290.5693359375,294.1499938964844,264.4328308105469,262.6000671386719,265.5810546875,264.4920654296875,289.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985939269403389e-08,0.0010437908349558,-0.0278278142213821,0.0,0.0,0.0,-0.0102590173482894,60.0,-17.810171127319336,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891174316406,0.0,0.0,9.796359518077224e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,0.0001031602078001,290.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,7.619390817126259e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0001031604188028,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0004893476143479,290.5693359375,294.1499938964844,264.4328308105469,262.6000671386719,265.5810546875,264.4920654296875,289.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985939269403389e-08,0.0010437908349558,-0.0278278142213821,0.0,0.0,0.0,-0.0102590173482894,60.0,-17.810171127319336,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752319335937,0.0,0.0,9.787821909412742e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,0.0001030703060678,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,7.612750050611794e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0001030705170705,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004889211268164,290.5609741210937,294.1499938964844,264.4055480957031,262.5758056640625,265.5595703125,264.464111328125,289.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879547929221193e-08,0.0010428810492157,-0.0275493338704109,0.0,0.0,0.0,-0.0102062737569212,60.0,-17.804943084716797,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752319335937,0.0,0.0,9.787821909412742e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,0.0001030703060678,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,7.612750050611794e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0001030705170705,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004889211268164,290.5609741210937,294.1499938964844,264.4055480957031,262.5758056640625,265.5595703125,264.464111328125,289.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879547929221193e-08,0.0010428810492157,-0.0275493338704109,0.0,0.0,0.0,-0.0102062737569212,60.0,-17.804943084716797,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.161376953125,0.0,0.0,9.779827087186276e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0001029861159622,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,7.606532017234713e-05,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.000102986319689,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0004885217640548,290.55255126953125,294.1499938964844,264.3796081542969,262.5527038574219,265.5380249023437,264.4369812011719,289.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779915626812908e-08,0.0010420291218906,-0.0272885411977767,0.0,0.0,0.0,-0.0101568819954991,60.0,-17.79966163635254,-0.0,-7.403345847478705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.161376953125,0.0,0.0,9.779827087186276e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0001029861159622,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,7.606532017234713e-05,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.000102986319689,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0004885217640548,290.55255126953125,294.1499938964844,264.3796081542969,262.5527038574219,265.5380249023437,264.4369812011719,289.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779915626812908e-08,0.0010420291218906,-0.0272885411977767,0.0,0.0,0.0,-0.0101568819954991,60.0,-17.79966163635254,-0.0,-7.403345847478705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475524902344,0.0,0.0,9.772404155228288e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,0.0001029079503496,290.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,7.600758544867858e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,0.0001029081540764,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004881510103587,290.5440979003906,294.1499938964844,264.3552551269531,262.5310363769531,265.51641845703125,264.41070556640625,289.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412489064037,1.06874145089364e-08,0.0010412381961941,-0.0270464085042476,0.0,0.0,0.0,-0.0101110255345702,60.0,-17.794349670410156,-0.0,-7.39211003519813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475524902344,0.0,0.0,9.772404155228288e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,0.0001029079503496,290.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,7.600758544867858e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,0.0001029081540764,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004881510103587,290.5440979003906,294.1499938964844,264.3552551269531,262.5310363769531,265.51641845703125,264.41070556640625,289.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412489064037,1.06874145089364e-08,0.0010412381961941,-0.0270464085042476,0.0,0.0,0.0,-0.0101110255345702,60.0,-17.794349670410156,-0.0,-7.39211003519813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14068603515625,0.0,0.0,9.768951713340356e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0001028715996653,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,7.598072988912463e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0001028717961162,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0004879785701632,290.53985595703125,294.1499938964844,264.34375,262.52081298828125,265.505615234375,264.3981018066406,289.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408809175714,1.0644389369929286e-08,0.0010408702073618,-0.0269337836652994,0.0,0.0,0.0,-0.0100896963849663,60.0,-17.79168128967285,-0.0,-7.386886125004821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,9.76571609498933e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,0.0001028375263558,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,7.595556962769479e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,0.0001028377300826,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0004878169565927,290.5355834960937,294.1499938964844,264.332763671875,262.51104736328125,265.49481201171875,264.3858337402344,289.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405360953882,1.0604071398745418e-08,0.0010405255015939,-0.0268282443284988,0.0,0.0,0.0,-0.0100697083398699,60.0,-17.789011001586914,-0.0,-7.381993327726377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.75986258708872e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,0.0001027758844429,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.591003668494523e-05,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,0.0001027760881697,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0004875245504081,290.52703857421875,294.1499938964844,264.3124084472656,262.492919921875,265.4732360839844,264.3623962402344,289.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399122256785,1.0531117311529673e-08,0.0010399016318842,-0.0266372729092836,0.0,0.0,0.0,-0.0100335422903299,60.0,-17.783672332763672,-0.0,-7.373144228495222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
