time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690480,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.75986258708872e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,0.0001027758844429,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.591003668494523e-05,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,0.0001027760881697,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0004875245504081,290.52703857421875,294.1499938964844,264.3124084472656,262.492919921875,265.4732360839844,264.3623962402344,289.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399122256785,1.0531117311529673e-08,0.0010399016318842,-0.0266372729092836,0.0,0.0,0.0,-0.0100335422903299,60.0,-17.783672332763672,-0.0,-7.373144228495222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063842773437,0.0,0.0,9.75500006461516e-05,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,0.0001027246835292,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,7.587222353322431e-05,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.00010272487998,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004872816789429,290.5184631347656,294.1499938964844,264.29443359375,262.4769592285156,265.4516906738281,264.3408203125,289.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393939446657,1.0470520450667209e-08,0.0010393834672868,-0.0264786463230848,0.0,0.0,0.0,-0.0100035015493631,60.0,-17.778362274169922,-0.0,-7.365797216607461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063842773437,0.0,0.0,9.75500006461516e-05,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,0.0001027246835292,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,7.587222353322431e-05,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.00010272487998,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004872816789429,290.5184631347656,294.1499938964844,264.29443359375,262.4769592285156,265.4516906738281,264.3408203125,289.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393939446657,1.0470520450667209e-08,0.0010393834672868,-0.0264786463230848,0.0,0.0,0.0,-0.0100035015493631,60.0,-17.778362274169922,-0.0,-7.365797216607461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927429199219,0.0,0.0,9.75116272456944e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.0001026842801366,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,7.584237755509093e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,0.0001026844693114,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0004870900011155,290.5097961425781,294.1499938964844,264.2791442871094,262.4633483886719,265.4302673339844,264.321044921875,289.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389848612248,1.0422692042766356e-08,0.0010389745002612,-0.0263534430414438,0.0,0.0,0.0,-0.009979791007936,60.0,-17.773103713989258,-0.0,-7.360001319511866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927429199219,0.0,0.0,9.75116272456944e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.0001026842801366,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,7.584237755509093e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,0.0001026844693114,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0004870900011155,290.5097961425781,294.1499938964844,264.2791442871094,262.4633483886719,265.4302673339844,264.321044921875,289.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389848612248,1.0422692042766356e-08,0.0010389745002612,-0.0263534430414438,0.0,0.0,0.0,-0.009979791007936,60.0,-17.773103713989258,-0.0,-7.360001319511866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,9.748605953063816e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048889160156,0.0,0.0,0.0001026573590934,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,7.582249236293137e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0001026575482683,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0004869623226113,290.5010986328125,294.1499938964844,264.2668151855469,262.45233154296875,265.4090270996094,264.3038024902344,289.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387123329564,1.0390822424710676e-08,0.0010387019719928,-0.0262700151652097,0.0,0.0,0.0,-0.0099639920517802,60.0,-17.76795196533203,-0.0,-7.356140940828483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,9.748605953063816e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048889160156,0.0,0.0,0.0001026573590934,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,7.582249236293137e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0001026575482683,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0004869623226113,290.5010986328125,294.1499938964844,264.2668151855469,262.45233154296875,265.4090270996094,264.3038024902344,289.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387123329564,1.0390822424710676e-08,0.0010387019719928,-0.0262700151652097,0.0,0.0,0.0,-0.0099639920517802,60.0,-17.76795196533203,-0.0,-7.356140940828483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,9.747768490342425e-05,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001026485406327,290.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,7.581598038086668e-05,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0001026487298076,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0004869205004069,290.4967346191406,294.1499938964844,264.2618103027344,262.4479064941406,265.3984680175781,264.2960510253906,289.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386230424046,1.0380381887387102e-08,0.001038612681441,-0.0262426845729351,0.0,0.0,0.0,-0.0099588157609105,60.0,-17.765422821044922,-0.0,-7.35487617475883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655212402344,0.0,0.0,9.747291187522932e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.000102643520222,290.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,7.581226236652583e-05,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,0.0001026437093969,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0004868966643698,290.49237060546875,294.1499938964844,264.25762939453125,262.4441833496094,265.3879699707031,264.2889709472656,289.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385720524936,1.0374427539261433e-08,0.00103856169153,-0.0262270979583263,0.0,0.0,0.0,-0.0099558634683489,60.0,-17.762935638427734,-0.0,-7.354154973882032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,9.747533476911484e-05,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.0001026460668072,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,7.58141468395479e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.0001026462559821,291.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0004869087424594,290.48358154296875,294.1499938964844,264.251953125,262.4391174316406,265.3671875,264.2769470214844,289.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385976638644,1.037742514142792e-08,0.0010385873029008,-0.02623494528234,0.0,0.0,0.0,-0.009957349859178,60.0,-17.758115768432617,-0.0,-7.354518061220008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,9.747533476911484e-05,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.0001026460668072,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,7.58141468395479e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.0001026462559821,291.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0004869087424594,290.48358154296875,294.1499938964844,264.251953125,262.4391174316406,265.3671875,264.2769470214844,289.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385976638644,1.037742514142792e-08,0.0010385873029008,-0.02623494528234,0.0,0.0,0.0,-0.009957349859178,60.0,-17.758115768432617,-0.0,-7.354518061220008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384521484375,0.0,0.0,9.74930080701597e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,0.0001026646859827,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,7.582789839943871e-05,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,0.0001026648678816,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,0.0004869970725849,290.4747314453125,294.1499938964844,264.25,262.4373779296875,265.34674072265625,264.2679443359375,289.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399435090846513e-08,0.0010387754300609,-0.0262925624847412,0.0,0.0,0.0,-0.0099682603031396,60.0,-17.7535343170166,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384521484375,0.0,0.0,9.74930080701597e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,0.0001026646859827,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,7.582789839943871e-05,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,0.0001026648678816,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,0.0004869970725849,290.4747314453125,294.1499938964844,264.25,262.4373779296875,265.34674072265625,264.2679443359375,289.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399435090846513e-08,0.0010387754300609,-0.0262925624847412,0.0,0.0,0.0,-0.0099682603031396,60.0,-17.7535343170166,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249328613281,0.0,0.0,9.75127622950822e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,0.0001026854806696,290.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,7.584325794596225e-05,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0001026856625685,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0004870957345701,290.4658508300781,294.1499938964844,264.25,262.4384460449219,265.3266296386719,264.26177978515625,289.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.748573303222656,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249328613281,0.0,0.0,9.75127622950822e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,0.0001026854806696,290.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,7.584325794596225e-05,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0001026856625685,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0004870957345701,290.4658508300781,294.1499938964844,264.25,262.4384460449219,265.3266296386719,264.26177978515625,289.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.748573303222656,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,9.7519216069486e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669860839844,0.0,0.0,0.0001026922836899,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,7.584827835671604e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001026924655889,291.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0004871279816143,290.4569091796875,294.1499938964844,264.25,262.4415283203125,265.3068542480469,264.25762939453125,289.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432057884202097e-08,0.0010390544775873,-0.0263779610395431,0.0,0.0,0.0,-0.0099844336509704,60.0,-17.74199104309082,-0.0,-7.361136056260875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,9.7519216069486e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669860839844,0.0,0.0,0.0001026922836899,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,7.584827835671604e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001026924655889,291.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0004871279816143,290.4569091796875,294.1499938964844,264.25,262.4415283203125,265.3068542480469,264.25762939453125,289.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432057884202097e-08,0.0010390544775873,-0.0263779610395431,0.0,0.0,0.0,-0.0099844336509704,60.0,-17.74199104309082,-0.0,-7.361136056260875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047302246094,0.0,0.0,9.75175717030652e-05,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,0.000102690552012,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,7.584699778817594e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,0.000102690733911,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0004871197743341,290.4524230957031,294.1499938964844,264.25,262.4437866210937,265.297119140625,264.25616455078125,289.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430001751160493e-08,0.0010390368988737,-0.0263725779950618,0.0,0.0,0.0,-0.0099834147840738,60.0,-17.737751007080078,-0.0,-7.360887366303359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979858398437,0.0,0.0,9.75123402895406e-05,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,0.0001026850441121,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,7.584293052786961e-05,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,0.0001026852187351,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0004870936390943,290.44793701171875,294.1499938964844,264.25,262.4465026855469,265.2874755859375,264.2550048828125,289.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423472751597274e-08,0.0010389811359345,-0.0263554863631725,0.0,0.0,0.0,-0.0099801775068044,60.0,-17.732908248901367,-0.0,-7.360095821695722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,9.749268065206708e-05,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,0.0001026643440127,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,7.58276364649646e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001026645186357,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0004869954427704,290.4389038085937,294.1499938964844,264.25,262.4532165527344,265.2684326171875,264.25323486328125,289.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398962579927229e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.721616744995117,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,9.749268065206708e-05,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,0.0001026643440127,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,7.58276364649646e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001026645186357,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0004869954427704,290.4389038085937,294.1499938964844,264.25,262.4532165527344,265.2684326171875,264.25323486328125,289.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398962579927229e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.721616744995117,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,9.746107389219104e-05,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0001026310565066,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,7.580305100418627e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0001026312311296,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0004868375544901,290.4298400878906,294.1499938964844,264.25,262.4615478515625,265.249755859375,264.25213623046875,289.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.708009719848633,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,9.746107389219104e-05,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0001026310565066,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,7.580305100418627e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0001026312311296,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0004868375544901,290.4298400878906,294.1499938964844,264.25,262.4615478515625,265.249755859375,264.25213623046875,289.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.708009719848633,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,9.74198046606034e-05,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357971191406,0.0,0.0,0.0001025876044877,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,7.577095675515011e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,0.0001025877718348,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.000486631412059,290.42071533203125,294.1499938964844,264.25,262.4713439941406,265.2314147949219,264.2513732910156,289.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.692548751831055,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,9.74198046606034e-05,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357971191406,0.0,0.0,0.0001025876044877,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,7.577095675515011e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,0.0001025877718348,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.000486631412059,290.42071533203125,294.1499938964844,264.25,262.4713439941406,265.2314147949219,264.2513732910156,289.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.692548751831055,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,9.737008804222568e-05,291.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,0.0001025352539727,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,7.573228504043072e-05,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,0.0001025354213197,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0004863830981776,290.4115600585937,294.1499938964844,264.25,262.4825134277344,265.21343994140625,264.2509155273437,289.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246178128170412e-08,0.0010374651756137,-0.0258913598954677,0.0,0.0,0.0,-0.0098922858014702,60.0,-17.67534828186035,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,9.737008804222568e-05,291.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,0.0001025352539727,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,7.573228504043072e-05,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,0.0001025354213197,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0004863830981776,290.4115600585937,294.1499938964844,264.25,262.4825134277344,265.21343994140625,264.2509155273437,289.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246178128170412e-08,0.0010374651756137,-0.0258913598954677,0.0,0.0,0.0,-0.0098922858014702,60.0,-17.67534828186035,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,9.734302875585854e-05,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,0.0001025067613227,290.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,7.57112429710105e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,0.0001025069286697,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,0.0004862479399889,290.406982421875,294.1499938964844,264.25,262.488525390625,265.2045593261719,264.250732421875,289.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212461987180177e-08,0.0010371769312769,-0.0258030947297811,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.666275024414062,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,9.731452155392616e-05,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,0.0001024767407216,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,7.568907312816009e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001024769080686,291.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0004861055640503,290.4023742675781,294.1499938964844,264.25,262.4948425292969,265.19580078125,264.2506103515625,289.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368730872869,-0.0257100909948349,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.656909942626953,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,9.725509153213352e-05,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119323730469,0.0,0.0,0.0001024141602101,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,7.564284169347957e-05,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001024143202812,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0004858086758758,290.3931579589844,294.1499938964844,264.25,262.5082702636719,265.1784973144531,264.2503967285156,289.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.63761329650879,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,9.725509153213352e-05,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119323730469,0.0,0.0,0.0001024141602101,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,7.564284169347957e-05,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001024143202812,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0004858086758758,290.3931579589844,294.1499938964844,264.25,262.5082702636719,265.1784973144531,264.2503967285156,289.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.63761329650879,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90460205078125,0.0,0.0,9.719381341710688e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038757324219,0.0,0.0,0.000102349637018,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,7.559518417110667e-05,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,0.0001023497970891,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,0.0004855025908909,290.3838806152344,294.1499938964844,264.25,262.52264404296875,265.1615295410156,264.2502746582031,289.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.617769241333008,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90460205078125,0.0,0.0,9.719381341710688e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038757324219,0.0,0.0,0.000102349637018,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,7.559518417110667e-05,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,0.0001023497970891,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,0.0004855025908909,290.3838806152344,294.1499938964844,264.25,262.52264404296875,265.1615295410156,264.2502746582031,289.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.617769241333008,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,9.713271720102056e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,0.0001022852957248,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,7.554766489192843e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0001022854557959,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0004851974081248,290.37457275390625,294.1499938964844,264.25,262.5378112792969,265.1448669433594,264.25018310546875,289.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456453368067,60.0,-17.5977840423584,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,9.713271720102056e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,0.0001022852957248,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,7.554766489192843e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0001022854557959,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0004851974081248,290.37457275390625,294.1499938964844,264.25,262.5378112792969,265.1448669433594,264.25018310546875,289.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456453368067,60.0,-17.5977840423584,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.878173828125,0.0,0.0,9.70739420154132e-05,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,0.0001022234064294,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,7.550195732619613e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.0001022235665004,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0004849038377869,290.365234375,294.1499938964844,264.25,262.5536193847656,265.1285095214844,264.2501220703125,289.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877135553892913e-09,0.0010343096219003,-0.0249252188950777,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.578039169311523,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.878173828125,0.0,0.0,9.70739420154132e-05,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,0.0001022234064294,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,7.550195732619613e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.0001022235665004,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0004849038377869,290.365234375,294.1499938964844,264.25,262.5536193847656,265.1285095214844,264.2501220703125,289.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877135553892913e-09,0.0010343096219003,-0.0249252188950777,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.578039169311523,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87158203125,0.0,0.0,9.70457840594463e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,0.0001021937496261,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,7.548004941781983e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.0001021939096972,291.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,0.0004847631498705,290.36053466796875,294.1499938964844,264.25,262.5617370605469,265.1204528808594,264.2500915527344,289.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842039183638462e-09,0.0010340095032006,-0.0248333346098661,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.56833839416504,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.864990234375,0.0,0.0,9.70190012594685e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,0.0001021655552904,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,7.545922562712803e-05,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0001021657080855,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0004846294177696,290.3558349609375,294.1499938964844,264.25,262.5699768066406,265.11248779296875,264.2500915527344,289.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808669432231907e-09,0.0010337241692468,-0.0247459691017866,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.558834075927734,-0.0,-7.285795078360024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
