time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692820,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85186767578125,0.0,0.0,9.69694010564126e-05,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713134765625,0.0,0.0,0.0001021133211906,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,7.542064122390002e-05,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,0.0001021134739858,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0004843816568609,290.346435546875,294.1499938964844,264.25,262.58673095703125,265.09674072265625,264.25006103515625,289.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746857543291298e-09,0.0010331956436857,-0.0245841387659311,0.0,0.0,0.0,-0.0096447514370083,60.0,-17.540437698364258,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85186767578125,0.0,0.0,9.69694010564126e-05,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713134765625,0.0,0.0,0.0001021133211906,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,7.542064122390002e-05,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,0.0001021134739858,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0004843816568609,290.346435546875,294.1499938964844,264.25,262.58673095703125,265.09674072265625,264.25006103515625,289.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746857543291298e-09,0.0010331956436857,-0.0245841387659311,0.0,0.0,0.0,-0.0096447514370083,60.0,-17.540437698364258,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387451171875,0.0,0.0,9.692717139841987e-05,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46307373046875,0.0,0.0,0.0001020688578137,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,7.53877975512296e-05,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,0.0001020690106088,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0004841707122977,290.33697509765625,294.1499938964844,264.25,262.6037292480469,265.0813293457031,264.2500305175781,289.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327552445232,9.694231195567228e-09,0.0010327455820515,-0.0244463570415973,0.0,0.0,0.0,-0.0096186622977256,60.0,-17.52328872680664,-0.0,-7.2720069965726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387451171875,0.0,0.0,9.692717139841987e-05,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46307373046875,0.0,0.0,0.0001020688578137,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,7.53877975512296e-05,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,0.0001020690106088,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0004841707122977,290.33697509765625,294.1499938964844,264.25,262.6037292480469,265.0813293457031,264.2500305175781,289.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327552445232,9.694231195567228e-09,0.0010327455820515,-0.0244463570415973,0.0,0.0,0.0,-0.0096186622977256,60.0,-17.52328872680664,-0.0,-7.2720069965726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256530761719,0.0,0.0,9.68917229329236e-05,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,0.0001020315248752,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,7.536022894782946e-05,290.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,0.0001020316776703,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0004839936445932,290.3274841308594,294.1499938964844,264.25,262.620849609375,265.066162109375,264.2500305175781,289.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650049648257664e-09,0.0010323678143322,-0.0243306811898946,0.0,0.0,0.0,-0.0095967594534158,60.0,-17.50721549987793,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256530761719,0.0,0.0,9.68917229329236e-05,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,0.0001020315248752,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,7.536022894782946e-05,290.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,0.0001020316776703,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0004839936445932,290.3274841308594,294.1499938964844,264.25,262.620849609375,265.066162109375,264.2500305175781,289.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650049648257664e-09,0.0010323678143322,-0.0243306811898946,0.0,0.0,0.0,-0.0095967594534158,60.0,-17.50721549987793,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125915527344,0.0,0.0,9.686584962764756e-05,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.0001020042836898,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,7.534010364906862e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,0.000102004429209,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0004838643944822,290.3179626464844,294.1499938964844,264.25,262.637939453125,265.0513000488281,264.2500305175781,289.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617803442552033e-09,0.0010320920264348,-0.0242462549358606,0.0,0.0,0.0,-0.0095807733014225,60.0,-17.49289894104004,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125915527344,0.0,0.0,9.686584962764756e-05,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.0001020042836898,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,7.534010364906862e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,0.000102004429209,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0004838643944822,290.3179626464844,294.1499938964844,264.25,262.637939453125,265.0513000488281,264.2500305175781,289.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617803442552033e-09,0.0010320920264348,-0.0242462549358606,0.0,0.0,0.0,-0.0095807733014225,60.0,-17.49289894104004,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8060607910156,0.0,0.0,9.685543045634404e-05,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.0001019933115458,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,7.533199823228642e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,0.0001019934570649,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,0.0004838123568333,290.31317138671875,294.1499938964844,264.25,262.6464538574219,265.0439758300781,264.25,289.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604814721342336e-09,0.0010319809662178,-0.0242122467607259,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.4862117767334,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995300292969,0.0,0.0,9.6847717941273e-05,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381103515625,0.0,0.0,0.0001019851915771,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,7.532600284321234e-05,290.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,0.0001019853370962,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0004837738524656,290.3083801269531,294.1499938964844,264.25,262.6549072265625,265.0367126464844,264.25,289.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595202854484342e-09,0.0010318987770006,-0.0241870805621147,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.47994041442871,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,9.68392050708644e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0001019762348732,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,7.531938172178343e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690612792969,0.0,0.0,0.0001019763731164,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0004837313317693,290.2987976074219,294.1499938964844,264.25,262.67156982421875,265.0223999023437,264.25,289.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584584681476828e-09,0.0010318078566342,-0.0241592824459075,0.0,0.0,0.0,-0.0095643056556582,60.0,-17.4686336517334,-0.0,-7.25880795471312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,9.68392050708644e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0001019762348732,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,7.531938172178343e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690612792969,0.0,0.0,0.0001019763731164,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0004837313317693,290.2987976074219,294.1499938964844,264.25,262.67156982421875,265.0223999023437,264.25,289.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584584681476828e-09,0.0010318078566342,-0.0241592824459075,0.0,0.0,0.0,-0.0095643056556582,60.0,-17.4686336517334,-0.0,-7.25880795471312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77349853515625,0.0,0.0,9.683953976491466e-05,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,0.0001019765841192,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,7.531963638029993e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,0.0001019767223624,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0004837329906877,290.2891540527344,294.1499938964844,264.25,262.6878356933594,265.00830078125,264.25,289.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318208951503,9.584986138122533e-09,0.0010318113490939,-0.0241603311151266,0.0,0.0,0.0,-0.0095645040273666,60.0,-17.458885192871094,-0.0,-7.258856271619153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77349853515625,0.0,0.0,9.683953976491466e-05,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,0.0001019765841192,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,7.531963638029993e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,0.0001019767223624,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0004837329906877,290.2891540527344,294.1499938964844,264.25,262.6878356933594,265.00830078125,264.25,289.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318208951503,9.584986138122533e-09,0.0010318113490939,-0.0241603311151266,0.0,0.0,0.0,-0.0095645040273666,60.0,-17.458885192871094,-0.0,-7.258856271619153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.760498046875,0.0,0.0,9.684763790573923e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41278076171875,0.0,0.0,0.0001019851115415,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,7.532593735959381e-05,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001019852497847,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,0.0004837734741158,290.27947998046875,294.1499938964844,264.25,262.7035522460937,264.9944763183594,264.25,288.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595067851364549e-09,0.001031897496432,-0.0241867285221815,0.0,0.0,0.0,-0.009569501504302,60.0,-17.450712203979492,-0.0,-7.260069168069094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.760498046875,0.0,0.0,9.684763790573923e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41278076171875,0.0,0.0,0.0001019851115415,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,7.532593735959381e-05,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001019852497847,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,0.0004837734741158,290.27947998046875,294.1499938964844,264.25,262.7035522460937,264.9944763183594,264.25,288.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595067851364549e-09,0.001031897496432,-0.0241867285221815,0.0,0.0,0.0,-0.009569501504302,60.0,-17.450712203979492,-0.0,-7.260069168069094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474975585937,0.0,0.0,9.686395060271023e-05,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0001020022900775,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,7.533862662967294e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,0.0001020024283207,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0004838549648411,290.2697448730469,294.1499938964844,264.25,262.71856689453125,264.9809265136719,264.25,288.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615379603644673e-09,0.0010320711880922,-0.0242399089038372,0.0,0.0,0.0,-0.0095795709639787,60.0,-17.44411849975586,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474975585937,0.0,0.0,9.686395060271023e-05,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0001020022900775,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,7.533862662967294e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,0.0001020024283207,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0004838549648411,290.2697448730469,294.1499938964844,264.25,262.71856689453125,264.9809265136719,264.25,288.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615379603644673e-09,0.0010320711880922,-0.0242399089038372,0.0,0.0,0.0,-0.0095795709639787,60.0,-17.44411849975586,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74102783203125,0.0,0.0,9.687411511549726e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,0.0001020130002871,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,7.534653559559956e-05,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,0.0001020131385303,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,0.0004839057510253,290.264892578125,294.1499938964844,264.25,262.72576904296875,264.9742431640625,264.25,288.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.44123077392578,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345275878906,0.0,0.0,9.688599675428122e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956604003906,0.0,0.0,0.0001020255076582,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,7.535577606176957e-05,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52801513671875,0.0,0.0,0.0001020256459014,291.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.0004839650937356,290.2599792480469,294.1499938964844,264.25,262.7327575683594,264.9676208496094,264.25,288.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.642835863132861e-09,0.001032305881381,-0.0243117939680814,0.0,0.0,0.0,-0.0095931822434067,60.0,-17.438627243041992,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215576171875,0.0,0.0,9.691369632491842e-05,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0001020546769723,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,7.537732017226517e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0001020548152155,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.0004841034533455,290.25018310546875,294.1499938964844,264.25,262.7460021972656,264.9545593261719,264.25,288.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021210819482,0.0,0.0,0.0,-0.009610285051167,60.0,-17.434221267700195,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215576171875,0.0,0.0,9.691369632491842e-05,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0001020546769723,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,7.537732017226517e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0001020548152155,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.0004841034533455,290.25018310546875,294.1499938964844,264.25,262.7460021972656,264.9545593261719,264.25,288.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021210819482,0.0,0.0,0.0,-0.009610285051167,60.0,-17.434221267700195,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7086181640625,0.0,0.0,9.694491018308328e-05,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,0.0001020875497488,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,7.540159276686609e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5073547363281,0.0,0.0,0.000102087680716,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,0.0004842593916691,290.2403564453125,294.1499938964844,264.25,262.7581481933594,264.94171142578125,264.25,288.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716216275990064e-09,0.0010329333599656,-0.0245039165019989,0.0,0.0,0.0,-0.0096295597031712,60.0,-17.430545806884766,-0.0,-7.274654478806043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7086181640625,0.0,0.0,9.694491018308328e-05,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,0.0001020875497488,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,7.540159276686609e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5073547363281,0.0,0.0,0.000102087680716,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,0.0004842593916691,290.2403564453125,294.1499938964844,264.25,262.7581481933594,264.94171142578125,264.25,288.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716216275990064e-09,0.0010329333599656,-0.0245039165019989,0.0,0.0,0.0,-0.0096295597031712,60.0,-17.430545806884766,-0.0,-7.274654478806043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6956787109375,0.0,0.0,9.697848145151512e-05,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,0.0001021229036268,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,7.542770617874339e-05,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,0.0001021230345941,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,0.0004844270879402,290.2304992675781,294.1499938964844,264.25,262.7690734863281,264.9290466308594,264.25,288.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033300650306,9.758036156881644e-09,0.0010332909878343,-0.0246134046465158,0.0,0.0,0.0,-0.0096502918750047,60.0,-17.427478790283203,-0.0,-7.279692937345318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6956787109375,0.0,0.0,9.697848145151512e-05,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,0.0001021229036268,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,7.542770617874339e-05,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,0.0001021230345941,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,0.0004844270879402,290.2304992675781,294.1499938964844,264.25,262.7690734863281,264.9290466308594,264.25,288.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033300650306,9.758036156881644e-09,0.0010332909878343,-0.0246134046465158,0.0,0.0,0.0,-0.0096502918750047,60.0,-17.427478790283203,-0.0,-7.279692937345318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827392578125,0.0,0.0,9.701268572825938e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.000102158926893,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,7.545430707978085e-05,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866027832031,0.0,0.0,0.0001021590505843,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0004845979565288,290.2205810546875,294.1499938964844,264.25,262.7786560058594,264.9166259765625,264.25,288.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336650302633,9.80063852296098e-09,0.0010336552513763,-0.024724943563342,0.0,0.0,0.0,-0.0096714114770293,60.0,-17.424705505371094,-0.0,-7.284827319153919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827392578125,0.0,0.0,9.701268572825938e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.000102158926893,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,7.545430707978085e-05,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866027832031,0.0,0.0,0.0001021590505843,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0004845979565288,290.2205810546875,294.1499938964844,264.25,262.7786560058594,264.9166259765625,264.25,288.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336650302633,9.80063852296098e-09,0.0010336552513763,-0.024724943563342,0.0,0.0,0.0,-0.0096714114770293,60.0,-17.424705505371094,-0.0,-7.284827319153919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763000488281,0.0,0.0,9.702955139800906e-05,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,0.0001021766802296,290.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,7.546742563135922e-05,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,0.0001021768111968,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,0.0004846821830142,290.2156066894531,294.1499938964844,264.25,262.78289794921875,264.9105224609375,264.25,288.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338446591049,9.821645718943728e-09,0.0010338348802179,-0.0247799437493085,0.0,0.0,0.0,-0.0096818264573812,60.0,-17.42333221435547,-0.0,-7.287359693464168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,9.704599506221712e-05,291.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.0001021939970087,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,7.548021676484495e-05,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,0.0001021941279759,291.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0004847643431276,290.21063232421875,294.1499938964844,264.25,262.7867431640625,264.9044494628906,264.25,288.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340198641642,9.842127113302013e-09,0.0010340099688619,-0.0248335637152194,0.0,0.0,0.0,-0.0096919788047671,60.0,-17.421916961669922,-0.0,-7.289828829470937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,9.707103163236752e-05,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,0.0001022203650791,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,7.549968722742051e-05,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.0,0.0,0.0001022204887703,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.000484889402287,290.20263671875,294.1499938964844,264.25,262.79205322265625,264.89483642578125,264.25,288.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342865716665,9.873311945796104e-09,0.0010342766763642,-0.0249152090400457,0.0,0.0,0.0,-0.0097074387595057,60.0,-17.41948890686035,-0.0,-7.293589732171314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65692138671875,0.0,0.0,9.707698336569592e-05,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432922363281,0.0,0.0,0.0001022266296786,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,7.550431473646313e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.0001022267606458,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784606933594,0.0,0.0,0.0004849191464018,290.2006530761719,294.1499938964844,264.25,262.7931823730469,264.8924560546875,264.25,288.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343499016016,9.88072645924376e-09,0.0010343400062993,-0.0249346196651458,0.0,0.0,0.0,-0.0097111146897077,60.0,-17.418838500976562,-0.0,-7.294484305475636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440124511719,0.0,0.0,9.710458834888414e-05,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,0.0001022557044052,290.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914001464844,0.0,0.0,7.552578608738258e-05,290.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.0001022558280965,291.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,0.0004850570403505,290.19061279296875,294.1499938964844,264.25,262.79791259765625,264.8807067871094,264.25,288.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346439667046,9.915111398584033e-09,0.0010346340714022,-0.0250246413052082,0.0,0.0,0.0,-0.0097281606867909,60.0,-17.41524314880371,-0.0,-7.298632453967002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440124511719,0.0,0.0,9.710458834888414e-05,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,0.0001022557044052,290.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914001464844,0.0,0.0,7.552578608738258e-05,290.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.0001022558280965,291.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,0.0004850570403505,290.19061279296875,294.1499938964844,264.25,262.79791259765625,264.8807067871094,264.25,288.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346439667046,9.915111398584033e-09,0.0010346340714022,-0.0250246413052082,0.0,0.0,0.0,-0.0097281606867909,60.0,-17.41524314880371,-0.0,-7.298632453967002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6311340332031,0.0,0.0,9.713502367958426e-05,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,0.0001022877549985,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,7.554946205345914e-05,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,0.0001022878786898,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,0.0004852090496569,290.1805725097656,294.1499938964844,264.25,262.80096435546875,264.8691711425781,264.25,288.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349681833758,9.953017965358413e-09,0.0010349581716582,-0.0251238830387592,0.0,0.0,0.0,-0.0097469529137015,60.0,-17.411497116088867,-0.0,-7.30320621755709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6311340332031,0.0,0.0,9.713502367958426e-05,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,0.0001022877549985,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,7.554946205345914e-05,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,0.0001022878786898,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,0.0004852090496569,290.1805725097656,294.1499938964844,264.25,262.80096435546875,264.8691711425781,264.25,288.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349681833758,9.953017965358413e-09,0.0010349581716582,-0.0251238830387592,0.0,0.0,0.0,-0.0097469529137015,60.0,-17.411497116088867,-0.0,-7.30320621755709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,9.717498323880136e-05,291.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165588378906,0.0,0.0,0.0001023298391373,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56695556640625,0.0,0.0,7.558054494438693e-05,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.0001023299628286,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.0004854087019339,290.17047119140625,294.1499938964844,264.25,262.8026428222656,264.8578186035156,264.25,288.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002803030317864e-08,0.0010353839024901,-0.0252542197704315,0.0,0.0,0.0,-0.0097716329619288,60.0,-17.408924102783203,-0.0,-7.30921598801615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,9.717498323880136e-05,291.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165588378906,0.0,0.0,0.0001023298391373,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56695556640625,0.0,0.0,7.558054494438693e-05,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.0001023299628286,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.0004854087019339,290.17047119140625,294.1499938964844,264.25,262.8026428222656,264.8578186035156,264.25,288.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002803030317864e-08,0.0010353839024901,-0.0252542197704315,0.0,0.0,0.0,-0.0097716329619288,60.0,-17.408924102783203,-0.0,-7.30921598801615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117858886719,0.0,0.0,9.719844092614947e-05,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0001023545337375,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56085205078125,0.0,0.0,7.559878577012569e-05,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,0.0001023546574288,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,0.0004855258448515,290.1654052734375,294.1499938964844,264.25,262.8030090332031,264.85223388671875,264.25,288.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356437414884,1.003201699489864e-08,0.0010356336133554,-0.0253307037055492,0.0,0.0,0.0,-0.0097861159592866,60.0,-17.408254623413086,-0.0,-7.312743832699199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053466796875,0.0,0.0,9.722378308651967e-05,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.000102381229226,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,7.561849633930251e-05,290.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4238586425781,0.0,0.0,0.0001023813456413,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308532714844,0.0,0.0,0.0004856524756178,290.1603088378906,294.1499938964844,264.25,262.80303955078125,264.8467102050781,264.25,288.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359137086197,1.006359084954056e-08,0.0010359035804867,-0.0254133623093366,0.0,0.0,0.0,-0.0098017677664756,60.0,-17.407947540283203,-0.0,-7.316558026104758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
