time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695220,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924987792969,0.0,0.0,9.728043369250372e-05,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.0001024408848024,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,7.5662559538614e-05,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0001024410012178,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,0.0004859354521613,290.150146484375,294.1499938964844,264.25,262.8022766113281,264.8357849121094,264.25,288.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365172056481,1.0134165506769932e-08,0.0010365070775151,-0.0255981218069791,0.0,0.0,0.0,-0.0098367547616362,60.0,-17.408370971679688,-0.0,-7.325085249476615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924987792969,0.0,0.0,9.728043369250372e-05,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.0001024408848024,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,7.5662559538614e-05,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0001024410012178,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,0.0004859354521613,290.150146484375,294.1499938964844,264.25,262.8022766113281,264.8357849121094,264.25,288.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365172056481,1.0134165506769932e-08,0.0010365070775151,-0.0255981218069791,0.0,0.0,0.0,-0.0098367547616362,60.0,-17.408370971679688,-0.0,-7.325085249476615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796203613281,0.0,0.0,9.734453487908468e-05,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894287109375,0.0,0.0,0.0001025083838612,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,7.571241440018639e-05,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.0001025085002765,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50701904296875,0.0,0.0,0.000486255652504,290.1399230957031,294.1499938964844,264.25,262.8004150390625,264.8250427246094,264.25,288.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372000979259,1.0214017187593072e-08,0.0010371898533776,-0.0258071683347225,0.0,0.0,0.0,-0.0098763406276702,60.0,-17.410198211669922,-0.0,-7.334740814712859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796203613281,0.0,0.0,9.734453487908468e-05,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894287109375,0.0,0.0,0.0001025083838612,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,7.571241440018639e-05,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.0001025085002765,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50701904296875,0.0,0.0,0.000486255652504,290.1399230957031,294.1499938964844,264.25,262.8004150390625,264.8250427246094,264.25,288.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372000979259,1.0214017187593072e-08,0.0010371898533776,-0.0258071683347225,0.0,0.0,0.0,-0.0098763406276702,60.0,-17.410198211669922,-0.0,-7.334740814712859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667419433594,0.0,0.0,9.741506073623896e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803039550781,0.0,0.0,0.0001025826568366,290.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,7.576726784463972e-05,290.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921813964844,0.0,0.0,0.0001025827659759,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,0.0004866079543717,290.1296691894531,294.1499938964844,264.25,262.7975769042969,264.81451416015625,264.25,288.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037951442413,1.0301880237761908e-08,0.0010379410814493,-0.0260371807962656,0.0,0.0,0.0,-0.0099198976531624,60.0,-17.41323471069336,-0.0,-7.345371244582567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667419433594,0.0,0.0,9.741506073623896e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803039550781,0.0,0.0,0.0001025826568366,290.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,7.576726784463972e-05,290.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921813964844,0.0,0.0,0.0001025827659759,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,0.0004866079543717,290.1296691894531,294.1499938964844,264.25,262.7975769042969,264.81451416015625,264.25,288.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037951442413,1.0301880237761908e-08,0.0010379410814493,-0.0260371807962656,0.0,0.0,0.0,-0.0099198976531624,60.0,-17.41323471069336,-0.0,-7.345371244582567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55389404296875,0.0,0.0,9.749145829118788e-05,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0001026631070999,290.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,7.582669059047475e-05,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,0.0001026632235152,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,0.0004869895929004,290.1193542480469,294.1499938964844,264.25,262.7938537597656,264.8041687011719,264.25,288.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387653019279,1.0397060989930653e-08,0.0010387549409642,-0.026286344975233,0.0,0.0,0.0,-0.0099670821800827,60.0,-17.417375564575195,-0.0,-7.356896247756596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55389404296875,0.0,0.0,9.749145829118788e-05,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0001026631070999,290.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,7.582669059047475e-05,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,0.0001026632235152,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,0.0004869895929004,290.1193542480469,294.1499938964844,264.25,262.7938537597656,264.8041687011719,264.25,288.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387653019279,1.0397060989930653e-08,0.0010387549409642,-0.026286344975233,0.0,0.0,0.0,-0.0099670821800827,60.0,-17.417375564575195,-0.0,-7.356896247756596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5474548339844,0.0,0.0,9.75315269897692e-05,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,0.0001027053076541,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49969482421875,0.0,0.0,7.58578535169363e-05,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.0001027054167934,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.0004871897399425,290.1141967773437,294.1499938964844,264.25,262.79168701171875,264.799072265625,264.25,288.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039192196913,1.0446981058009897e-08,0.0010391818359494,-0.0264170262962579,0.0,0.0,0.0,-0.009991830214858,60.0,-17.419809341430664,-0.0,-7.362944387523386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.541015625,0.0,0.0,9.757286898093298e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,0.0001027488397085,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,7.589000597363338e-05,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0001027489488478,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,0.0004873962316196,290.1090087890625,294.1499938964844,264.25,262.7893371582031,264.79400634765625,264.25,288.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396327124908,1.0498482083676208e-08,0.0010396221186965,-0.0265518426895141,0.0,0.0,0.0,-0.0100173614919185,60.0,-17.422473907470703,-0.0,-7.369187215999774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281677246094,0.0,0.0,9.765861614141612e-05,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,0.0001028391343425,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,7.595669740112498e-05,290.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0001028392434818,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,0.0004878245817963,290.0986328125,294.1499938964844,264.25,262.7841491699219,264.7840270996094,264.25,288.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405462235212,1.060530863128406e-08,0.0010405356297269,-0.0268314834684133,0.0,0.0,0.0,-0.0100703192874789,60.0,-17.428380966186523,-0.0,-7.382143962786358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281677246094,0.0,0.0,9.765861614141612e-05,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,0.0001028391343425,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,7.595669740112498e-05,290.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0001028392434818,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,0.0004878245817963,290.0986328125,294.1499938964844,264.25,262.7841491699219,264.7840270996094,264.25,288.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405462235212,1.060530863128406e-08,0.0010405356297269,-0.0268314834684133,0.0,0.0,0.0,-0.0100703192874789,60.0,-17.428380966186523,-0.0,-7.382143962786358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152893066406,0.0,0.0,9.7748008556664e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433166503906,0.0,0.0,0.0001029332706821,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46905517578125,0.0,0.0,7.602622645208612e-05,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0001029333798214,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472351074219,0.0,0.0,0.0004882710927631,290.0882263183594,294.1499938964844,264.25,262.7783508300781,264.77423095703125,264.25,288.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414985008537,1.071667377061658e-08,0.0010414877906441,-0.0271229986101388,0.0,0.0,0.0,-0.0101255280897021,60.0,-17.435001373291016,-0.0,-7.39566274887693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152893066406,0.0,0.0,9.7748008556664e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433166503906,0.0,0.0,0.0001029332706821,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46905517578125,0.0,0.0,7.602622645208612e-05,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0001029333798214,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472351074219,0.0,0.0,0.0004882710927631,290.0882263183594,294.1499938964844,264.25,262.7783508300781,264.77423095703125,264.25,288.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414985008537,1.071667377061658e-08,0.0010414877906441,-0.0271229986101388,0.0,0.0,0.0,-0.0101255280897021,60.0,-17.435001373291016,-0.0,-7.39566274887693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,9.78401949396357e-05,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,0.0001030303537845,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.456787109375,0.0,0.0,7.60979310143739e-05,290.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,0.0001030304629239,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.0004887316026724,290.0777587890625,294.1499938964844,264.25,262.7720642089844,264.7645874023437,264.25,288.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480696924,1.0831530339316942e-08,0.0010424698702991,-0.0274236463010311,0.0,0.0,0.0,-0.0101824672892689,60.0,-17.44217872619629,-0.0,-7.40961922929273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,9.78401949396357e-05,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,0.0001030303537845,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.456787109375,0.0,0.0,7.60979310143739e-05,290.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,0.0001030304629239,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.0004887316026724,290.0777587890625,294.1499938964844,264.25,262.7720642089844,264.7645874023437,264.25,288.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480696924,1.0831530339316942e-08,0.0010424698702991,-0.0274236463010311,0.0,0.0,0.0,-0.0101824672892689,60.0,-17.44217872619629,-0.0,-7.40961922929273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48956298828125,0.0,0.0,9.79345859377645e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0001031297433655,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,7.617134542670101e-05,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0001031298525049,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0004892031429335,290.0672607421875,294.1499938964844,264.25,262.7654113769531,264.755126953125,264.25,288.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434864088892,1.094912249754998e-08,0.001043475465849,-0.0277314446866512,0.0,0.0,0.0,-0.0102407624945044,60.0,-17.44980239868164,-0.0,-7.423921033478109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48956298828125,0.0,0.0,9.79345859377645e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0001031297433655,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,7.617134542670101e-05,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0001031298525049,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0004892031429335,290.0672607421875,294.1499938964844,264.25,262.7654113769531,264.755126953125,264.25,288.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434864088892,1.094912249754998e-08,0.001043475465849,-0.0277314446866512,0.0,0.0,0.0,-0.0102407624945044,60.0,-17.44980239868164,-0.0,-7.423921033478109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4831237792969,0.0,0.0,9.798228711588308e-05,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,0.0001031799765769,290.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383544921875,0.0,0.0,7.620844553457573e-05,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,0.0001031800857163,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.417236328125,0.0,0.0,0.0004894413868896,290.06201171875,294.1499938964844,264.25,262.7619323730469,264.7504577636719,264.25,288.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008551403790534e-08,0.0010439836187288,-0.0278869997709989,0.0,0.0,0.0,-0.0102702239528298,60.0,-17.45372772216797,-0.0,-7.431154358528147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766845703125,0.0,0.0,9.803029388422146e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0001032305299304,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,7.62457784730941e-05,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0001032306390698,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0004896812024526,290.0567321777344,294.1499938964844,264.25,262.7584228515625,264.7458190917969,264.25,288.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.1068357785859462e-08,0.0010444949148222,-0.0280435401946306,0.0,0.0,0.0,-0.0102998726069927,60.0,-17.45771598815918,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638061523437,0.0,0.0,9.812664211494848e-05,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,0.0001033319931593,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,7.63207208365202e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0001033321022987,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0004901625216007,290.046142578125,294.1499938964844,264.25,262.7512512207031,264.7366943359375,264.25,288.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188398651995612e-08,0.0010455213487148,-0.028357733041048,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.465795516967773,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638061523437,0.0,0.0,9.812664211494848e-05,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,0.0001033319931593,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,7.63207208365202e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0001033321022987,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0004901625216007,290.046142578125,294.1499938964844,264.25,262.7512512207031,264.7366943359375,264.25,288.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188398651995612e-08,0.0010455213487148,-0.028357733041048,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.465795516967773,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,9.822296851780266e-05,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,0.0001034334272844,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,7.639564137207344e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,0.0001034335291478,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,0.0004906436661258,290.0355224609375,294.1499938964844,264.25,262.7439880371094,264.7276916503906,264.25,288.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308401326459716e-08,0.0010465475497767,-0.0286718178540468,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.473920822143555,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,9.822296851780266e-05,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,0.0001034334272844,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,7.639564137207344e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,0.0001034335291478,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,0.0004906436661258,290.0355224609375,294.1499938964844,264.25,262.7439880371094,264.7276916503906,264.25,288.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308401326459716e-08,0.0010465475497767,-0.0286718178540468,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.473920822143555,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,9.831839997787029e-05,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,0.0001035339300869,290.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,7.646986341569573e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,0.0001035340319504,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0004911203868687,290.0248718261719,294.1499938964844,264.25,262.7367248535156,264.7188720703125,264.25,288.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427300883326552e-08,0.0010475642047822,-0.0289830081164836,0.0,0.0,0.0,-0.0104778157547116,60.0,-17.481952667236328,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,9.831839997787029e-05,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,0.0001035339300869,290.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,7.646986341569573e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,0.0001035340319504,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0004911203868687,290.0248718261719,294.1499938964844,264.25,262.7367248535156,264.7188720703125,264.25,288.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427300883326552e-08,0.0010475642047822,-0.0289830081164836,0.0,0.0,0.0,-0.0104778157547116,60.0,-17.481952667236328,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251708984375,0.0,0.0,9.841234714258462e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,0.0001036328540067,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,7.654293585801497e-05,290.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738647460937,0.0,0.0,0.0001036329558701,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.363037109375,0.0,0.0,0.0004915896570309,290.01416015625,294.1499938964844,264.25,262.72955322265625,264.710205078125,264.25,288.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544339706404116e-08,0.0010485649108886,-0.0292893182486295,0.0,0.0,0.0,-0.0105358362197875,60.0,-17.48977279663086,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251708984375,0.0,0.0,9.841234714258462e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,0.0001036328540067,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,7.654293585801497e-05,290.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738647460937,0.0,0.0,0.0001036329558701,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.363037109375,0.0,0.0,0.0004915896570309,290.01416015625,294.1499938964844,264.25,262.72955322265625,264.710205078125,264.25,288.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544339706404116e-08,0.0010485649108886,-0.0292893182486295,0.0,0.0,0.0,-0.0105358362197875,60.0,-17.48977279663086,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.418701171875,0.0,0.0,9.84584985417314e-05,291.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720886230469,0.0,0.0,0.0001036814574035,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768005371094,0.0,0.0,7.657882815692574e-05,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684020996094,0.0,0.0,0.000103681551991,291.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,0.0004918201593682,290.0088195800781,294.1499938964844,264.25,262.7260131835937,264.7059326171875,264.25,288.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601838600938665e-08,0.001049056649208,-0.0294398013502359,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.49355697631836,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122619628906,0.0,0.0,9.85039514489472e-05,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672668457031,0.0,0.0,0.0001037293186527,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,7.661418203497306e-05,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.262939453125,0.0,0.0,0.0001037294205161,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509521484375,0.0,0.0,0.0004920472274534,290.0034484863281,294.1499938964844,264.25,262.7225646972656,264.7016906738281,264.25,288.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658466192443484e-08,0.0010495408205315,-0.0295880027115345,0.0,0.0,0.0,-0.0105924140661954,60.0,-17.49723243713379,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,9.859235433395952e-05,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575622558594,0.0,0.0,0.0001038224145304,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582763671875,0.0,0.0,7.668293983442709e-05,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.0001038225163938,291.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0004924888489767,289.99267578125,294.1499938964844,264.25,262.71588134765625,264.6933288574219,264.25,288.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768606533735236e-08,0.0010504826204851,-0.0298762433230876,0.0,0.0,0.0,-0.0106470147147774,60.0,-17.504188537597656,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,9.859235433395952e-05,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575622558594,0.0,0.0,0.0001038224145304,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582763671875,0.0,0.0,7.668293983442709e-05,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.0001038225163938,291.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0004924888489767,289.99267578125,294.1499938964844,264.25,262.71588134765625,264.6933288574219,264.25,288.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768606533735236e-08,0.0010504826204851,-0.0298762433230876,0.0,0.0,0.0,-0.0106470147147774,60.0,-17.504188537597656,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.386474609375,0.0,0.0,9.867715561995284e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001039117196341,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,7.674890366615728e-05,290.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24102783203125,0.0,0.0,0.0001039118142216,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.0004929124843329,289.9818725585937,294.1499938964844,264.25,262.7095947265625,264.68511962890625,264.25,288.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874259797650666e-08,0.0010513860033825,-0.0301527380943298,0.0,0.0,0.0,-0.0106993922963738,60.0,-17.51058006286621,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.386474609375,0.0,0.0,9.867715561995284e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001039117196341,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,7.674890366615728e-05,290.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24102783203125,0.0,0.0,0.0001039118142216,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.0004929124843329,289.9818725585937,294.1499938964844,264.25,262.7095947265625,264.68511962890625,264.25,288.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874259797650666e-08,0.0010513860033825,-0.0301527380943298,0.0,0.0,0.0,-0.0106993922963738,60.0,-17.51058006286621,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37359619140625,0.0,0.0,9.875722753349692e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380310058594,0.0,0.0,0.0001039960407069,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,7.681117858737707e-05,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,0.0001039961352944,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,0.000493312429171,289.9710388183594,294.1499938964844,264.25,262.70379638671875,264.6770324707031,264.25,288.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974016445037703e-08,0.0010522389784455,-0.0304137915372848,0.0,0.0,0.0,-0.0107488455250859,60.0,-17.516183853149414,-0.0,-7.549156322284034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37359619140625,0.0,0.0,9.875722753349692e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380310058594,0.0,0.0,0.0001039960407069,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,7.681117858737707e-05,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,0.0001039961352944,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,0.000493312429171,289.9710388183594,294.1499938964844,264.25,262.70379638671875,264.6770324707031,264.25,288.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974016445037703e-08,0.0010522389784455,-0.0304137915372848,0.0,0.0,0.0,-0.0107488455250859,60.0,-17.516183853149414,-0.0,-7.549156322284034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,9.883239545160905e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0001040751958498,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211669921875,0.0,0.0,7.686964090680704e-05,290.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0001040752904373,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,0.0004936879267916,289.96014404296875,294.1499938964844,264.25,262.6985778808594,264.66912841796875,264.25,288.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.520915985107422,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,9.883239545160905e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0001040751958498,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211669921875,0.0,0.0,7.686964090680704e-05,290.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0001040752904373,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,0.0004936879267916,289.96014404296875,294.1499938964844,264.25,262.6985778808594,264.66912841796875,264.25,288.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.520915985107422,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.354248046875,0.0,0.0,9.886761836241932e-05,291.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,0.0001041122886817,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,7.689703488722444e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,0.0001041123832692,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,0.0004938638885505,289.9547119140625,294.1499938964844,264.25,262.6962280273437,264.66522216796875,264.25,288.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111542879722492e-08,0.0010534150060266,-0.0307736787945032,0.0,0.0,0.0,-0.0108170229941606,60.0,-17.522907257080078,-0.0,-7.566040238771168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478088378906,0.0,0.0,9.890124056255444e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11834716796875,0.0,0.0,0.0001041476934915,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,7.692318467888981e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,0.0001041477880789,291.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903747558594,0.0,0.0,0.0004940318176522,289.9492492675781,294.1499938964844,264.25,262.6940612792969,264.6613464355469,264.25,288.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153432926709229e-08,0.0010537730995565,-0.0308832954615354,0.0,0.0,0.0,-0.0108377896249294,60.0,-17.524629592895508,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
