time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697620,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348999023437,0.0,0.0,9.896312985802068e-05,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0001042128715198,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,7.697132241446525e-05,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.0001042129588313,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782287597656,0.0,0.0,0.0004943409585393,289.93829345703125,294.1499938964844,264.25,262.6903381347656,264.6536865234375,264.25,288.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2230537471680236e-08,0.0010544324759393,-0.0310850571841001,0.0,0.0,0.0,-0.0108760138973593,60.0,-17.527193069458008,-0.0,-7.58066462935858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348999023437,0.0,0.0,9.896312985802068e-05,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0001042128715198,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,7.697132241446525e-05,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.0001042129588313,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782287597656,0.0,0.0,0.0004943409585393,289.93829345703125,294.1499938964844,264.25,262.6903381347656,264.6536865234375,264.25,288.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2230537471680236e-08,0.0010544324759393,-0.0310850571841001,0.0,0.0,0.0,-0.0108760138973593,60.0,-17.527193069458008,-0.0,-7.58066462935858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3219909667969,0.0,0.0,9.901795419864357e-05,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.0001042705989675,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,7.701396680204198e-05,290.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,0.000104270693555,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660827636719,0.0,0.0,0.0004946148255839,289.92730712890625,294.1499938964844,264.25,262.6874694824219,264.6462097167969,264.25,288.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550287552177,1.2298837503976756e-08,0.0010550165316089,-0.031263779848814,0.0,0.0,0.0,-0.010909873060882,60.0,-17.52854347229004,-0.0,-7.589065376123474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3219909667969,0.0,0.0,9.901795419864357e-05,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.0001042705989675,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,7.701396680204198e-05,290.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,0.000104270693555,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660827636719,0.0,0.0,0.0004946148255839,289.92730712890625,294.1499938964844,264.25,262.6874694824219,264.6462097167969,264.25,288.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550287552177,1.2298837503976756e-08,0.0010550165316089,-0.031263779848814,0.0,0.0,0.0,-0.010909873060882,60.0,-17.52854347229004,-0.0,-7.589065376123474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,9.906410559779032e-05,291.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,0.0001043192023644,290.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,7.704985910095274e-05,290.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,0.0001043192896759,291.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0004948453861288,289.91632080078125,294.1499938964844,264.25,262.6856384277344,264.6388244628906,264.25,288.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555204935371,1.2356330181262365e-08,0.001055508153513,-0.0314142182469368,0.0,0.0,0.0,-0.010938374325633,60.0,-17.52847671508789,-0.0,-7.596140250143436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,9.906410559779032e-05,291.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,0.0001043192023644,290.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,7.704985910095274e-05,290.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,0.0001043192896759,291.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0004948453861288,289.91632080078125,294.1499938964844,264.25,262.6856384277344,264.6388244628906,264.25,288.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555204935371,1.2356330181262365e-08,0.001055508153513,-0.0314142182469368,0.0,0.0,0.0,-0.010938374325633,60.0,-17.52847671508789,-0.0,-7.596140250143436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,9.910159860737622e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,0.0001043586817104,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,7.707902113907039e-05,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,0.0001043587762978,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,0.000495032640174,289.9052734375,294.1499938964844,264.25,262.6848449707031,264.631591796875,264.25,288.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2403037707997557e-08,0.0010559074580669,-0.0315364338457584,0.0,0.0,0.0,-0.0109615288674831,60.0,-17.52691078186035,-0.0,-7.601889961961207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,9.910159860737622e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,0.0001043586817104,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,7.707902113907039e-05,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,0.0001043587762978,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,0.000495032640174,289.9052734375,294.1499938964844,264.25,262.6848449707031,264.631591796875,264.25,288.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2403037707997557e-08,0.0010559074580669,-0.0315364338457584,0.0,0.0,0.0,-0.0109615288674831,60.0,-17.52691078186035,-0.0,-7.601889961961207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897644042969,0.0,0.0,9.911673987517132e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,0.0001043746306095,290.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,7.709080091444775e-05,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.157958984375,0.0,0.0,0.000104374717921,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0004951083101332,289.8997497558594,294.1499938964844,264.25,262.6849060058594,264.6280212402344,264.25,288.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421898176739889e-08,0.0010560688097029,-0.0315857827663421,0.0,0.0,0.0,-0.0109708793461322,60.0,-17.525531768798828,-0.0,-7.604212726164405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,9.912926179822534e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,0.0001043878146447,290.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,7.710053614573553e-05,290.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,0.0001043879019562,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,0.000495170825161,289.89422607421875,294.1499938964844,264.25,262.68524169921875,264.6244812011719,264.25,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437491037076144e-08,0.0010562021052464,-0.0316265858709812,0.0,0.0,0.0,-0.0109786093235015,60.0,-17.523704528808594,-0.0,-7.606132612636429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,9.914628026308492e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.0001044057353283,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,7.711377111263573e-05,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,0.0001044058226398,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,0.0004952558665536,289.8831481933594,294.1499938964844,264.25,262.6869506835937,264.61749267578125,264.25,288.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563959367573,1.2458687415062286e-08,0.0010563834803178,-0.0316820479929447,0.0,0.0,0.0,-0.0109891174361109,60.0,-17.518714904785156,-0.0,-7.60874385719035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,9.914628026308492e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.0001044057353283,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,7.711377111263573e-05,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,0.0001044058226398,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,0.0004952558665536,289.8831481933594,294.1499938964844,264.25,262.6869506835937,264.61749267578125,264.25,288.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563959367573,1.2458687415062286e-08,0.0010563834803178,-0.0316820479929447,0.0,0.0,0.0,-0.0109891174361109,60.0,-17.518714904785156,-0.0,-7.60874385719035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.257568359375,0.0,0.0,9.915246482705696e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,0.0001044122473103,290.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,7.711858052061871e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300354003906,0.0,0.0,0.0001044123346218,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,0.0004952867748215,289.8720397949219,294.1499938964844,264.25,262.69000244140625,264.61065673828125,264.25,288.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466386145604249e-08,0.0010564492549747,-0.0317021906375885,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.51191520690918,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.257568359375,0.0,0.0,9.915246482705696e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,0.0001044122473103,290.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,7.711858052061871e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300354003906,0.0,0.0,0.0001044123346218,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,0.0004952867748215,289.8720397949219,294.1499938964844,264.25,262.69000244140625,264.61065673828125,264.25,288.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466386145604249e-08,0.0010564492549747,-0.0317021906375885,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.51191520690918,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,9.91477645584382e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0001044072996592,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,7.711492798989639e-05,290.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,0.0001044073796947,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930236816406,0.0,0.0,0.0004952632589265,289.86090087890625,294.1499938964844,264.251953125,262.6960144042969,264.6039428710937,264.25054931640625,288.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460519727142128e-08,0.0010563991963863,-0.0316868424415588,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.50226593017578,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,9.91477645584382e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0001044072996592,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,7.711492798989639e-05,290.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,0.0001044073796947,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930236816406,0.0,0.0,0.0004952632589265,289.86090087890625,294.1499938964844,264.251953125,262.6960144042969,264.6039428710937,264.25054931640625,288.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460519727142128e-08,0.0010563991963863,-0.0316868424415588,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.50226593017578,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,9.913506801240146e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,0.000104393933725,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,7.710505451541394e-05,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,0.0001043940137606,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0004951998707838,289.8497619628906,294.1499938964844,264.25762939453125,262.706298828125,264.5974426269531,264.2525329589844,288.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.489240646362305,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,9.913506801240146e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,0.000104393933725,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,7.710505451541394e-05,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,0.0001043940137606,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0004951998707838,289.8497619628906,294.1499938964844,264.25762939453125,262.706298828125,264.5974426269531,264.2525329589844,288.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.489240646362305,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22540283203125,0.0,0.0,9.912536188494414e-05,290.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0001043837110046,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,7.709750207141042e-05,290.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019897460937,0.0,0.0,0.0001043837910401,291.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.0004951513838022,289.8441772460937,294.1499938964844,264.2618103027344,262.7129211425781,264.59429931640625,264.2545166015625,288.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.48101043701172,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,9.911419329000636e-05,290.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.017822265625,0.0,0.0,0.0001043719457811,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,7.708881457801908e-05,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0001043720330926,291.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,0.0004950955626554,289.83856201171875,294.1499938964844,264.2668151855469,262.7204895019531,264.5912170410156,264.2570495605469,288.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.471982955932617,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20611572265625,0.0,0.0,9.908580250339584e-05,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,0.0001043420561472,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,7.706673204666004e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,0.0001043421361828,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0004949537687934,289.827392578125,294.1499938964844,264.2791442871094,262.73834228515625,264.5853576660156,264.2643737792969,288.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.451019287109375,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20611572265625,0.0,0.0,9.908580250339584e-05,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,0.0001043420561472,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,7.706673204666004e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,0.0001043421361828,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0004949537687934,289.827392578125,294.1499938964844,264.2791442871094,262.73834228515625,264.5853576660156,264.2643737792969,288.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.451019287109375,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932983398437,0.0,0.0,9.905127080855892e-05,290.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,0.0001043056909111,290.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,7.703987648710608e-05,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,0.0001043057709466,291.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0004947812994942,289.816162109375,294.1499938964844,264.29443359375,262.7594909667969,264.5798034667969,264.274169921875,288.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.426959991455078,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932983398437,0.0,0.0,9.905127080855892e-05,290.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,0.0001043056909111,290.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,7.703987648710608e-05,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,0.0001043057709466,291.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0004947812994942,289.816162109375,294.1499938964844,264.29443359375,262.7594909667969,264.5798034667969,264.274169921875,288.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.426959991455078,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18048095703125,0.0,0.0,9.901008888846265e-05,290.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,0.0001042623334797,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,7.700784772168845e-05,290.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,0.0001042624062392,291.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0004945755936205,289.8049621582031,294.1499938964844,264.3124084472656,262.7836608886719,264.5747375488281,264.287109375,288.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952966343912e-08,0.0010549322469159,-0.0312379132956266,0.0,0.0,0.0,-0.0109049743041396,60.0,-17.399333953857422,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18048095703125,0.0,0.0,9.901008888846265e-05,290.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,0.0001042623334797,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,7.700784772168845e-05,290.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,0.0001042624062392,291.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0004945755936205,289.8049621582031,294.1499938964844,264.3124084472656,262.7836608886719,264.5747375488281,264.287109375,288.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952966343912e-08,0.0010549322469159,-0.0312379132956266,0.0,0.0,0.0,-0.0109049743041396,60.0,-17.399333953857422,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,9.896399569697678e-05,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0001042137882905,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,7.697199180256575e-05,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,0.000104213868326,291.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0004943453241139,289.793701171875,294.1499938964844,264.332763671875,262.810546875,264.570068359375,264.3023681640625,288.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.369253158569336,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,9.896399569697678e-05,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0001042137882905,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,7.697199180256575e-05,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,0.000104213868326,291.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0004943453241139,289.793701171875,294.1499938964844,264.332763671875,262.810546875,264.570068359375,264.3023681640625,288.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.369253158569336,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612548828125,0.0,0.0,9.89387699519284e-05,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0001041872237692,290.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,7.695237582083791e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,0.0001041873038047,291.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,0.000494219304528,289.7880859375,294.1499938964844,264.34375,262.8249206542969,264.5679626464844,264.31109619140625,288.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.353046417236328,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,9.891273657558486e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,0.0001041598079609,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,7.693212683079764e-05,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,0.0001041598879965,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,0.0004940892686136,289.7824401855469,294.1499938964844,264.3552551269531,262.83984375,264.5659484863281,264.3203125,288.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.336362838745117,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,9.885706822387874e-05,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,0.0001041011855704,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,7.688882760703564e-05,290.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,0.000104101265606,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955810546875,0.0,0.0,0.0004938112106174,289.77117919921875,294.1499938964844,264.3796081542969,262.8712158203125,264.5623779296875,264.34051513671875,288.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.301267623901367,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,9.885706822387874e-05,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,0.0001041011855704,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,7.688882760703564e-05,290.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,0.000104101265606,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955810546875,0.0,0.0,0.0004938112106174,289.77117919921875,294.1499938964844,264.3796081542969,262.8712158203125,264.5623779296875,264.34051513671875,288.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.301267623901367,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,9.879814751911908e-05,290.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,0.0001040391507558,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,7.684300362598151e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,0.0001040392235154,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0004935169126838,289.7598876953125,294.1499938964844,264.4055480957031,262.90435791015625,264.55926513671875,264.3624572753906,288.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.264488220214844,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,9.879814751911908e-05,290.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,0.0001040391507558,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,7.684300362598151e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,0.0001040392235154,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0004935169126838,289.7598876953125,294.1499938964844,264.4055480957031,262.90435791015625,264.55926513671875,264.3624572753906,288.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.264488220214844,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.873598901322111e-05,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,0.0001039736889651,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857849121094,0.0,0.0,7.679465488763526e-05,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,0.0001039737617247,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0004932064330205,289.74859619140625,294.1499938964844,264.4328308105469,262.9389953613281,264.5567321777344,264.38623046875,288.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.2259521484375,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.873598901322111e-05,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,0.0001039736889651,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857849121094,0.0,0.0,7.679465488763526e-05,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,0.0001039737617247,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0004932064330205,289.74859619140625,294.1499938964844,264.4328308105469,262.9389953613281,264.5567321777344,264.38623046875,288.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.2259521484375,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,9.867140033748e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,0.0001039056805893,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,7.674442167626694e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,0.0001039057533489,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.000492883787956,289.7373046875,294.1499938964844,264.4612121582031,262.9747619628906,264.55474853515625,264.4115295410156,288.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.186084747314453,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,9.867140033748e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,0.0001039056805893,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,7.674442167626694e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,0.0001039057533489,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.000492883787956,289.7373046875,294.1499938964844,264.4612121582031,262.9747619628906,264.55474853515625,264.4115295410156,288.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.186084747314453,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0974426269531,0.0,0.0,9.863836748991162e-05,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,0.000103870894236,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,7.671873026993126e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,0.0001038709669956,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0004927187692373,289.73162841796875,294.1499938964844,264.4757080078125,262.99298095703125,264.5539855957031,264.4246826171875,288.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.165733337402344,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
