time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699960,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.091064453125,0.0,0.0,9.86049635685049e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,0.0001038357149809,290.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,7.669274782529101e-05,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,0.0001038357877405,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,0.0004925519460812,289.7259826660156,294.1499938964844,264.4903564453125,263.0113830566406,264.5533752441406,264.4381408691406,288.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506159160286,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.14516258239746,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,9.853738447418436e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,0.0001037645561154,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,7.664018630748615e-05,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,0.0001037646215991,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0004922143416479,289.7146301269531,294.1499938964844,264.5200500488281,263.0485534667969,264.5526123046875,264.4657287597656,288.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.10358238220215,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,9.853738447418436e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,0.0001037645561154,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,7.664018630748615e-05,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,0.0001037646215991,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0004922143416479,289.7146301269531,294.1499938964844,264.5200500488281,263.0485534667969,264.5526123046875,264.4657287597656,288.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.10358238220215,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,9.8469179647509e-05,290.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0001036927351378,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,7.658713730052114e-05,290.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.0001036928006215,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226745605469,0.0,0.0,0.0004918736522085,289.70330810546875,294.1499938964844,264.54998779296875,263.0859375,264.5523681640625,264.49395751953125,288.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.061609268188477,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,9.8469179647509e-05,290.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0001036927351378,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,7.658713730052114e-05,290.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.0001036928006215,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226745605469,0.0,0.0,0.0004918736522085,289.70330810546875,294.1499938964844,264.54998779296875,263.0859375,264.5523681640625,264.49395751953125,288.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.061609268188477,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,9.84010548563674e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,0.0001036209941958,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0241394042969,0.0,0.0,7.653415377717465e-05,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496459960937,0.0,0.0,0.0001036210669553,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,0.0004915333702228,289.69195556640625,294.1499938964844,264.5799560546875,263.12322998046875,264.5527648925781,264.522705078125,288.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.019535064697266,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,9.84010548563674e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,0.0001036209941958,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0241394042969,0.0,0.0,7.653415377717465e-05,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496459960937,0.0,0.0,0.0001036210669553,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,0.0004915333702228,289.69195556640625,294.1499938964844,264.5799560546875,263.12322998046875,264.5527648925781,264.522705078125,288.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.019535064697266,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,9.833341027842836e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0001035497625707,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,7.648154132766649e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,0.0001035498280543,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,0.0004911954747512,289.6806030273437,294.1499938964844,264.6096496582031,263.1600952148437,264.5536193847656,264.5516662597656,288.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.977598190307617,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,9.833341027842836e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0001035497625707,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,7.648154132766649e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,0.0001035498280543,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,0.0004911954747512,289.6806030273437,294.1499938964844,264.6096496582031,263.1600952148437,264.5536193847656,264.5516662597656,288.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.977598190307617,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,9.830007911659776e-05,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,0.0001035146633512,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,7.645561709068716e-05,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326477050781,0.0,0.0,0.0001035147288348,291.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.000491029000841,289.6748962402344,294.1499938964844,264.6242980957031,263.1782531738281,264.5542907714844,264.5661315917969,288.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-16.956809997558594,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.826706809690222e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,0.0001034798988257,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,7.64299402362667e-05,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269714355469,0.0,0.0,0.0001034799643093,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,0.0004908640985377,289.6692199707031,294.1499938964844,264.6387939453125,263.1962280273437,264.5550537109375,264.58056640625,288.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-16.936166763305664,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,9.82026249403134e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,0.000103412035969,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,7.637981616426259e-05,290.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,0.0001034121014527,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,0.0004905421519652,289.6578369140625,294.1499938964844,264.6671447753906,263.2313232421875,264.5569763183594,264.60919189453125,288.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.895530700683594,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,9.82026249403134e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,0.000103412035969,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,7.637981616426259e-05,290.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,0.0001034121014527,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,0.0004905421519652,289.6578369140625,294.1499938964844,264.6671447753906,263.2313232421875,264.5569763183594,264.60919189453125,288.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.895530700683594,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,9.814040822675452e-05,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0001033465159707,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,7.633142377017066e-05,290.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.904296875,0.0,0.0,0.0001033465814543,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,0.0004902313812635,289.6464538574219,294.1499938964844,264.6944580078125,263.2650451660156,264.5593566894531,264.6373291015625,288.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.85585594177246,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,9.814040822675452e-05,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0001033465159707,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,7.633142377017066e-05,290.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.904296875,0.0,0.0,0.0001033465814543,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,0.0004902313812635,289.6464538574219,294.1499938964844,264.6944580078125,263.2650451660156,264.5593566894531,264.6373291015625,288.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.85585594177246,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.808157483348624e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,0.0001032845684676,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,7.628567254869267e-05,290.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,0.0001032846339512,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,0.0004899375489912,289.63507080078125,294.1499938964844,264.72039794921875,263.2970886230469,264.56219482421875,264.6645812988281,288.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.81771469116211,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.808157483348624e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,0.0001032845684676,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,7.628567254869267e-05,290.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,0.0001032846339512,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,0.0004899375489912,289.63507080078125,294.1499938964844,264.72039794921875,263.2970886230469,264.56219482421875,264.6645812988281,288.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.81771469116211,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.802602289710194e-05,290.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0001032260697684,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,7.624246063642204e-05,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.881591796875,0.0,0.0,0.000103226135252,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.000489660014864,289.6236572265625,294.1499938964844,264.7447509765625,263.3271179199219,264.5653991699219,264.69097900390625,288.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062751603674316e-08,0.0010444475337862,-0.0280288644134998,0.0,0.0,0.0,-0.0102970954030752,60.0,-16.78095817565918,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.802602289710194e-05,290.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0001032260697684,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,7.624246063642204e-05,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.881591796875,0.0,0.0,0.000103226135252,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.000489660014864,289.6236572265625,294.1499938964844,264.7447509765625,263.3271179199219,264.5653991699219,264.69097900390625,288.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062751603674316e-08,0.0010444475337862,-0.0280288644134998,0.0,0.0,0.0,-0.0102970954030752,60.0,-16.78095817565918,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,9.79997930699028e-05,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,0.0001031984429573,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,7.622205885127187e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,0.0001031985084409,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9318542480469,0.0,0.0,0.0004895289894193,289.6179504394531,294.1499938964844,264.7562561035156,263.3412780761719,264.5671691894531,264.7036437988281,288.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063085115673e-08,0.0010441680205985,-0.0279433038085699,0.0,0.0,0.0,-0.0102808903902769,60.0,-16.763395309448242,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,9.79748074314557e-05,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097839355469,0.0,0.0,0.0001031721403705,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,7.6202632044442e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,0.0001031722058542,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,0.000489404250402,289.6122436523437,294.1499938964844,264.7672424316406,263.35479736328125,264.5690002441406,264.7159423828125,288.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998938648754121e-08,0.0010439017787575,-0.0278618372976779,0.0,0.0,0.0,-0.0102654602378606,60.0,-16.746349334716797,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.79286342044361e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991943359375,0.0,0.0,0.0001031235151458,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,7.616671791765839e-05,290.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,0.0001031235806294,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.0004891735734418,289.6007995605469,294.1499938964844,264.78759765625,263.3798522949219,264.57293701171875,264.73931884765625,288.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941401562547526e-08,0.0010434098076075,-0.0277112368494272,0.0,0.0,0.0,-0.0102369366213679,60.0,-16.713958740234375,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.79286342044361e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991943359375,0.0,0.0,0.0001031235151458,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,7.616671791765839e-05,290.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,0.0001031235806294,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.0004891735734418,289.6007995605469,294.1499938964844,264.78759765625,263.3798522949219,264.57293701171875,264.73931884765625,288.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941401562547526e-08,0.0010434098076075,-0.0277112368494272,0.0,0.0,0.0,-0.0102369366213679,60.0,-16.713958740234375,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.788773604668675e-05,290.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886047363281,0.0,0.0,0.0001030804487527,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,7.613490015501156e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,0.0001030805069603,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,0.0004889692645519,289.58935546875,294.1499938964844,264.8055419921875,263.40191650390625,264.5771179199219,264.76104736328125,288.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890434332111454e-08,0.0010429739486426,-0.0275778286159038,0.0,0.0,0.0,-0.0102116707712411,60.0,-16.683923721313477,-0.0,-7.416781500069193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.788773604668675e-05,290.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886047363281,0.0,0.0,0.0001030804487527,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,7.613490015501156e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,0.0001030805069603,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,0.0004889692645519,289.58935546875,294.1499938964844,264.8055419921875,263.40191650390625,264.5771179199219,264.76104736328125,288.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890434332111454e-08,0.0010429739486426,-0.0275778286159038,0.0,0.0,0.0,-0.0102116707712411,60.0,-16.683923721313477,-0.0,-7.416781500069193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.785308793652804e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,0.0001030439671012,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,7.610795728396624e-05,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360900878906,0.0,0.0,0.0001030440253089,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0004887962131761,289.5779113769531,294.1499938964844,264.8208312988281,263.42071533203125,264.5815124511719,264.7806701660156,288.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426157386973,1.0847267972735608e-08,0.0010426049120724,-0.0274648386985063,0.0,0.0,0.0,-0.0101902708411216,60.0,-16.656787872314453,-0.0,-7.411532010337396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.785308793652804e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,0.0001030439671012,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,7.610795728396624e-05,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360900878906,0.0,0.0,0.0001030440253089,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0004887962131761,289.5779113769531,294.1499938964844,264.8208312988281,263.42071533203125,264.5815124511719,264.7806701660156,288.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426157386973,1.0847267972735608e-08,0.0010426049120724,-0.0274648386985063,0.0,0.0,0.0,-0.0101902708411216,60.0,-16.656787872314453,-0.0,-7.411532010337396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,9.782478446140884e-05,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,0.0001030141575029,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,7.608594023622572e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0001030142157105,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0004886548267677,289.56646728515625,294.1499938964844,264.83319091796875,263.4358825683594,264.5860900878906,264.7978820800781,288.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.081198952590512e-08,0.0010423032799735,-0.027372496202588,0.0,0.0,0.0,-0.0101727815344929,60.0,-16.63277244567871,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,9.782478446140884e-05,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,0.0001030141575029,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,7.608594023622572e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0001030142157105,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0004886548267677,289.56646728515625,294.1499938964844,264.83319091796875,263.4358825683594,264.5860900878906,264.7978820800781,288.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.081198952590512e-08,0.0010423032799735,-0.027372496202588,0.0,0.0,0.0,-0.0101727815344929,60.0,-16.63277244567871,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,9.78133612079546e-05,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,0.0001030021303449,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,7.60770562919788e-05,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,0.0001030021885526,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714294433594,0.0,0.0,0.00048859778326,289.56072998046875,294.1499938964844,264.83819580078125,263.4420166015625,264.5884094238281,264.8055725097656,288.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797760907621525e-08,0.0010421815095469,-0.0273352526128292,0.0,0.0,0.0,-0.0101657276973128,60.0,-16.621971130371094,-0.0,-7.405514423908245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90167236328125,0.0,0.0,9.7803924290929e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566833496094,0.0,0.0,0.0001029921986628,290.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,7.606972212670371e-05,290.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133239746094,0.0,0.0,0.0001029922568704,291.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0004885506350547,289.55499267578125,294.1499938964844,264.84234619140625,263.4471130371094,264.5907287597656,264.81256103515625,288.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786002313523111e-08,0.0010420810431241,-0.0273044742643833,0.0,0.0,0.0,-0.0101598985493183,60.0,-16.612060546875,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,9.779114770935848e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,0.0001029787381412,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,7.605978316860273e-05,290.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,0.0001029787963489,291.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,0.0004884867812506,289.54351806640625,294.1499938964844,264.8480529785156,263.4540710449219,264.5954284667969,264.8244323730469,288.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007549810105e-08,0.0010419447207823,-0.027262782678008,0.0,0.0,0.0,-0.0101520027965307,60.0,-16.59503936767578,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,9.779114770935848e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,0.0001029787381412,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,7.605978316860273e-05,290.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,0.0001029787963489,291.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,0.0004884867812506,289.54351806640625,294.1499938964844,264.8480529785156,263.4540710449219,264.5954284667969,264.8244323730469,288.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007549810105e-08,0.0010419447207823,-0.027262782678008,0.0,0.0,0.0,-0.0101520027965307,60.0,-16.59503936767578,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765869140625,0.0,0.0,9.778660023584962e-05,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0001029739505611,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,7.605623977724463e-05,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904968261719,0.0,0.0,0.0001029740087687,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0004884640802629,289.5320129394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6001281738281,264.8334350585937,288.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764402702534426e-08,0.0010418962920084,-0.0272479355335235,0.0,0.0,0.0,-0.0101491911336779,60.0,-16.581689834594727,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765869140625,0.0,0.0,9.778660023584962e-05,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0001029739505611,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,7.605623977724463e-05,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904968261719,0.0,0.0,0.0001029740087687,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0004884640802629,289.5320129394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6001281738281,264.8334350585937,288.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764402702534426e-08,0.0010418962920084,-0.0272479355335235,0.0,0.0,0.0,-0.0101491911336779,60.0,-16.581689834594727,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,9.778409003047273e-05,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,0.0001029713093885,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84033203125,0.0,0.0,7.605428982060403e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0001029713675961,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,0.0004884515656158,289.5205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6047058105469,264.8393249511719,288.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761272761783404e-08,0.0010418695164844,-0.0272397398948669,0.0,0.0,0.0,-0.010147638618946,60.0,-16.571544647216797,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,9.778409003047273e-05,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,0.0001029713093885,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84033203125,0.0,0.0,7.605428982060403e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0001029713675961,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,0.0004884515656158,289.5205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6047058105469,264.8393249511719,288.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761272761783404e-08,0.0010418695164844,-0.0272397398948669,0.0,0.0,0.0,-0.010147638618946,60.0,-16.571544647216797,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,9.777752711670472e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.0001029644045047,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,7.604918937431648e-05,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,0.0001029644554364,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,0.0004884187947027,289.50897216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6092224121094,264.84307861328125,288.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753094414894804e-08,0.001041799550876,-0.0272183343768119,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.56185531616211,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,9.777752711670472e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.0001029644045047,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,7.604918937431648e-05,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,0.0001029644554364,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,0.0004884187947027,289.50897216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6092224121094,264.84307861328125,288.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753094414894804e-08,0.001041799550876,-0.0272183343768119,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.56185531616211,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
