time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702300,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,9.777292143553495e-05,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,0.000102959544165,290.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,7.604560232721269e-05,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.0001029596023727,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,0.000488395744469,289.5032043457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6114501953125,264.84442138671875,288.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032879292964,0.0,0.0,0.0,-0.010140735656023,60.0,-16.55687141418457,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.776744263945147e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,0.0001029537816066,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,7.60413458920084e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75616455078125,0.0,0.0,0.0001029538325383,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80499267578125,0.0,0.0,0.0004883683868683,289.4974365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6136474609375,264.8454895019531,288.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.551753997802734,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.77545278146863e-05,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,0.0001029401828418,290.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036499023437,0.0,0.0,7.60312977945432e-05,290.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447204589844,0.0,0.0,0.0001029402337735,291.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,0.00048830389278,289.48590087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.61798095703125,264.8470764160156,288.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.541166305541992,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.77545278146863e-05,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,0.0001029401828418,290.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036499023437,0.0,0.0,7.60312977945432e-05,290.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447204589844,0.0,0.0,0.0001029402337735,291.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,0.00048830389278,289.48590087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.61798095703125,264.8470764160156,288.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.541166305541992,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.77398085524328e-05,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0001029246850521,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,7.60198527132161e-05,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.0001029247359838,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,0.0004882303765043,289.4743347167969,294.1499938964844,264.8500061035156,263.4564819335937,264.62225341796875,264.8480834960937,288.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.530208587646484,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.77398085524328e-05,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0001029246850521,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,7.60198527132161e-05,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.0001029247359838,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,0.0004882303765043,289.4743347167969,294.1499938964844,264.8500061035156,263.4564819335937,264.62225341796875,264.8480834960937,288.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.530208587646484,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.772425255505368e-05,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,0.0001029082995955,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,7.600775279570371e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218017578125,0.0,0.0,0.0001029083578032,291.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76873779296875,0.0,0.0,0.000488152669277,289.4627685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6264343261719,264.8487548828125,288.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.5190372467041,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.772425255505368e-05,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,0.0001029082995955,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,7.600775279570371e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218017578125,0.0,0.0,0.0001029083578032,291.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76873779296875,0.0,0.0,0.000488152669277,289.4627685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6264343261719,264.8487548828125,288.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.5190372467041,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.77088711806573e-05,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.0001028921033139,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,7.599578384542838e-05,290.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102966308594,0.0,0.0,0.0001028921542456,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,0.0004880758351646,289.4512023925781,294.1499938964844,264.8500061035156,263.4564819335937,264.6305236816406,264.84918212890625,288.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.5078182220459,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.77088711806573e-05,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.0001028921033139,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,7.599578384542838e-05,290.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102966308594,0.0,0.0,0.0001028921542456,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,0.0004880758351646,289.4512023925781,294.1499938964844,264.8500061035156,263.4564819335937,264.6305236816406,264.84918212890625,288.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.5078182220459,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.770147153176369e-05,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545104980469,0.0,0.0,0.0001028843180392,290.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,7.599003583891317e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045593261719,0.0,0.0,0.0001028843689709,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,0.0004880389024037,289.4454040527344,294.1499938964844,264.8500061035156,263.4564819335937,264.632568359375,264.8493347167969,288.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.502233505249023,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,9.769458847586066e-05,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,0.0001028770639095,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,7.598468073410913e-05,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988220214844,0.0,0.0,0.0001028771221172,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,0.0004880045016761,289.4396057128906,294.1499938964844,264.8500061035156,263.4564819335937,264.6345520019531,264.8494567871094,288.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.496706008911133,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.768264862941578e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,0.0001028644910547,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425537109375,0.0,0.0,7.597539661219344e-05,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,0.0001028645419864,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.0004879448679275,289.4280090332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6385192871094,264.8496398925781,288.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.48590850830078,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.768264862941578e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,0.0001028644910547,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425537109375,0.0,0.0,7.597539661219344e-05,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,0.0001028645419864,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.0004879448679275,289.4280090332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6385192871094,264.8496398925781,288.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.48590850830078,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.767345909494908e-05,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0001028548140311,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,7.596824434585869e-05,290.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,0.0001028548649628,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0004878989420831,289.4164123535156,294.1499938964844,264.8500061035156,263.4564819335937,264.64239501953125,264.8497619628906,288.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.47548484802246,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.767345909494908e-05,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0001028548140311,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,7.596824434585869e-05,290.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,0.0001028548649628,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0004878989420831,289.4164123535156,294.1499938964844,264.8500061035156,263.4564819335937,264.64239501953125,264.8497619628906,288.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.47548484802246,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.766812581801788e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,0.0001028491969918,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181396484375,0.0,0.0,7.596409705001861e-05,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0001028492479235,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.0004878723120782,289.40478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6462097167969,264.849853515625,287.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.465688705444336,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.766812581801788e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,0.0001028491969918,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181396484375,0.0,0.0,7.596409705001861e-05,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0001028492479235,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.0004878723120782,289.40478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6462097167969,264.849853515625,287.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.465688705444336,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.766720177140088e-05,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,0.0001028482220135,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,7.59633767302148e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,0.0001028482729452,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962280273437,0.0,0.0,0.000487867713673,289.3931579589844,294.1499938964844,264.8500061035156,263.4564819335937,264.64996337890625,264.84991455078125,287.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.456573486328125,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.766720177140088e-05,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,0.0001028482220135,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,7.59633767302148e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,0.0001028482729452,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962280273437,0.0,0.0,0.000487867713673,289.3931579589844,294.1499938964844,264.8500061035156,263.4564819335937,264.64996337890625,264.84991455078125,287.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.456573486328125,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.766843868419528e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,0.0001028495316859,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,7.596434443257749e-05,290.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,0.0001028495826176,291.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.690185546875,0.0,0.0,0.000487873883685,289.3873291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6517944335937,264.84991455078125,287.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.452299118041992,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.76710725808516e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,0.0001028523038257,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936950683594,0.0,0.0,7.596638897666708e-05,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,0.0001028523547574,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,0.0004878870677202,289.3815002441406,294.1499938964844,264.8500061035156,263.4564819335937,264.65362548828125,264.8499450683594,287.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.448238372802734,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,9.76806040853262e-05,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,0.0001028623373713,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,7.597380317747593e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297302246094,0.0,0.0,0.000102862388303,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,0.000487934652483,289.369873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6572265625,264.8499450683594,287.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.44081687927246,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,9.76806040853262e-05,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,0.0001028623373713,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,7.597380317747593e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297302246094,0.0,0.0,0.000102862388303,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,0.000487934652483,289.369873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6572265625,264.8499450683594,287.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.44081687927246,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.769492316991092e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57275390625,0.0,0.0,0.0001028774204314,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692810058594,0.0,0.0,7.598493539262563e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181640625,0.0,0.0,0.0001028774640872,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.0004880061605945,289.3581848144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6607666015625,264.8499755859375,287.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.4341983795166,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.769492316991092e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57275390625,0.0,0.0,0.0001028774204314,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692810058594,0.0,0.0,7.598493539262563e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181640625,0.0,0.0,0.0001028774640872,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.0004880061605945,289.3581848144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6607666015625,264.8499755859375,287.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.4341983795166,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.771496843313798e-05,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617980957031,0.0,0.0,0.0001028985279845,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,7.600052776979282e-05,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.0001028985716402,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478271484375,0.0,0.0,0.0004881063068751,289.3465270996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6642150878906,264.8499755859375,287.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411324910819,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.428531646728516,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.771496843313798e-05,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617980957031,0.0,0.0,0.0001028985279845,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,7.600052776979282e-05,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.0001028985716402,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478271484375,0.0,0.0,0.0004881063068751,289.3465270996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6642150878906,264.8499755859375,287.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411324910819,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.428531646728516,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.774025238584728e-05,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,0.0001029251507134,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64483642578125,0.0,0.0,7.602019468322396e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59503173828125,0.0,0.0,0.0001029251943691,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357421875,0.0,0.0,0.0004882326174993,289.3348388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6676330566406,264.8499755859375,287.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.423751831054688,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.774025238584728e-05,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,0.0001029251507134,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64483642578125,0.0,0.0,7.602019468322396e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59503173828125,0.0,0.0,0.0001029251943691,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357421875,0.0,0.0,0.0004882326174993,289.3348388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6676330566406,264.8499755859375,287.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.423751831054688,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.775465878192335e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452880859375,0.0,0.0,0.000102940328361,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,7.60313996579498e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,0.0001029403720167,291.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,0.000488304591272,289.3289794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6693115234375,264.8499755859375,287.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724535037809346e-08,0.0010415553115308,-0.0271435771137475,0.0,0.0,0.0,-0.0101294266059994,60.0,-16.42170524597168,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.777037485037e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,0.0001029568738886,290.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,7.604362326674163e-05,290.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834655761719,0.0,0.0,0.0001029569175443,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,0.0004883831134065,289.3231201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6709899902344,264.8500061035156,287.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417227167636,-0.0271948240697383,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.419870376586914,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.780499385669827e-05,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,0.0001029933337122,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,7.607055158587173e-05,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0001029933773679,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,0.0004885560483671,289.3114318847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6742858886719,264.8500061035156,287.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243986953854e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.416738510131836,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.780499385669827e-05,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,0.0001029933337122,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,7.607055158587173e-05,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0001029933773679,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,0.0004885560483671,289.3114318847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6742858886719,264.8500061035156,287.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243986953854e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.416738510131836,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.784330904949456e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,0.0001030336788971,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,7.610035390825942e-05,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0001030337225529,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,0.0004887474351562,289.2996826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.677490234375,264.8500061035156,287.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326689541339,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.414304733276367,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.784330904949456e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,0.0001030336788971,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,7.610035390825942e-05,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0001030337225529,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,0.0004887474351562,289.2996826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.677490234375,264.8500061035156,287.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326689541339,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.414304733276367,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,9.78846801444888e-05,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,0.0001030772473313,290.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,7.613252819282934e-05,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,0.0001030772909871,291.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872802734375,0.0,0.0,0.0004889540723524,289.2879333496094,294.1499938964844,264.8500061035156,263.4564819335937,264.6806640625,264.8500061035156,287.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.412460327148438,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,9.78846801444888e-05,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,0.0001030772473313,290.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,7.613252819282934e-05,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,0.0001030772909871,291.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872802734375,0.0,0.0,0.0004889540723524,289.2879333496094,294.1499938964844,264.8500061035156,263.4564819335937,264.6806640625,264.8500061035156,287.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.412460327148438,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,9.792810305953026e-05,290.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,0.000103122969449,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836486816406,0.0,0.0,7.616630318807438e-05,290.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0001031230131047,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,0.000489170954097,289.27618408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.68377685546875,264.8500061035156,287.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.411029815673828,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
