time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704640,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,9.792810305953026e-05,290.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,0.000103122969449,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836486816406,0.0,0.0,7.616630318807438e-05,290.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0001031230131047,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,0.000489170954097,289.27618408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.68377685546875,264.8500061035156,287.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.411029815673828,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,9.795031655812636e-05,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.489990234375,0.0,0.0,0.0001031463616527,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,7.618357631145045e-05,290.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,0.0001031464053085,291.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,0.0004892819561064,289.2702941894531,294.1499938964844,264.8500061035156,263.4564819335937,264.685302734375,264.8500061035156,287.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.410438537597656,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.797257371246816e-05,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,0.0001031698047881,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,7.620089309057221e-05,290.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,0.0001031698484439,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,0.0004893931327387,289.264404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6867980957031,264.8500061035156,287.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.409875869750977,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.801680425880475e-05,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732971191406,0.0,0.0,0.0001032163781928,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,7.623529381817207e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001032164218486,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,0.0004896140890195,289.25262451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6898193359375,264.8500061035156,287.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.408763885498047,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.801680425880475e-05,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732971191406,0.0,0.0,0.0001032163781928,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,7.623529381817207e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001032164218486,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,0.0004896140890195,289.25262451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6898193359375,264.8500061035156,287.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.408763885498047,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,9.805972513277084e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,0.0001032615764415,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,7.626867591170594e-05,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,0.0001032616200973,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386962890625,0.0,0.0,0.0004898284678347,289.2408447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6927490234375,264.8500061035156,287.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.40753936767578,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,9.805972513277084e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,0.0001032615764415,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,7.626867591170594e-05,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,0.0001032616200973,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386962890625,0.0,0.0,0.0004898284678347,289.2408447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6927490234375,264.8500061035156,287.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.40753936767578,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.810005576582626e-05,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,0.0001033040462061,290.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,7.630004256498069e-05,290.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0001033040898619,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0004900299245491,289.2290344238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6956481933594,264.8500061035156,287.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.4060001373291,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.810005576582626e-05,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,0.0001033040462061,290.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,7.630004256498069e-05,290.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0001033040898619,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0004900299245491,289.2290344238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6956481933594,264.8500061035156,287.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.4060001373291,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.813653014134616e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,0.0001033424559864,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,7.632841152371839e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786376953125,0.0,0.0,0.0001033424996421,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143737792969,0.0,0.0,0.0004902121145278,289.2172241210937,294.1499938964844,264.8500061035156,263.4564819335937,264.698486328125,264.8500061035156,287.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.403940200805664,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.813653014134616e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,0.0001033424559864,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,7.632841152371839e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786376953125,0.0,0.0,0.0001033424996421,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143737792969,0.0,0.0,0.0004902121145278,289.2172241210937,294.1499938964844,264.8500061035156,263.4564819335937,264.698486328125,264.8500061035156,287.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.403940200805664,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.815298108151184e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342041015625,0.0,0.0,0.0001033597800415,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,7.634120265720412e-05,290.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,0.0001033598164212,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50830078125,0.0,0.0,0.000490294303745,289.2113037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.69989013671875,264.8500061035156,287.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424871206283,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.402650833129883,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.816785313887522e-05,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,0.0001033754379022,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101013183594,0.0,0.0,7.635277142981067e-05,290.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669494628906,0.0,0.0,0.000103375481558,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022277832031,0.0,0.0,0.0004903685767203,289.20538330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7012634277344,264.8500061035156,287.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239308150834404e-08,0.0010459568584337,-0.0284909792244434,0.0,0.0,0.0,-0.010384620167315,60.0,-16.401134490966797,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.819275146583097e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,0.0001034016677294,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,7.637214002897963e-05,290.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,0.0001034017041092,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,0.0004904929664917,289.19354248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7040100097656,264.8500061035156,287.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462334612384,1.1270333111212949e-08,0.0010462222853675,-0.0285721831023693,0.0,0.0,0.0,-0.0104000009596347,60.0,-16.397411346435547,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.819275146583097e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,0.0001034016677294,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,7.637214002897963e-05,290.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,0.0001034017041092,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,0.0004904929664917,289.19354248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7040100097656,264.8500061035156,287.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462334612384,1.1270333111212949e-08,0.0010462222853675,-0.0285721831023693,0.0,0.0,0.0,-0.0104000009596347,60.0,-16.397411346435547,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.820927516557276e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,0.0001034190645441,290.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,7.638499664608389e-05,290.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,0.0001034191081998,291.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778747558594,0.0,0.0,0.0004905755049549,289.18170166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7066955566406,264.8500061035156,287.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464095976203,1.129091842244634e-08,0.0010463983053341,-0.0286260601133108,0.0,0.0,0.0,-0.0104102063924074,60.0,-16.392454147338867,-0.0,-7.465569495934687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.820927516557276e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,0.0001034190645441,290.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,7.638499664608389e-05,290.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,0.0001034191081998,291.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778747558594,0.0,0.0,0.0004905755049549,289.18170166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7066955566406,264.8500061035156,287.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464095976203,1.129091842244634e-08,0.0010463983053341,-0.0286260601133108,0.0,0.0,0.0,-0.0104102063924074,60.0,-16.392454147338867,-0.0,-7.465569495934687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.82117562671192e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,0.0001034216766129,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,7.638691749889404e-05,290.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0001034217129927,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,0.0004905879031866,289.1698303222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7093505859375,264.8500061035156,287.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464360238984,1.1294000401562698e-08,0.0010464247316122,-0.0286341272294521,0.0,0.0,0.0,-0.0104117346927523,60.0,-16.38572883605957,-0.0,-7.46594608358464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.82117562671192e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,0.0001034216766129,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,7.638691749889404e-05,290.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0001034217129927,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,0.0004905879031866,289.1698303222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7093505859375,264.8500061035156,287.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464360238984,1.1294000401562698e-08,0.0010464247316122,-0.0286341272294521,0.0,0.0,0.0,-0.0104117346927523,60.0,-16.38572883605957,-0.0,-7.46594608358464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.81911871349439e-05,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,0.0001034000160871,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,7.637091766810045e-05,290.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,0.0001034000524668,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0004904851666651,289.1579895019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7119445800781,264.8500061035156,287.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462168138474,1.1268368460548572e-08,0.0010462056379765,-0.0285670403391122,0.0,0.0,0.0,-0.0103990277275443,60.0,-16.375707626342773,-0.0,-7.462818274461824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.81911871349439e-05,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,0.0001034000160871,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,7.637091766810045e-05,290.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,0.0001034000524668,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0004904851666651,289.1579895019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7119445800781,264.8500061035156,287.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462168138474,1.1268368460548572e-08,0.0010462056379765,-0.0285670403391122,0.0,0.0,0.0,-0.0103990277275443,60.0,-16.375707626342773,-0.0,-7.462818274461824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.817401587497444e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780212402344,0.0,0.0,0.0001033819353324,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,7.635756628587842e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141845703125,0.0,0.0,0.0001033819717122,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,0.0004903993685729,289.15203857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7132263183594,264.8500061035156,287.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460339253768,1.1246972242417996e-08,0.0010460227495059,-0.0285110399127006,0.0,0.0,0.0,-0.0103884218260645,60.0,-16.369508743286133,-0.0,-7.460208450993377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.815195517148824e-05,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,0.0001033587031997,290.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,7.634040957782418e-05,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,0.0001033587395795,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413757324219,0.0,0.0,0.0004902891814708,289.1461181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7145080566406,264.8500061035156,287.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045798882842,1.1219489337577217e-08,0.0010457877069711,-0.0284391064196825,0.0,0.0,0.0,-0.0103747965767979,60.0,-16.362470626831055,-0.0,-7.456856110366061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.80973054538481e-05,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,0.000103301157651,290.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,7.629790343344212e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965759277344,0.0,0.0,0.0001033011940307,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,0.0004900161875411,289.1342468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7170104980469,264.8500061035156,287.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452165734022,1.1151392698138808e-08,0.0010452055139467,-0.0282608736306428,0.0,0.0,0.0,-0.0103410389274358,60.0,-16.346458435058594,-0.0,-7.44855412904144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.80973054538481e-05,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,0.000103301157651,290.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,7.629790343344212e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965759277344,0.0,0.0,0.0001033011940307,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,0.0004900161875411,289.1342468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7170104980469,264.8500061035156,287.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452165734022,1.1151392698138808e-08,0.0010452055139467,-0.0282608736306428,0.0,0.0,0.0,-0.0103410389274358,60.0,-16.346458435058594,-0.0,-7.44855412904144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.803126886254176e-05,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,0.0001032316140481,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,7.62465424486436e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848571777344,0.0,0.0,0.0001032316504279,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,0.0004896863247267,289.1224060058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7194519042969,264.8500061035156,287.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.328065872192383,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.803126886254176e-05,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,0.0001032316140481,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,7.62465424486436e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848571777344,0.0,0.0,0.0001032316504279,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,0.0004896863247267,289.1224060058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7194519042969,264.8500061035156,287.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.328065872192383,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.795924415811896e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.0001031557767419,290.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,7.6190524850972e-05,290.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,0.0001031558131217,291.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,0.0004893266013823,289.11053466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.72186279296875,264.8500061035156,287.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.30828094482422,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.795924415811896e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.0001031557767419,290.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,7.6190524850972e-05,290.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,0.0001031558131217,291.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,0.0004893266013823,289.11053466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.72186279296875,264.8500061035156,287.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.30828094482422,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.788598981685936e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,0.0001030786297633,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,7.613354682689533e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0001030786661431,291.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,0.0004889606498181,289.09869384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7242126464844,264.8500061035156,287.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.287843704223633,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.788598981685936e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,0.0001030786297633,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,7.613354682689533e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0001030786661431,291.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,0.0004889606498181,289.09869384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7242126464844,264.8500061035156,287.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.287843704223633,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.785035945242272e-05,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.0001030411076499,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,7.61058327043429e-05,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,0.0001030411440297,291.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866882324219,0.0,0.0,0.0004887826507911,289.0927734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7253723144531,264.8500061035156,287.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554975330829,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.277631759643555,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.7816446213983e-05,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160095214844,0.0,0.0,0.0001030053972499,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,7.607945735799149e-05,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,0.0001030054336297,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,0.0004886132664978,289.0868530273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7265319824219,264.8500061035156,287.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.267581939697266,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.775533544598149e-05,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,0.0001029410414048,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,7.603192352689803e-05,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,0.0001029410777846,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.0004883079673163,289.07501220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7287902832031,264.8500061035156,287.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.248268127441406,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.775533544598149e-05,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,0.0001029410414048,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,7.603192352689803e-05,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,0.0001029410777846,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.0004883079673163,289.07501220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7287902832031,264.8500061035156,287.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.248268127441406,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.772551129572092e-05,290.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,0.0001029096456477,290.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680114746094,0.0,0.0,7.600873504998162e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309326171875,0.0,0.0,0.0001029096747515,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.0004881590430159,289.0679016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7301330566406,264.8500061035156,287.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688146367954232e-08,0.0010412443662062,-0.0270483251661062,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.237632751464844,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.770836913958192e-05,290.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,0.0001028915867209,290.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631591796875,0.0,0.0,7.599539821967483e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,0.0001028916231007,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564147949219,0.0,0.0,0.0004880733904428,289.0631408691406,294.1499938964844,264.8500061035156,263.4564819335937,264.73101806640625,264.8500061035156,287.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666783012425183e-08,0.0010410615941509,-0.0269924011081457,0.0,0.0,0.0,-0.0101007968187332,60.0,-16.230941772460938,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.767775918589904e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,0.0001028593542287,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509521484375,0.0,0.0,7.597159128636122e-05,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31451416015625,0.0,0.0,0.0001028593906085,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,0.0004879204789176,289.0513000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.73321533203125,264.8500061035156,287.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628641966548004e-08,0.0010407355148345,-0.0268925633281469,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.2159481048584,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.767775918589904e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,0.0001028593542287,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509521484375,0.0,0.0,7.597159128636122e-05,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31451416015625,0.0,0.0,0.0001028593906085,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,0.0004879204789176,289.0513000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.73321533203125,264.8500061035156,287.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628641966548004e-08,0.0010407355148345,-0.0268925633281469,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.2159481048584,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
