time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706980,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.766784933162852e-05,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,0.0001028489205054,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,7.596387877129018e-05,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,0.0001028489496093,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321838378906,0.0,0.0,0.0004878710024058,289.0394592285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7353515625,264.8500061035156,287.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616292733800492e-08,0.0010406298097223,-0.026860237121582,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.204069137573242,-0.0,-7.38347623041591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.766784933162852e-05,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,0.0001028489205054,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,7.596387877129018e-05,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,0.0001028489496093,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321838378906,0.0,0.0,0.0004878710024058,289.0394592285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7353515625,264.8500061035156,287.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616292733800492e-08,0.0010406298097223,-0.026860237121582,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.204069137573242,-0.0,-7.38347623041591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.767086885403842e-05,290.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0001028521000989,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326721191406,0.0,0.0,7.596622890559956e-05,290.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29693603515625,0.0,0.0,0.0001028521364787,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261413574219,0.0,0.0,0.00048788607819,289.0335388183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7364196777344,264.8500061035156,287.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620055057586342e-08,0.0010406619403511,-0.026870084926486,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.19939422607422,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.768096060724928e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,0.000102862730273,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265686035156,0.0,0.0,7.597407966386527e-05,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,0.0001028627666528,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200988769531,0.0,0.0,0.0004879365151282,289.0276184082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7374572753906,264.8500061035156,287.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632630775830876e-08,0.0010407693916931,-0.0269030034542083,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.195768356323242,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.772053454071283e-05,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481994628906,0.0,0.0,0.0001029044069582,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,7.600486424053088e-05,290.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27935791015625,0.0,0.0,0.000102904436062,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079833984375,0.0,0.0,0.0004881341883447,289.0157470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7395324707031,264.8500061035156,287.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681936224443689e-08,0.0010411909315735,-0.0270320698618888,0.0,0.0,0.0,-0.0101083079352974,60.0,-16.191364288330078,-0.0,-7.391444967197458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.772053454071283e-05,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481994628906,0.0,0.0,0.0001029044069582,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,7.600486424053088e-05,290.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27935791015625,0.0,0.0,0.000102904436062,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079833984375,0.0,0.0,0.0004881341883447,289.0157470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7395324707031,264.8500061035156,287.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681936224443689e-08,0.0010411909315735,-0.0270320698618888,0.0,0.0,0.0,-0.0101083079352974,60.0,-16.191364288330078,-0.0,-7.391444967197458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.778629464562982e-05,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,0.0001029736522468,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,7.605600694660097e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676086425781,0.0,0.0,0.0001029736813507,291.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958679199219,0.0,0.0,0.000488462683279,289.0038757324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7415771484375,264.8500061035156,287.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763860913698409e-08,0.0010418914025649,-0.0272465161979198,0.0,0.0,0.0,-0.0101489210501313,60.0,-16.191465377807617,-0.0,-7.401394697126308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.778629464562982e-05,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,0.0001029736522468,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,7.605600694660097e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676086425781,0.0,0.0,0.0001029736813507,291.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958679199219,0.0,0.0,0.000488462683279,289.0038757324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7415771484375,264.8500061035156,287.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763860913698409e-08,0.0010418914025649,-0.0272465161979198,0.0,0.0,0.0,-0.0101489210501313,60.0,-16.191465377807617,-0.0,-7.401394697126308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,9.788158786250278e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.0001030740022542,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,7.613012712681666e-05,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558288574219,0.0,0.0,0.0001030740313581,291.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,0.00048893870553,288.99200439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7435607910156,264.8500061035156,287.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429173707962,1.0882589940308662e-08,0.0010429065441712,-0.0275572966784238,0.0,0.0,0.0,-0.0102077797055244,60.0,-16.196563720703125,-0.0,-7.415827241175067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,9.788158786250278e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.0001030740022542,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,7.613012712681666e-05,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558288574219,0.0,0.0,0.0001030740313581,291.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,0.00048893870553,288.99200439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7435607910156,264.8500061035156,287.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429173707962,1.0882589940308662e-08,0.0010429065441712,-0.0275572966784238,0.0,0.0,0.0,-0.0102077797055244,60.0,-16.196563720703125,-0.0,-7.415827241175067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,9.800228144740686e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.214111328125,0.0,0.0,0.0001032010986818,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,7.622399425599724e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,0.0001032011277857,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716064453125,0.0,0.0,0.000489541562274,288.9801025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7455139160156,264.8500061035156,287.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442032944411,1.1032962099477572e-08,0.0010441922349855,-0.027950894087553,0.0,0.0,0.0,-0.0102823246270418,60.0,-16.205677032470703,-0.0,-7.434126558791831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,9.800228144740686e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.214111328125,0.0,0.0,0.0001032010986818,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,7.622399425599724e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,0.0001032011277857,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716064453125,0.0,0.0,0.000489541562274,288.9801025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7455139160156,264.8500061035156,287.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442032944411,1.1032962099477572e-08,0.0010441922349855,-0.027950894087553,0.0,0.0,0.0,-0.0102823246270418,60.0,-16.205677032470703,-0.0,-7.434126558791831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,9.807188325794414e-05,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,0.0001032743894029,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,7.627813465660438e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,0.0001032744257827,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655334472656,0.0,0.0,0.0004898892366327,288.9741516113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7464904785156,264.8500061035156,287.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449447436258,1.1119682952198673e-08,0.0010449336841702,-0.0281778778880834,0.0,0.0,0.0,-0.0103253154084086,60.0,-16.21184730529785,-0.0,-7.444689487101641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27838134765625,0.0,0.0,9.814859367907049e-05,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20269775390625,0.0,0.0,0.0001033551743603,290.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655334472656,0.0,0.0,7.633779750904068e-05,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,0.0001033552034641,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,0.0004902724176645,288.9681701660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7474365234375,264.8500061035156,287.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457620956003,1.1215259831942605e-08,0.0010457509197294,-0.0284280385822057,0.0,0.0,0.0,-0.0103726964443922,60.0,-16.219148635864258,-0.0,-7.456340966882635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,9.831980423768982e-05,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912841796875,0.0,0.0,0.000103535458038,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532653808594,0.0,0.0,7.647095480933785e-05,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.220458984375,0.0,0.0,0.0001035354944178,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472839355469,0.0,0.0,0.0004911276628263,288.95623779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7493591308594,264.8500061035156,287.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047586207278,1.1428570090288304e-08,0.0010475747985765,-0.0289863310754299,0.0,0.0,0.0,-0.0104784434661269,60.0,-16.236648559570312,-0.0,-7.482375963263621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,9.831980423768982e-05,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912841796875,0.0,0.0,0.000103535458038,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532653808594,0.0,0.0,7.647095480933785e-05,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.220458984375,0.0,0.0,0.0001035354944178,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472839355469,0.0,0.0,0.0004911276628263,288.95623779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7493591308594,264.8500061035156,287.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047586207278,1.1428570090288304e-08,0.0010475747985765,-0.0289863310754299,0.0,0.0,0.0,-0.0104784434661269,60.0,-16.236648559570312,-0.0,-7.482375963263621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,9.851089271251112e-05,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,0.0001037366891978,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,7.66195880714804e-05,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085876464844,0.0,0.0,0.0001037367183016,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350769042969,0.0,0.0,0.0004920822102576,288.9442749023437,294.1499938964844,264.8500061035156,263.4564819335937,264.751220703125,264.8500061035156,287.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496221948415,1.1666658750186798e-08,0.0010496105533093,-0.0296094417572021,0.0,0.0,0.0,-0.0105964727699756,60.0,-16.25806427001953,-0.0,-7.51148903077592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,9.851089271251112e-05,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,0.0001037366891978,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,7.66195880714804e-05,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085876464844,0.0,0.0,0.0001037367183016,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350769042969,0.0,0.0,0.0004920822102576,288.9442749023437,294.1499938964844,264.8500061035156,263.4564819335937,264.751220703125,264.8500061035156,287.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496221948415,1.1666658750186798e-08,0.0010496105533093,-0.0296094417572021,0.0,0.0,0.0,-0.0105964727699756,60.0,-16.25806427001953,-0.0,-7.51148903077592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,9.871893416857348e-05,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683044433594,0.0,0.0,0.0001039557682815,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22869873046875,0.0,0.0,7.67813908169046e-05,290.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0001039557973854,291.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228698730469,0.0,0.0,0.0004931213916279,288.9322814941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7530517578125,264.8500061035156,287.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051838742569,1.1925861187478404e-08,0.0010518267517909,-0.0302877742797136,0.0,0.0,0.0,-0.010724970139563,60.0,-16.2824649810791,-0.0,-7.54324815943619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,9.871893416857348e-05,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683044433594,0.0,0.0,0.0001039557682815,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22869873046875,0.0,0.0,7.67813908169046e-05,290.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0001039557973854,291.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228698730469,0.0,0.0,0.0004931213916279,288.9322814941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7530517578125,264.8500061035156,287.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051838742569,1.1925861187478404e-08,0.0010518267517909,-0.0302877742797136,0.0,0.0,0.0,-0.010724970139563,60.0,-16.2824649810791,-0.0,-7.54324815943619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,9.894100367091596e-05,290.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,0.0001041896175593,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21636962890625,0.0,0.0,7.69541147747077e-05,290.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.0001041896466631,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106018066406,0.0,0.0,0.0004942306550219,288.9202575683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7548522949219,264.8500061035156,287.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542047675698,1.2202546528783388e-08,0.0010541925439611,-0.0310118123888969,0.0,0.0,0.0,-0.0108621343970298,60.0,-16.30938148498535,-0.0,-7.577223470889295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,9.894100367091596e-05,290.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,0.0001041896175593,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21636962890625,0.0,0.0,7.69541147747077e-05,290.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.0001041896466631,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106018066406,0.0,0.0,0.0004942306550219,288.9202575683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7548522949219,264.8500061035156,287.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542047675698,1.2202546528783388e-08,0.0010541925439611,-0.0310118123888969,0.0,0.0,0.0,-0.0108621343970298,60.0,-16.30938148498535,-0.0,-7.577223470889295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,9.905851038638502e-05,290.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510009765625,0.0,0.0,0.0001043133597704,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,7.704550807829946e-05,290.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0001043133888742,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.0,0.0004948176792822,288.9142150878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7557373046875,264.8500061035156,287.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554568143561,1.2348955635843596e-08,0.0010554443579167,-0.0313949212431907,0.0,0.0,0.0,-0.0109347151592373,60.0,-16.323774337768555,-0.0,-7.595232176527136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,9.918230352923274e-05,290.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14520263671875,0.0,0.0,0.000104443715827,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040405273437,0.0,0.0,7.714179082540795e-05,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,0.0001044437449309,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983337402344,0.0,0.0,0.0004954360192641,288.908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7566223144531,264.8500061035156,287.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503189594781361e-08,0.0010567632270976,-0.0317984893918037,0.0,0.0,0.0,-0.0110111758112907,60.0,-16.339048385620117,-0.0,-7.614227115482208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035217285156,0.0,0.0,9.94450820144266e-05,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13360595703125,0.0,0.0,0.000104720435047,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,7.734617247479036e-05,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,0.0001047204641508,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,0.0004967486602254,288.8960876464844,294.1499938964844,264.8500061035156,263.4564819335937,264.75836181640625,264.8500061035156,287.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059702927858e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.0111734848469495,60.0,-16.372093200683594,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035217285156,0.0,0.0,9.94450820144266e-05,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13360595703125,0.0,0.0,0.000104720435047,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,7.734617247479036e-05,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,0.0001047204641508,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,0.0004967486602254,288.8960876464844,294.1499938964844,264.8500061035156,263.4564819335937,264.75836181640625,264.8500061035156,287.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059702927858e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.0111734848469495,60.0,-16.372093200683594,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19097900390625,0.0,0.0,9.971614053938538e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.0001050058781402,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,7.755700062261894e-05,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488952636719,0.0,0.0,0.000105005907244,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,0.0004981026868335,288.88397216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.76007080078125,264.8500061035156,287.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168330426083232e-08,0.0010624504648149,-0.0335387252271175,0.0,0.0,0.0,-0.0113409124314785,60.0,-16.40732765197754,-0.0,-7.696412751556636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19097900390625,0.0,0.0,9.971614053938538e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.0001050058781402,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,7.755700062261894e-05,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488952636719,0.0,0.0,0.000105005907244,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,0.0004981026868335,288.88397216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.76007080078125,264.8500061035156,287.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168330426083232e-08,0.0010624504648149,-0.0335387252271175,0.0,0.0,0.0,-0.0113409124314785,60.0,-16.40732765197754,-0.0,-7.696412751556636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783752441406,0.0,0.0,9.997693996410816e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102600097656,0.0,0.0,0.0001052805091603,290.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667785644531,0.0,0.0,7.775983976898715e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368713378906,0.0,0.0,0.0001052805382641,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16131591796875,0.0,0.0,0.0004994053742848,288.8717956542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7617492675781,264.8500061035156,287.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652423370629,1.34932696127521e-08,0.0010652289493009,-0.0343887656927108,0.0,0.0,0.0,-0.0115019986405968,60.0,-16.442506790161133,-0.0,-7.736723262041778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783752441406,0.0,0.0,9.997693996410816e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102600097656,0.0,0.0,0.0001052805091603,290.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667785644531,0.0,0.0,7.775983976898715e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368713378906,0.0,0.0,0.0001052805382641,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16131591796875,0.0,0.0,0.0004994053742848,288.8717956542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7617492675781,264.8500061035156,287.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652423370629,1.34932696127521e-08,0.0010652289493009,-0.0343887656927108,0.0,0.0,0.0,-0.0115019986405968,60.0,-16.442506790161133,-0.0,-7.736723262041778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,0.0001002015414997,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,0.0001055170214385,290.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,7.793452823534608e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,0.0001055170505424,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,0.0005005273269489,288.859619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.763427734375,264.8500061035156,287.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067635603249,1.3773112428339118e-08,0.001067621866241,-0.035120777785778,0.0,0.0,0.0,-0.0116407284513115,60.0,-16.473812103271484,-0.0,-7.7715235136111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,0.0001002015414997,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,0.0001055170214385,290.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,7.793452823534608e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,0.0001055170505424,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,0.0005005273269489,288.859619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.763427734375,264.8500061035156,287.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067635603249,1.3773112428339118e-08,0.001067621866241,-0.035120777785778,0.0,0.0,0.0,-0.0116407284513115,60.0,-16.473812103271484,-0.0,-7.7715235136111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.159423828125,0.0,0.0,0.0001002942590275,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926818847656,0.0,0.0,0.0001056146647897,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,7.800664752721786e-05,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001056146938935,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427307128906,0.0,0.0,0.0005009904853068,288.853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7642517089844,264.8500061035156,287.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686236200854,1.3888639571746353e-08,0.0010686097666621,-0.035422958433628,0.0,0.0,0.0,-0.0116980010643601,60.0,-16.48708724975586,-0.0,-7.785912714552978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.0,0.0,0.000100368168205,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867919921875,0.0,0.0,0.0001056924957083,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.141845703125,0.0,0.0,7.806412759236991e-05,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127014160156,0.0,0.0,0.0001056925175362,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,0.0005013596965,288.847412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7650451660156,264.8500061035156,287.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694112861528,1.3980725910300862e-08,0.0010693971998989,-0.0356638133525848,0.0,0.0,0.0,-0.0117436526343226,60.0,-16.497833251953125,-0.0,-7.797391532449184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404724121094,0.0,0.0,0.0001004546211333,290.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,0.00010578353249,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,7.81313719926402e-05,290.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0001057835615938,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12408447265625,0.0,0.0,0.0005017915391363,288.8351745605469,294.1499938964844,264.8500061035156,263.4564819335937,264.76666259765625,264.8500061035156,287.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703325970098,1.4088441524506834e-08,0.0010703185107558,-0.0359455458819866,0.0,0.0,0.0,-0.0117970528081059,60.0,-16.510517120361328,-0.0,-7.810830027210613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404724121094,0.0,0.0,0.0001004546211333,290.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,0.00010578353249,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,7.81313719926402e-05,290.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0001057835615938,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12408447265625,0.0,0.0,0.0005017915391363,288.8351745605469,294.1499938964844,264.8500061035156,263.4564819335937,264.76666259765625,264.8500061035156,287.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703325970098,1.4088441524506834e-08,0.0010703185107558,-0.0359455458819866,0.0,0.0,0.0,-0.0117970528081059,60.0,-16.510517120361328,-0.0,-7.810830027210613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,0.0001004490695777,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.063232421875,0.0,0.0,0.000105777689896,290.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,7.812705734977499e-05,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0001057777117239,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116638183594,0.0,0.0,0.0005017638322897,288.82293701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.76824951171875,264.8500061035156,287.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702736908569,1.4081523502795793e-08,0.001070259604603,-0.0359274521470069,0.0,0.0,0.0,-0.0117936246097087,60.0,-16.50934600830078,-0.0,-7.809966717786666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,0.0001004490695777,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.063232421875,0.0,0.0,0.000105777689896,290.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,7.812705734977499e-05,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0001057777117239,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116638183594,0.0,0.0,0.0005017638322897,288.82293701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.76824951171875,264.8500061035156,287.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702736908569,1.4081523502795793e-08,0.001070259604603,-0.0359274521470069,0.0,0.0,0.0,-0.0117936246097087,60.0,-16.50934600830078,-0.0,-7.809966717786666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0001003777579171,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.0,0.0,0.0001057025874615,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,7.807158544892445e-05,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07635498046875,0.0,0.0,0.0001057026165653,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,0.0005014076014049,288.8106994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.769775390625,264.8500061035156,287.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695139644667,1.3992662140083212e-08,0.0010694999946281,-0.0356950350105762,0.0,0.0,0.0,-0.0117495730519294,60.0,-16.495405197143555,-0.0,-7.7988801194806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
