time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709320,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0001003777579171,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.0,0.0,0.0001057025874615,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,7.807158544892445e-05,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07635498046875,0.0,0.0,0.0001057026165653,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,0.0005014076014049,288.8106994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.769775390625,264.8500061035156,287.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695139644667,1.3992662140083212e-08,0.0010694999946281,-0.0356950350105762,0.0,0.0,0.0,-0.0117495730519294,60.0,-16.495405197143555,-0.0,-7.7988801194806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0001002776189125,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,0.0001055971442838,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09185791015625,0.0,0.0,7.799370359862223e-05,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,0.0001055971661116,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868225097656,0.0,0.0,0.000500907364767,288.7984924316406,294.1499938964844,264.8500061035156,263.4564819335937,264.77130126953125,264.8500061035156,287.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684471344575,1.3867893500218996e-08,0.0010684332810342,-0.0353686921298503,0.0,0.0,0.0,-0.0116877201944589,60.0,-16.473247528076172,-0.0,-7.783327760080283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0001002776189125,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,0.0001055971442838,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09185791015625,0.0,0.0,7.799370359862223e-05,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,0.0001055971661116,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868225097656,0.0,0.0,0.000500907364767,288.7984924316406,294.1499938964844,264.8500061035156,263.4564819335937,264.77130126953125,264.8500061035156,287.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684471344575,1.3867893500218996e-08,0.0010684332810342,-0.0353686921298503,0.0,0.0,0.0,-0.0116877201944589,60.0,-16.473247528076172,-0.0,-7.783327760080283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09625244140625,0.0,0.0,0.0001002183416858,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.0001055347238434,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08563232421875,0.0,0.0,7.794760313117877e-05,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,0.0001055347456713,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,0.0005006112623959,288.7923889160156,294.1499938964844,264.8500061035156,263.4564819335937,264.77203369140625,264.8500061035156,287.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678155813366,1.3794035247371994e-08,0.0010678017279133,-0.0351755023002624,0.0,0.0,0.0,-0.0116511061787605,60.0,-16.460376739501953,-0.0,-7.774128363280397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899353027344,0.0,0.0,0.0001001545824692,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279235839844,0.0,0.0,0.0001054675740306,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07940673828125,0.0,0.0,7.789801020408049e-05,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,0.0001054676031344,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744323730469,0.0,0.0,0.0005002927500754,288.7862854003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7727966308594,264.8500061035156,287.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671361815184,1.371458502319456e-08,0.0010671225609257,-0.0349676832556724,0.0,0.0,0.0,-0.0116117196157574,60.0,-16.446636199951172,-0.0,-7.764238318941352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773620605469,0.0,0.0,0.0001000139673124,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,0.0001053195010172,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,7.778863800922409e-05,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400695800781,0.0,0.0,0.000105319530121,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,0.0004995903582312,288.77410888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.77423095703125,264.8500061035156,287.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656379163265,1.3539380283589253e-08,0.0010656244121491,-0.0345093831419944,0.0,0.0,0.0,-0.0115248635411262,60.0,-16.416675567626953,-0.0,-7.742451657577476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773620605469,0.0,0.0,0.0001000139673124,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,0.0001053195010172,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,7.778863800922409e-05,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400695800781,0.0,0.0,0.000105319530121,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,0.0004995903582312,288.77410888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.77423095703125,264.8500061035156,287.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656379163265,1.3539380283589253e-08,0.0010656244121491,-0.0345093831419944,0.0,0.0,0.0,-0.0115248635411262,60.0,-16.416675567626953,-0.0,-7.742451657577476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,9.986185614252464e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,0.0001051593280863,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.0,0.0,7.767033093841746e-05,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,0.0001051593499141,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,0.0004988305736333,288.7619323730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7756652832031,264.8500061035156,287.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640172986313,1.3349856331501542e-08,0.0010640039108693,-0.0340136066079139,0.0,0.0,0.0,-0.0114309098571538,60.0,-16.384347915649414,-0.0,-7.718919192711837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,9.986185614252464e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,0.0001051593280863,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.0,0.0,7.767033093841746e-05,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,0.0001051593499141,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,0.0004988305736333,288.7619323730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7756652832031,264.8500061035156,287.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640172986313,1.3349856331501542e-08,0.0010640039108693,-0.0340136066079139,0.0,0.0,0.0,-0.0114309098571538,60.0,-16.384347915649414,-0.0,-7.718919192711837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522766113281,0.0,0.0,9.970336395781489e-05,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99267578125,0.0,0.0,0.0001049924248945,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,7.754706166451797e-05,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,0.0001049924467224,291.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,0.0004980388330295,288.7497863769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7770690917969,264.8500061035156,287.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152375188951735e-08,0.0010623153066262,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.35043716430664,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522766113281,0.0,0.0,9.970336395781489e-05,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99267578125,0.0,0.0,0.0001049924248945,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,7.754706166451797e-05,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,0.0001049924467224,291.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,0.0004980388330295,288.7497863769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7770690917969,264.8500061035156,287.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152375188951735e-08,0.0010623153066262,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.35043716430664,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,9.954386769095436e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,0.000104824466689,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,7.742300658719614e-05,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039367675781,0.0,0.0,0.0001048244957928,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,0.0004972421447746,288.7376403808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7784118652344,264.8500061035156,287.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953647932079091e-08,0.0010606161085888,-0.0329770743846893,0.0,0.0,0.0,-0.0112344929948449,60.0,-16.31595802307129,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,9.954386769095436e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,0.000104824466689,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,7.742300658719614e-05,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039367675781,0.0,0.0,0.0001048244957928,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,0.0004972421447746,288.7376403808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7784118652344,264.8500061035156,287.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953647932079091e-08,0.0010606161085888,-0.0329770743846893,0.0,0.0,0.0,-0.0112344929948449,60.0,-16.31595802307129,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335388183594,0.0,0.0,9.946481441147624e-05,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97509765625,0.0,0.0,0.0001047412224579,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,7.736152474535629e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979248046875,0.0,0.0,0.0001047412442858,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189208984375,0.0,0.0,0.000496847264003,288.7315979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7790832519531,264.8500061035156,287.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855148945334353e-08,0.0010597738437354,-0.0327193699777126,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.298702239990234,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,9.93873763945885e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96923828125,0.0,0.0,0.000104659673525,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174255371094,0.0,0.0,7.730129436822608e-05,290.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919128417969,0.0,0.0,0.0001046597026288,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127868652344,0.0,0.0,0.0004964604158885,288.7255249023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7797546386719,264.8500061035156,287.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758663459067066e-08,0.0010589489247649,-0.0324669294059276,0.0,0.0,0.0,-0.0111378310248255,60.0,-16.281599044799805,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01483154296875,0.0,0.0,9.923717880155893e-05,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,0.0001045015087584,290.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050964355469,0.0,0.0,7.718447159277275e-05,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,0.0001045015305862,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005187988281,0.0,0.0,0.000495710177347,288.71343994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.78106689453125,264.8500061035156,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.24795913696289,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01483154296875,0.0,0.0,9.923717880155893e-05,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,0.0001045015087584,290.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050964355469,0.0,0.0,7.718447159277275e-05,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,0.0001045015305862,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005187988281,0.0,0.0,0.000495710177347,288.71343994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.78106689453125,264.8500061035156,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.24795913696289,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024108886719,0.0,0.0,9.909640357363968e-05,290.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,0.0001043532683979,290.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927978515625,0.0,0.0,7.707498298259452e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96795654296875,0.0,0.0,0.0001043532902258,291.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,0.0004950069705955,288.70135498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7823486328125,264.8500061035156,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.21571922302246,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024108886719,0.0,0.0,9.909640357363968e-05,290.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,0.0001043532683979,290.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927978515625,0.0,0.0,7.707498298259452e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96795654296875,0.0,0.0,0.0001043532902258,291.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,0.0004950069705955,288.70135498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7823486328125,264.8500061035156,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.21571922302246,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,9.896409756038338e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0001042139410856,290.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,7.697207183809951e-05,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,0.0001042139629134,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,0.0004943460808135,288.6893005371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7836303710937,264.8500061035156,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.18471908569336,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,9.896409756038338e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0001042139410856,290.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,7.697207183809951e-05,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,0.0001042139629134,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,0.0004943460808135,288.6893005371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7836303710937,264.8500061035156,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.18471908569336,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,9.884159226203336e-05,290.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0001040849383571,290.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682312011719,0.0,0.0,7.687679317314178e-05,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,0.0001040849601849,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,0.0004937341436743,288.67724609375,294.1499938964844,264.8500061035156,263.4564819335937,264.78485107421875,264.8500061035156,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.155492782592773,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,9.884159226203336e-05,290.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0001040849383571,290.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682312011719,0.0,0.0,7.687679317314178e-05,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,0.0001040849601849,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,0.0004937341436743,288.67724609375,294.1499938964844,264.8500061035156,263.4564819335937,264.78485107421875,264.8500061035156,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.155492782592773,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,9.878265700535847e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167175292969,0.0,0.0,0.0001040228744386,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621276855469,0.0,0.0,7.683095464017242e-05,290.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,0.0001040228962665,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577331542969,0.0,0.0,0.0004934397293254,288.6712341308594,294.1499938964844,264.8500061035156,263.4564819335937,264.78546142578125,264.8500061035156,287.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.14131736755371,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,9.872562804957852e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.910888671875,0.0,0.0,0.0001039628186845,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,7.678660040255636e-05,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320983886719,0.0,0.0,0.0001039628477883,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516296386719,0.0,0.0,0.0004931548610329,288.66522216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7860717773437,264.8500061035156,287.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.127464294433594,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,9.86156883300282e-05,290.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,0.0001038470509229,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,7.670109334867448e-05,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201965332031,0.0,0.0,0.0001038470727507,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,0.0004926057299599,288.6531982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7872314453125,264.8500061035156,287.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.100521087646484,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,9.86156883300282e-05,290.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,0.0001038470509229,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,7.670109334867448e-05,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201965332031,0.0,0.0,0.0001038470727507,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,0.0004926057299599,288.6531982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7872314453125,264.8500061035156,287.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.100521087646484,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,9.85121150733903e-05,290.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,0.0001037379843182,290.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,7.662053394597024e-05,290.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90826416015625,0.0,0.0,0.0001037380061461,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,0.000492088322062,288.6412048339844,294.1499938964844,264.8500061035156,263.4564819335937,264.78839111328125,264.8500061035156,287.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668113586438268e-08,0.001049623824656,-0.0296132490038871,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.074596405029297,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,9.85121150733903e-05,290.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,0.0001037379843182,290.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,7.662053394597024e-05,290.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90826416015625,0.0,0.0,0.0001037380061461,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,0.000492088322062,288.6412048339844,294.1499938964844,264.8500061035156,263.4564819335937,264.78839111328125,264.8500061035156,287.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668113586438268e-08,0.001049623824656,-0.0296132490038871,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.074596405029297,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92822265625,0.0,0.0,9.841511928243564e-05,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,0.0001036358444252,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,7.654508954146877e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963928222656,0.0,0.0,0.0001036358662531,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151611328125,0.0,0.0,0.0004916038014926,288.62921142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.78955078125,264.8500061035156,287.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.049816131591797,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92822265625,0.0,0.0,9.841511928243564e-05,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,0.0001036358444252,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,7.654508954146877e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963928222656,0.0,0.0,0.0001036358662531,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151611328125,0.0,0.0,0.0004916038014926,288.62921142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.78955078125,264.8500061035156,287.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.049816131591797,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,9.832579962676392e-05,290.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643493652344,0.0,0.0,0.0001035417808452,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071655273437,0.0,0.0,7.647561869816855e-05,290.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,0.0001035418026731,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,0.0004911576397716,288.61724853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7906494140625,264.8500061035156,287.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435967728345986e-08,0.0010476388270035,-0.029005691409111,0.0,0.0,0.0,-0.010482114739716,60.0,-16.02619171142578,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,9.832579962676392e-05,290.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643493652344,0.0,0.0,0.0001035417808452,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071655273437,0.0,0.0,7.647561869816855e-05,290.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,0.0001035418026731,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,0.0004911576397716,288.61724853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7906494140625,264.8500061035156,287.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435967728345986e-08,0.0010476388270035,-0.029005691409111,0.0,0.0,0.0,-0.010482114739716,60.0,-16.02619171142578,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,9.828351176111028e-05,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,0.0001034972519846,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,7.644273136975244e-05,290.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,0.0001034972738125,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,0.0004909464041702,288.6112670898437,294.1499938964844,264.8500061035156,263.4564819335937,264.79119873046875,264.8500061035156,287.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383275655418856e-08,0.001047188299708,-0.0288677830249071,0.0,0.0,0.0,-0.0104559930041432,60.0,-16.014827728271484,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,9.824360313359648e-05,290.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85272216796875,0.0,0.0,0.0001034552333294,290.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949890136719,0.0,0.0,7.641169213457033e-05,290.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87261962890625,0.0,0.0,0.0001034552478813,291.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,0.0004907470429316,288.60528564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.791748046875,264.8500061035156,287.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.003820419311523,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.816915553528816e-05,290.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84112548828125,0.0,0.0,0.0001033768348861,290.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828430175781,0.0,0.0,7.635379006387666e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,0.000103376856714,291.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.0,0.0004903752123937,288.59332275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7928161621094,264.8500061035156,287.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-15.982662200927734,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.816915553528816e-05,290.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84112548828125,0.0,0.0,0.0001033768348861,290.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828430175781,0.0,0.0,7.635379006387666e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,0.000103376856714,291.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.0,0.0004903752123937,288.59332275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7928161621094,264.8500061035156,287.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-15.982662200927734,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,9.81023840722628e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,0.0001033065127558,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,7.630185427842662e-05,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.848876953125,0.0,0.0,0.0001033065345836,291.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86669921875,0.0,0.0,0.000490041624289,288.5813903808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7938842773437,264.8500061035156,287.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441141545772,60.0,-15.962774276733398,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,9.81023840722628e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,0.0001033065127558,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,7.630185427842662e-05,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.848876953125,0.0,0.0,0.0001033065345836,291.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86669921875,0.0,0.0,0.000490041624289,288.5813903808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7938842773437,264.8500061035156,287.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441141545772,60.0,-15.962774276733398,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
