time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711660,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86688232421875,0.0,0.0,9.8042881290894e-05,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.0,0.0001032438594847,290.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,7.625557918800041e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,0.0001032438813126,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546142578125,0.0,0.0,0.0004897444159723,288.5694274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.794921875,264.8500061035156,287.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346481260014e-08,0.0010446246014907,-0.0280830804258584,0.0,0.0,0.0,-0.0103073641657829,60.0,-15.944086074829102,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86688232421875,0.0,0.0,9.8042881290894e-05,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.0,0.0001032438594847,290.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,7.625557918800041e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,0.0001032438813126,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546142578125,0.0,0.0,0.0004897444159723,288.5694274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.794921875,264.8500061035156,287.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346481260014e-08,0.0010446246014907,-0.0280830804258584,0.0,0.0,0.0,-0.0103073641657829,60.0,-15.944086074829102,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8546447753906,0.0,0.0,9.799085091799498e-05,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063049316406,0.0,0.0,0.0001031890715239,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.846435546875,0.0,0.0,7.621511031175032e-05,290.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251953125,0.0,0.0,0.0001031890860758,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8425598144531,0.0,0.0,0.0004894845187664,288.5575256347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7959289550781,264.8500061035156,287.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634893389393e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752251550555,60.0,-15.92666721343994,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8546447753906,0.0,0.0,9.799085091799498e-05,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063049316406,0.0,0.0,0.0001031890715239,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.846435546875,0.0,0.0,7.621511031175032e-05,290.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251953125,0.0,0.0,0.0001031890860758,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8425598144531,0.0,0.0,0.0004894845187664,288.5575256347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7959289550781,264.8500061035156,287.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634893389393e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752251550555,60.0,-15.92666721343994,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485412597656,0.0,0.0,9.796704398468135e-05,290.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005065917969,0.0,0.0,0.000103163998574,290.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403625488281,0.0,0.0,7.619659299962223e-05,290.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,0.0001031640204018,291.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365173339844,0.0,0.0,0.0004893656005151,288.5515441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7964172363281,264.8500061035156,287.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.0278357490897178,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.918330192565918,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,9.794565994525328e-05,290.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947082519531,0.0,0.0,0.0001031414794852,290.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343200683594,0.0,0.0,7.617995288455859e-05,290.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133544921875,0.0,0.0,0.000103141501313,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304748535156,0.0,0.0,0.0004892587894573,288.54559326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7969055175781,264.8500061035156,287.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.0962324381580402e-08,0.0010435887379571,-0.0277660023421049,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.910405158996582,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,9.7906835435424e-05,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831115722656,0.0,0.0,0.0001031005958793,290.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222045898437,0.0,0.0,7.614975766045973e-05,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.801513671875,0.0,0.0,0.0001031006104312,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,0.0004890648415312,288.5336608886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7978820800781,264.8500061035156,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.895216941833496,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,9.7906835435424e-05,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831115722656,0.0,0.0,0.0001031005958793,290.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222045898437,0.0,0.0,7.614975766045973e-05,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.801513671875,0.0,0.0,0.0001031006104312,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,0.0004890648415312,288.5336608886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7978820800781,264.8500061035156,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.895216941833496,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,9.787402814254163e-05,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715148925781,0.0,0.0,0.0001030660496326,290.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,7.612424087710679e-05,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896728515625,0.0,0.0,0.0001030660714604,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.0,0.0004889009869657,288.5217590332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7988586425781,264.8500061035156,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873075773076836e-08,0.0010428255191072,-0.0275323931127786,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.88104248046875,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,9.787402814254163e-05,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715148925781,0.0,0.0,0.0001030660496326,290.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,7.612424087710679e-05,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896728515625,0.0,0.0,0.0001030660714604,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.0,0.0004889009869657,288.5217590332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7988586425781,264.8500061035156,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873075773076836e-08,0.0010428255191072,-0.0275323931127786,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.88104248046875,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,9.784669964574276e-05,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599182128906,0.0,0.0,0.0001030372732202,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,7.610298780491576e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77783203125,0.0,0.0,0.0001030372877721,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943115234375,0.0,0.0,0.0004887644317932,288.5098571777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7997741699219,264.8500061035156,287.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023900643951e-08,0.0010425343643873,-0.0274432599544525,0.0,0.0,0.0,-0.0101861841976642,60.0,-15.867780685424805,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,9.784669964574276e-05,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599182128906,0.0,0.0,0.0001030372732202,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,7.610298780491576e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77783203125,0.0,0.0,0.0001030372877721,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943115234375,0.0,0.0,0.0004887644317932,288.5098571777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7997741699219,264.8500061035156,287.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023900643951e-08,0.0010425343643873,-0.0274432599544525,0.0,0.0,0.0,-0.0101861841976642,60.0,-15.867780685424805,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,9.78249663603492e-05,290.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7483215332031,0.0,0.0,0.0001030143830575,290.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859191894531,0.0,0.0,7.608608575537801e-05,290.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660217285156,0.0,0.0,0.0001030144048854,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78228759765625,0.0,0.0,0.0004886558745056,288.4979553222656,294.1499938964844,264.8500061035156,263.4564819335937,264.8007202148437,264.8500061035156,287.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946005162554e-08,0.0010423028143122,-0.0273723807185888,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.855504035949709,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,9.78249663603492e-05,290.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7483215332031,0.0,0.0,0.0001030143830575,290.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859191894531,0.0,0.0,7.608608575537801e-05,290.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660217285156,0.0,0.0,0.0001030144048854,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78228759765625,0.0,0.0,0.0004886558745056,288.4979553222656,294.1499938964844,264.8500061035156,263.4564819335937,264.8007202148437,264.8500061035156,287.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946005162554e-08,0.0010423028143122,-0.0273723807185888,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.855504035949709,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875366210937,0.0,0.0,9.781575499800964e-05,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425231933594,0.0,0.0,0.000103004684206,290.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,7.607891893712804e-05,290.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601013183594,0.0,0.0,0.0001030047060339,291.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762756347656,0.0,0.0,0.0004886098904535,288.49200439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.8011474609375,264.8500061035156,287.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800468075444767e-08,0.0010422046761959,-0.0273423381149768,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.849664688110352,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78143310546875,0.0,0.0,9.780780965229496e-05,290.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367248535156,0.0,0.0,0.0001029963168548,290.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738342285156,0.0,0.0,7.60727416491136e-05,290.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541809082031,0.0,0.0,0.0001029963386827,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.770263671875,0.0,0.0,0.0004885701928287,288.4860534667969,294.1499938964844,264.8500061035156,263.4564819335937,264.8016052246094,264.8500061035156,287.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.844033241271973,-0.0,-7.404639745800523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,9.779534593690188e-05,290.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251281738281,0.0,0.0,0.0001029831983032,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7617492675781,0.0,0.0,7.60630500735715e-05,290.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74237060546875,0.0,0.0,0.0001029832128551,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582092285156,0.0,0.0,0.0004885079688392,288.4741516113281,294.1499938964844,264.8500061035156,263.4564819335937,264.802490234375,264.8500061035156,287.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775040415467174e-08,0.0010419872123748,-0.0272757802158594,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.833322525024414,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,9.779534593690188e-05,290.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251281738281,0.0,0.0,0.0001029831983032,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7617492675781,0.0,0.0,7.60630500735715e-05,290.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74237060546875,0.0,0.0,0.0001029832128551,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582092285156,0.0,0.0,0.0004885079688392,288.4741516113281,294.1499938964844,264.8500061035156,263.4564819335937,264.802490234375,264.8500061035156,287.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775040415467174e-08,0.0010419872123748,-0.0272757802158594,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.833322525024414,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.0,0.050000000745058,9.778656385606156e-05,290.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7135314941406,0.0,0.050000000745058,0.0001029739432851,290.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74969482421875,0.0,0.050000000745058,7.605621794937178e-05,290.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73052978515625,0.0,0.050000000745058,0.000102973965113,291.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7461853027344,0.0,0.050000000745058,0.0004884640802629,288.4622497558594,291.1499938964844,264.8500061035156,263.4564819335937,264.8033752441406,264.8500061035156,287.0618591308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.823285102844238,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.0,0.050000000745058,9.778656385606156e-05,290.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7135314941406,0.0,0.050000000745058,0.0001029739432851,290.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74969482421875,0.0,0.050000000745058,7.605621794937178e-05,290.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73052978515625,0.0,0.050000000745058,0.000102973965113,291.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7461853027344,0.0,0.050000000745058,0.0004884640802629,288.4622497558594,291.1499938964844,264.8500061035156,263.4564819335937,264.8033752441406,264.8500061035156,287.0618591308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.823285102844238,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.6412214636802673,0.050000000745058,0.0408188216388225,290.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876159667969,0.6412214636802673,0.050000000745058,0.0429841801524162,290.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5950927734375,0.6412214636802673,0.050000000745058,0.0317479707300663,290.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59112548828125,0.6412214636802673,0.050000000745058,0.0429841838777065,291.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943603515625,0.6412214636802673,0.050000000745058,0.2038984596729278,287.390625,291.1499938964844,264.8503112792969,263.4566955566406,283.90582275390625,286.6727600097656,286.92498779296875,1.0,0.1097030341625213,0.1532147377729416,0.1532147377729416,1.0,1.0,-0.434884637594223,0.0101207699626684,0.4247638881206512,-0.0656856745481491,0.0,0.0,0.0,10.20472812652588,60.0,-181.6610412597656,-0.0,12.271084785461426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6377016305923462,0.050000000745058,0.0452141351997852,290.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.6377016305923462,0.050000000745058,0.0476126633584499,290.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042663574219,0.6377016305923462,0.050000000745058,0.0351665504276752,290.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.6377016305923462,0.050000000745058,0.0476126633584499,291.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.6377016305923462,0.050000000745058,0.2258539646863937,286.8602600097656,291.1499938964844,264.8511962890625,263.4573059082031,286.6788330078125,291.0409851074219,286.7930603027344,1.0,0.1210758164525032,0.3064294755458832,0.3064294755458832,1.0,1.0,-0.481766015291214,0.0466706305742263,0.4350953996181488,-0.0347789302468299,0.0,0.0,0.0,12.532323837280272,60.0,-88.06059265136719,-0.0,16.66921043395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.5749807357788086,0.050000000745058,0.0456581078469753,290.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.5749807357788086,0.050000000745058,0.0480801872909069,290.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.5749807357788086,0.050000000745058,0.0355118624866008,290.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.5749807357788086,0.050000000745058,0.0480801872909069,291.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.5749807357788086,0.050000000745058,0.228071704506874,286.6889038085937,291.1499938964844,264.85467529296875,263.4596862792969,282.7822265625,291.1600341796875,286.5274658203125,1.0,0.140554741024971,0.6128589510917664,0.6128589510917664,1.0,1.0,-0.4864993393421173,0.1650479435920715,0.3214513957500458,0.0826868489384651,0.0,0.0,0.0,20.07594871520996,60.0,-785.093017578125,-0.0,23.164697647094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.5749807357788086,0.050000000745058,0.0456581078469753,290.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.5749807357788086,0.050000000745058,0.0480801872909069,290.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.5749807357788086,0.050000000745058,0.0355118624866008,290.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.5749807357788086,0.050000000745058,0.0480801872909069,291.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.5749807357788086,0.050000000745058,0.228071704506874,286.6889038085937,291.1499938964844,264.85467529296875,263.4596862792969,282.7822265625,291.1600341796875,286.5274658203125,1.0,0.140554741024971,0.6128589510917664,0.6128589510917664,1.0,1.0,-0.4864993393421173,0.1650479435920715,0.3214513957500458,0.0826868489384651,0.0,0.0,0.0,20.07594871520996,60.0,-785.093017578125,-0.0,23.164697647094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100769042969,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78391586996304e-21,-7.306691530246898e-21,2.5227752563870746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47955322265625,297.1499938964844,293.1499938964844,0.0010261548450216,-92.5830535888672,285.4490661621094,0.5524863600730896,0.050000000745058,0.045795165002346,290.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829284667969,0.5524863600730896,0.050000000745058,0.0482245124876499,290.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829284667969,0.5524863600730896,0.050000000745058,0.0356184616684913,290.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829284667969,0.5524863600730896,0.050000000745058,0.0482245124876499,291.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829284667969,0.5524863600730896,0.050000000745058,0.2287563234567642,286.2326965332031,291.1499938964844,264.85723876953125,263.4614562988281,281.30035400390625,291.1520690917969,285.9215087890625,1.0,0.1489476412534713,0.7660737037658691,0.7660737037658691,1.0,1.0,-0.4879597127437591,0.1861152350902557,0.3018444776535034,0.1034906208515167,0.0,0.0,1.0,23.7429141998291,60.0,-1334.5147705078125,-232.57421875,26.310659408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1100158691406,305.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,95.02054595947266,18000.0,0.0,0.0,9.801693522604182e-05,0.0,0.0,0.0,0.0,1.0,0.0002867556468117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001799258752726,0.0018004064913839,-1.1476549843791872e-06,0.0,9.947473245119909e-08,0.0,0.0,0.0011071324115619,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.479736328125,297.1499938964844,293.1499938964844,0.0019025264773517,-172.94918823242188,286.4973449707031,0.5351341962814331,0.050000000745058,0.0459260307252407,290.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.5351341962814331,0.050000000745058,0.0483623221516609,290.27032470703125,297.1499938964844,293.1499938964844,0.0009354950743727,-66.14439392089844,286.920654296875,0.5351341962814331,0.050000000745058,0.0357202440500259,290.26055908203125,297.1499938964844,293.1499938964844,0.0011461580870673,-109.7207489013672,287.2652893066406,0.5351341962814331,0.050000000745058,0.0483623221516609,291.14410400390625,297.1499938964844,293.1499938964844,0.0007584938430227,-344.43048095703125,286.7463073730469,0.5351341962814331,0.050000000745058,0.2294100224971771,285.81256103515625,291.1499938964844,264.8603210449219,263.4635925292969,280.99755859375,291.145263671875,286.0207824707031,1.0,0.1565060019493103,0.8122966289520264,0.8122966289520264,1.0,1.0,-0.4893541932106018,0.1894744485616684,0.2998797297477722,0.1066286191344261,0.0,0.0,1.0,27.24463653564453,60.0,1062.6927490234375,-6818.25341796875,29.33731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9541015625,308.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,3904.58544921875,18000.0,0.0,0.0,0.0146030047908425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899282097816467,0.5899311900138855,-2.9963396173116053e-06,0.0,1.482019342802232e-05,0.0,0.0,23.61461639404297,0.0,0.0,0.0,0.3580023646354675,4.0,0.0,1.0
713220,290.5096435546875,297.1499938964844,293.1499938964844,0.0031019847374409,-261.5016784667969,290.2967834472656,0.5115112662315369,0.050000000745058,0.0461646392941474,290.4834899902344,297.1499938964844,293.1499938964844,0.0019347821362316,-172.0543975830078,290.54986572265625,0.5115112662315369,0.050000000745058,0.0486135892570018,290.29156494140625,297.1499938964844,293.1499938964844,0.0020437031053006,-134.23023986816406,290.7030639648437,0.5115112662315369,0.050000000745058,0.0359058305621147,290.2757263183594,297.1499938964844,293.1499938964844,0.0022532290313392,-200.3540496826172,291.02362060546875,0.5115112662315369,0.050000000745058,0.0486135892570018,291.15740966796875,297.1499938964844,293.1499938964844,0.0015581179177388,-657.2771606445312,290.0342102050781,0.5115112662315369,0.050000000745058,0.2306019365787506,287.9208679199219,291.1499938964844,264.8680114746094,263.4688720703125,280.8426208496094,291.1540832519531,288.3919982910156,1.0,0.1693337261676788,0.9047425389289856,0.9047425389289856,1.0,1.0,-0.4918968081474304,0.1932212263345718,0.2986755669116974,0.1099473685026168,0.0,0.0,1.0,33.62883377075195,60.0,2375.864013671875,-6992.1787109375,34.89973449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5879211425781,307.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,12570.83984375,18000.0,0.0,0.0,0.0520727410912513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1403063535690308,1.1403170824050903,-1.073894054570701e-05,0.0,5.284721191856079e-05,0.0,0.0,164.86546325683594,0.0,0.0,0.0,0.6321287751197815,4.0,0.0,1.0
713280,290.5096435546875,297.1499938964844,293.1499938964844,0.0031019847374409,-261.5016784667969,290.2967834472656,0.5115112662315369,0.050000000745058,0.0461646392941474,290.4834899902344,297.1499938964844,293.1499938964844,0.0019347821362316,-172.0543975830078,290.54986572265625,0.5115112662315369,0.050000000745058,0.0486135892570018,290.29156494140625,297.1499938964844,293.1499938964844,0.0020437031053006,-134.23023986816406,290.7030639648437,0.5115112662315369,0.050000000745058,0.0359058305621147,290.2757263183594,297.1499938964844,293.1499938964844,0.0022532290313392,-200.3540496826172,291.02362060546875,0.5115112662315369,0.050000000745058,0.0486135892570018,291.15740966796875,297.1499938964844,293.1499938964844,0.0015581179177388,-657.2771606445312,290.0342102050781,0.5115112662315369,0.050000000745058,0.2306019365787506,287.9208679199219,291.1499938964844,264.8680114746094,263.4688720703125,280.8426208496094,291.1540832519531,288.3919982910156,1.0,0.1693337261676788,0.9047425389289856,0.9047425389289856,1.0,1.0,-0.4918968081474304,0.1932212263345718,0.2986755669116974,0.1099473685026168,0.0,0.0,1.0,33.62883377075195,60.0,2375.864013671875,-6992.1787109375,34.89973449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5879211425781,307.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,12570.83984375,18000.0,0.0,0.0,0.0520727410912513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1403063535690308,1.1403170824050903,-1.073894054570701e-05,0.0,5.284721191856079e-05,0.0,0.0,164.86546325683594,0.0,0.0,0.0,0.6321287751197815,4.0,0.0,1.0
713340,290.5610656738281,297.1499938964844,293.1499938964844,0.0040771923959255,-326.0609130859375,292.933349609375,0.4969713687896728,0.050000000745058,0.0463684126734733,290.5165710449219,297.1499938964844,293.1499938964844,0.002792686689645,-237.23501586914065,293.1392822265625,0.4969713687896728,0.050000000745058,0.0488281734287738,290.33331298828125,297.1499938964844,293.1499938964844,0.0029486096464097,-184.9279937744141,293.3537902832031,0.4969713687896728,0.050000000745058,0.0360643230378627,290.31280517578125,297.1499938964844,293.1499938964844,0.0031627651769667,-268.3490905761719,293.6598815917969,0.4969713687896728,0.050000000745058,0.0488281734287738,291.1912536621094,297.1499938964844,293.1499938964844,0.0021762934047728,-877.5761108398438,292.3028869628906,0.4969713687896728,0.050000000745058,0.2316198199987411,289.3440856933594,291.1499938964844,264.8775939941406,263.4754638671875,280.7876281738281,291.1861572265625,289.6098327636719,1.0,0.1794987022876739,0.9971884489059448,0.9971884489059448,1.0,1.0,-0.4940682053565979,0.1954293996095657,0.2986388206481933,0.1117507144808769,0.0,0.0,1.0,39.08041763305664,60.0,1842.0172119140625,-6737.27392578125,39.69448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.05181884765625,305.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,16351.6904296875,19080.0,0.0,0.0,0.089022621512413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3006023168563845,1.3006162643432615,-1.3969946849101689e-05,0.0,9.03466425370425e-05,0.0,0.0,244.6182403564453,0.0,0.0,0.0,0.727787435054779,4.0,0.0,1.0
713400,290.5610656738281,297.1499938964844,293.1499938964844,0.0040771923959255,-326.0609130859375,292.933349609375,0.4969713687896728,0.050000000745058,0.0463684126734733,290.5165710449219,297.1499938964844,293.1499938964844,0.002792686689645,-237.23501586914065,293.1392822265625,0.4969713687896728,0.050000000745058,0.0488281734287738,290.33331298828125,297.1499938964844,293.1499938964844,0.0029486096464097,-184.9279937744141,293.3537902832031,0.4969713687896728,0.050000000745058,0.0360643230378627,290.31280517578125,297.1499938964844,293.1499938964844,0.0031627651769667,-268.3490905761719,293.6598815917969,0.4969713687896728,0.050000000745058,0.0488281734287738,291.1912536621094,297.1499938964844,293.1499938964844,0.0021762934047728,-877.5761108398438,292.3028869628906,0.4969713687896728,0.050000000745058,0.2316198199987411,289.3440856933594,291.1499938964844,264.8775939941406,263.4754638671875,280.7876281738281,291.1861572265625,289.6098327636719,1.0,0.1794987022876739,0.9971884489059448,0.9971884489059448,1.0,1.0,-0.4940682053565979,0.1954293996095657,0.2986388206481933,0.1117507144808769,0.0,0.0,1.0,39.08041763305664,60.0,1842.0172119140625,-6737.27392578125,39.69448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.05181884765625,305.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,16351.6904296875,19080.0,0.0,0.0,0.089022621512413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3006023168563845,1.3006162643432615,-1.3969946849101689e-05,0.0,9.03466425370425e-05,0.0,0.0,244.6182403564453,0.0,0.0,0.0,0.727787435054779,4.0,0.0,1.0
713460,290.61651611328125,297.1499938964844,293.1499938964844,0.0049609155394136,-378.28619384765625,294.8463134765625,0.4871211051940918,0.050000000745058,0.0465371496975421,290.553466796875,297.1499938964844,293.1499938964844,0.0035581255797296,-291.4809265136719,295.0416259765625,0.4871211051940918,0.050000000745058,0.0490058623254299,290.3813781738281,297.1499938964844,293.1499938964844,0.00375203974545,-226.6534118652344,295.29644775390625,0.4871211051940918,0.050000000745058,0.0361955612897872,290.35699462890625,297.1499938964844,293.1499938964844,0.0039781820960342,-324.610107421875,295.59637451171875,0.4871211051940918,0.050000000745058,0.0490058623254299,291.2315673828125,297.1499938964844,293.1499938964844,0.0027133487164974,-1058.2689208984375,293.9281616210937,0.4871211051940918,0.050000000745058,0.2324627041816711,290.2975158691406,291.1499938964844,264.88897705078125,263.4832763671875,280.80621337890625,291.2259521484375,290.5047302246094,1.0,0.187464565038681,0.997555136680603,0.997555136680603,1.0,1.0,-0.4958662986755371,0.1962167471647262,0.299649566411972,0.1121585518121719,0.0,0.0,1.0,43.59407424926758,48.0,1363.13916015625,-6588.15380859375,43.69574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26251220703125,305.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18423.978515625,19080.0,0.0,0.0,0.1231182888150215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380558729171753,1.3805744647979736,-1.5740391972940415e-05,0.0,0.0001249494089279,0.0,0.0,292.5637512207031,0.0,0.0,0.0,0.7547382712364197,4.0,0.0,1.0
713520,290.61651611328125,297.1499938964844,293.1499938964844,0.0049609155394136,-378.28619384765625,294.8463134765625,0.4871211051940918,0.050000000745058,0.0465371496975421,290.553466796875,297.1499938964844,293.1499938964844,0.0035581255797296,-291.4809265136719,295.0416259765625,0.4871211051940918,0.050000000745058,0.0490058623254299,290.3813781738281,297.1499938964844,293.1499938964844,0.00375203974545,-226.6534118652344,295.29644775390625,0.4871211051940918,0.050000000745058,0.0361955612897872,290.35699462890625,297.1499938964844,293.1499938964844,0.0039781820960342,-324.610107421875,295.59637451171875,0.4871211051940918,0.050000000745058,0.0490058623254299,291.2315673828125,297.1499938964844,293.1499938964844,0.0027133487164974,-1058.2689208984375,293.9281616210937,0.4871211051940918,0.050000000745058,0.2324627041816711,290.2975158691406,291.1499938964844,264.88897705078125,263.4832763671875,280.80621337890625,291.2259521484375,290.5047302246094,1.0,0.187464565038681,0.997555136680603,0.997555136680603,1.0,1.0,-0.4958662986755371,0.1962167471647262,0.299649566411972,0.1121585518121719,0.0,0.0,1.0,43.59407424926758,48.0,1363.13916015625,-6588.15380859375,43.69574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26251220703125,305.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18423.978515625,19080.0,0.0,0.0,0.1231182888150215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380558729171753,1.3805744647979736,-1.5740391972940415e-05,0.0,0.0001249494089279,0.0,0.0,292.5637512207031,0.0,0.0,0.0,0.7547382712364197,4.0,0.0,1.0
713580,290.6708679199219,297.1499938964844,293.1499938964844,0.0057667847722768,-419.4133911132813,296.3675537109375,0.4848142862319946,0.050000000745058,0.0465793423354625,290.5902709960937,297.1499938964844,293.1499938964844,0.004240695387125,-335.6246643066406,296.5755920410156,0.4848142862319946,0.050000000745058,0.0490502938628196,290.4310913085937,297.1499938964844,293.1499938964844,0.0044663567095994,-260.192138671875,296.8539428710937,0.4848142862319946,0.050000000745058,0.0362283773720264,290.4018859863281,297.1499938964844,293.1499938964844,0.0047141565009951,-370.2110900878906,297.1554260253906,0.4848142862319946,0.050000000745058,0.0490502938628196,291.2730712890625,297.1499938964844,293.1499938964844,0.0031709379982203,-1201.855224609375,295.2238464355469,0.4848142862319946,0.050000000745058,0.2326734662055969,291.06060791015625,291.1499938964844,264.9019470214844,263.4921875,280.83380126953125,291.2674865722656,291.2298583984375,1.0,0.1889121681451797,0.997921884059906,0.997921884059906,1.0,1.0,-0.4963162243366241,0.1964432448148727,0.2998729646205902,0.1121829003095626,0.0,0.0,0.998269021511078,44.72161102294922,36.0,1034.32470703125,-6553.5439453125,44.69974899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1009826660156,304.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18898.078125,19080.0,0.0,0.0,0.1527916043996811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981962203979492,1.398212432861328,-1.6145224435604177e-05,0.0,0.0001550640445202,0.0,0.0,303.92169189453125,0.0,0.0,0.0,0.763584315776825,4.0,0.0,1.0
713640,290.6708679199219,297.1499938964844,293.1499938964844,0.0057667847722768,-419.4133911132813,296.3675537109375,0.4848142862319946,0.050000000745058,0.0465793423354625,290.5902709960937,297.1499938964844,293.1499938964844,0.004240695387125,-335.6246643066406,296.5755920410156,0.4848142862319946,0.050000000745058,0.0490502938628196,290.4310913085937,297.1499938964844,293.1499938964844,0.0044663567095994,-260.192138671875,296.8539428710937,0.4848142862319946,0.050000000745058,0.0362283773720264,290.4018859863281,297.1499938964844,293.1499938964844,0.0047141565009951,-370.2110900878906,297.1554260253906,0.4848142862319946,0.050000000745058,0.0490502938628196,291.2730712890625,297.1499938964844,293.1499938964844,0.0031709379982203,-1201.855224609375,295.2238464355469,0.4848142862319946,0.050000000745058,0.2326734662055969,291.06060791015625,291.1499938964844,264.9019470214844,263.4921875,280.83380126953125,291.2674865722656,291.2298583984375,1.0,0.1889121681451797,0.997921884059906,0.997921884059906,1.0,1.0,-0.4963162243366241,0.1964432448148727,0.2998729646205902,0.1121829003095626,0.0,0.0,0.998269021511078,44.72161102294922,36.0,1034.32470703125,-6553.5439453125,44.69974899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1009826660156,304.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18898.078125,19080.0,0.0,0.0,0.1527916043996811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981962203979492,1.398212432861328,-1.6145224435604177e-05,0.0,0.0001550640445202,0.0,0.0,303.92169189453125,0.0,0.0,0.0,0.763584315776825,4.0,0.0,1.0
713700,290.69659423828125,297.1499938964844,293.1499938964844,0.0061489595100283,-436.7884521484375,297.0232238769531,0.4860312342643738,0.050000000745058,0.0465570054948329,290.6080322265625,297.1499938964844,293.1499938964844,0.0045587955974042,-354.6968078613281,297.2427062988281,0.4860312342643738,0.050000000745058,0.0490267686545848,290.4558410644531,297.1499938964844,293.1499938964844,0.0047984276898205,-274.53228759765625,297.5277404785156,0.4860312342643738,0.050000000745058,0.0362110026180744,290.423583984375,297.1499938964844,293.1499938964844,0.0050609190948307,-389.8778991699219,297.8331604003906,0.4860312342643738,0.050000000745058,0.0490267686545848,291.29345703125,297.1499938964844,293.1499938964844,0.0033758701756596,-1262.8187255859375,295.7831420898437,0.4860312342643738,0.050000000745058,0.2325618714094162,291.3912658691406,291.1499938964844,264.9090270996094,263.4970397949219,280.8475952148437,291.2879333496094,291.5472717285156,1.0,0.1877216100692749,0.9981052279472352,0.9981052279472352,1.0,1.0,-0.4960782527923584,0.1963744312524795,0.2997038066387176,0.1120718941092491,0.0,0.0,0.9489598274230956,44.1230583190918,36.0,921.0940551757812,-6572.5146484375,44.16664123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.21209716796875,305.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,19318.796875,20160.0,0.0,0.0,0.1656862050294876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388319969177246,1.3883360624313354,-1.6073250662884675e-05,0.0,0.0001681504363659,0.0,0.0,299.4811706542969,0.0,0.0,0.0,0.7730063796043396,4.0,0.0,1.0
