time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.7211303710937,297.1499938964844,293.1499938964844,0.0065207192674279,-452.3976135253906,297.625244140625,0.488552838563919,0.050000000745058,0.0465113446116447,290.62518310546875,297.1499938964844,293.1499938964844,0.0048646773211658,-372.0677185058594,297.85821533203125,0.488552838563919,0.050000000745058,0.0489786863327026,290.4798583984375,297.1499938964844,293.1499938964844,0.0051181525923311,-287.54998779296875,298.1482238769531,0.488552838563919,0.050000000745058,0.0361754894256591,290.4445495605469,297.1499938964844,293.1499938964844,0.0053969235159456,-407.7756652832031,298.4584045410156,0.488552838563919,0.050000000745058,0.0489786863327026,291.3132629394531,297.1499938964844,293.1499938964844,0.0035675638355314,-1317.7506103515625,296.29736328125,0.488552838563919,0.050000000745058,0.2323337942361831,291.6972961425781,291.1499938964844,264.9164733886719,263.5021667480469,280.86114501953125,291.30792236328125,291.84307861328125,1.0,0.1854441612958908,0.9983294010162354,0.9983294010162354,1.0,1.0,-0.495591789484024,0.1962082833051681,0.2993834912776947,0.1118950769305229,0.0,0.0,0.8817506432533264,42.90052032470703,25.0,835.6356811523438,-6610.95263671875,43.07926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4278869628906,305.2742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,20834.76171875,20160.0,0.0,0.0,0.1772042959928512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679999113082886,1.368016004562378,-1.6075975509011187e-05,0.0,0.0001798398297978,0.0,0.0,292.3481750488281,0.0,0.0,0.0,0.7499741911888123,4.0,0.0,1.0
713820,290.7664489746094,297.1499938964844,293.1499938964844,0.0072440453805029,-479.470703125,298.6985778808594,0.4968239963054657,0.050000000745058,0.0463707633316516,290.6575622558594,297.1499938964844,293.1499938964844,0.0054505323059856,-402.7693176269531,298.9624328613281,0.4968239963054657,0.050000000745058,0.048830647021532,290.52490234375,297.1499938964844,293.1499938964844,0.0057325805537402,-310.4901733398437,299.259765625,0.4968239963054657,0.050000000745058,0.036066148430109,290.4837951660156,297.1499938964844,293.1499938964844,0.0060483352281153,-439.40667724609375,299.5803527832031,0.4968239963054657,0.050000000745058,0.048830647021532,291.3508605957031,297.1499938964844,293.1499938964844,0.0039193965494632,-1413.4129638671875,297.2156677246094,0.4968239963054657,0.050000000745058,0.2316315621137619,292.24786376953125,291.1499938964844,264.9323425292969,263.5130615234375,280.8873291015625,291.34588623046875,292.37176513671875,1.0,0.1784832179546356,0.9987778067588806,0.9987778067588806,1.0,1.0,-0.4940938949584961,0.1956709623336792,0.2984229326248169,0.1113991513848304,0.0,0.0,0.6976958513259888,39.13721084594727,25.0,687.3280029296875,-6615.4638671875,39.74494934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1228942871094,305.697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23699.146484375,20160.0,0.0,0.0,0.1958602517843246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1033713817596436,1.1033841371536257,-1.2752372640534304e-05,0.0,0.0001987732539419,0.0,0.0,176.34027099609375,0.0,0.0,0.0,0.626323938369751,4.0,0.0,1.0
713880,290.7664489746094,297.1499938964844,293.1499938964844,0.0072440453805029,-479.470703125,298.6985778808594,0.4968239963054657,0.050000000745058,0.0463707633316516,290.6575622558594,297.1499938964844,293.1499938964844,0.0054505323059856,-402.7693176269531,298.9624328613281,0.4968239963054657,0.050000000745058,0.048830647021532,290.52490234375,297.1499938964844,293.1499938964844,0.0057325805537402,-310.4901733398437,299.259765625,0.4968239963054657,0.050000000745058,0.036066148430109,290.4837951660156,297.1499938964844,293.1499938964844,0.0060483352281153,-439.40667724609375,299.5803527832031,0.4968239963054657,0.050000000745058,0.048830647021532,291.3508605957031,297.1499938964844,293.1499938964844,0.0039193965494632,-1413.4129638671875,297.2156677246094,0.4968239963054657,0.050000000745058,0.2316315621137619,292.24786376953125,291.1499938964844,264.9323425292969,263.5130615234375,280.8873291015625,291.34588623046875,292.37176513671875,1.0,0.1784832179546356,0.9987778067588806,0.9987778067588806,1.0,1.0,-0.4940938949584961,0.1956709623336792,0.2984229326248169,0.1113991513848304,0.0,0.0,0.6976958513259888,39.13721084594727,25.0,687.3280029296875,-6615.4638671875,39.74494934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1228942871094,305.697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23699.146484375,20160.0,0.0,0.0,0.1958602517843246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1033713817596436,1.1033841371536257,-1.2752372640534304e-05,0.0,0.0001987732539419,0.0,0.0,176.34027099609375,0.0,0.0,0.0,0.626323938369751,4.0,0.0,1.0
713940,290.80682373046875,297.1499938964844,293.1499938964844,0.0079895397648215,-505.2370300292969,299.6138610839844,0.5043285489082336,0.050000000745058,0.046258520334959,290.68719482421875,297.1499938964844,293.1499938964844,0.0060453470796346,-432.2395629882813,299.91265869140625,0.5043285489082336,0.050000000745058,0.0487124510109424,290.5657653808594,297.1499938964844,293.1499938964844,0.006360643543303,-332.5289611816406,300.2167053222656,0.5043285489082336,0.050000000745058,0.0359788499772548,290.5193176269531,297.1499938964844,293.1499938964844,0.0067230528220534,-470.0005187988281,300.5501403808594,0.5043285489082336,0.050000000745058,0.0487124510109424,291.3852844238281,297.1499938964844,293.1499938964844,0.0042577143758535,-1504.7586669921875,297.98883056640625,0.5043285489082336,0.050000000745058,0.2310708910226822,292.6757202148437,291.1499938964844,264.949462890625,263.5248107910156,280.91162109375,291.3807678222656,292.7508850097656,1.0,0.1731000393629074,0.999226212501526,0.999226212501526,1.0,1.0,-0.4928977191448211,0.1952625960111618,0.2976351082324981,0.1109616160392761,0.0,0.0,0.4637419581413269,36.1318473815918,25.0,426.9332885742188,-6224.24560546875,37.09624481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1278686523437,305.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,24855.93359375,19080.0,0.0,0.0,0.208012655377388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808917880058289,0.5808994770050049,-7.670230843359604e-06,0.0,0.0002111063949996,0.0,0.0,47.507774353027344,0.0,0.0,0.0,0.4054127335548401,4.0,0.0,1.0
714000,290.80682373046875,297.1499938964844,293.1499938964844,0.0079895397648215,-505.2370300292969,299.6138610839844,0.5043285489082336,0.050000000745058,0.046258520334959,290.68719482421875,297.1499938964844,293.1499938964844,0.0060453470796346,-432.2395629882813,299.91265869140625,0.5043285489082336,0.050000000745058,0.0487124510109424,290.5657653808594,297.1499938964844,293.1499938964844,0.006360643543303,-332.5289611816406,300.2167053222656,0.5043285489082336,0.050000000745058,0.0359788499772548,290.5193176269531,297.1499938964844,293.1499938964844,0.0067230528220534,-470.0005187988281,300.5501403808594,0.5043285489082336,0.050000000745058,0.0487124510109424,291.3852844238281,297.1499938964844,293.1499938964844,0.0042577143758535,-1504.7586669921875,297.98883056640625,0.5043285489082336,0.050000000745058,0.2310708910226822,292.6757202148437,291.1499938964844,264.949462890625,263.5248107910156,280.91162109375,291.3807678222656,292.7508850097656,1.0,0.1731000393629074,0.999226212501526,0.999226212501526,1.0,1.0,-0.4928977191448211,0.1952625960111618,0.2976351082324981,0.1109616160392761,0.0,0.0,0.4637419581413269,36.1318473815918,25.0,426.9332885742188,-6224.24560546875,37.09624481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1278686523437,305.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,24855.93359375,19080.0,0.0,0.0,0.208012655377388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808917880058289,0.5808994770050049,-7.670230843359604e-06,0.0,0.0002111063949996,0.0,0.0,47.507774353027344,0.0,0.0,0.0,0.4054127335548401,4.0,0.0,1.0
714060,290.842041015625,297.1499938964844,293.1499938964844,0.008900623768568,-540.4757080078125,300.34503173828125,0.5107662677764893,0.050000000745058,0.0461738146841526,290.7138977050781,297.1499938964844,293.1499938964844,0.0067831324413418,-472.1829833984375,300.68682861328125,0.5107662677764893,0.050000000745058,0.0486232489347457,290.6024780273437,297.1499938964844,293.1499938964844,0.0071487850509583,-362.6515502929688,301.0038452148437,0.5107662677764893,0.050000000745058,0.0359129644930362,290.5509338378906,297.1499938964844,293.1499938964844,0.0075838710181415,-512.2077026367188,301.35968017578125,0.5107662677764893,0.050000000745058,0.0486232489347457,291.4158935546875,297.1499938964844,293.1499938964844,0.0046567632816731,-1631.8006591796875,298.5479736328125,0.5107662677764893,0.050000000745058,0.2306477576494217,292.78045654296875,291.1499938964844,264.9676818847656,263.5373229980469,280.93365478515625,291.4118957519531,292.73016357421875,1.0,0.1687998324632644,0.9995357394218444,0.9995357394218444,0.9998367428779602,1.0,-0.4919950366020202,0.1949784308671951,0.2970166206359863,0.1105867102742195,0.0,0.0,0.2339152693748474,33.863075256347656,25.0,-195.195068359375,-5051.62939453125,35.105010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47332763671875,304.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21118.5859375,19080.0,0.0,0.0,0.2120759338140487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216482311487198,0.2216533869504928,-5.15173951498582e-06,0.0,0.000215230116737,0.0,0.0,10.74601936340332,0.0,0.0,0.0,0.3077988922595978,4.0,0.0,1.0
714120,290.842041015625,297.1499938964844,293.1499938964844,0.008900623768568,-540.4757080078125,300.34503173828125,0.5107662677764893,0.050000000745058,0.0461738146841526,290.7138977050781,297.1499938964844,293.1499938964844,0.0067831324413418,-472.1829833984375,300.68682861328125,0.5107662677764893,0.050000000745058,0.0486232489347457,290.6024780273437,297.1499938964844,293.1499938964844,0.0071487850509583,-362.6515502929688,301.0038452148437,0.5107662677764893,0.050000000745058,0.0359129644930362,290.5509338378906,297.1499938964844,293.1499938964844,0.0075838710181415,-512.2077026367188,301.35968017578125,0.5107662677764893,0.050000000745058,0.0486232489347457,291.4158935546875,297.1499938964844,293.1499938964844,0.0046567632816731,-1631.8006591796875,298.5479736328125,0.5107662677764893,0.050000000745058,0.2306477576494217,292.78045654296875,291.1499938964844,264.9676818847656,263.5373229980469,280.93365478515625,291.4118957519531,292.73016357421875,1.0,0.1687998324632644,0.9995357394218444,0.9995357394218444,0.9998367428779602,1.0,-0.4919950366020202,0.1949784308671951,0.2970166206359863,0.1105867102742195,0.0,0.0,0.2339152693748474,33.863075256347656,25.0,-195.195068359375,-5051.62939453125,35.105010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47332763671875,304.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21118.5859375,19080.0,0.0,0.0,0.2120759338140487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216482311487198,0.2216533869504928,-5.15173951498582e-06,0.0,0.000215230116737,0.0,0.0,10.74601936340332,0.0,0.0,0.0,0.3077988922595978,4.0,0.0,1.0
714180,290.8716125488281,297.1499938964844,293.1499938964844,0.0102271549403667,-597.1051635742188,300.9000244140625,0.5163728594779968,0.050000000745058,0.0461077094078063,290.7372741699219,297.1499938964844,293.1499938964844,0.007872661575675,-535.7041625976562,301.3025817871094,0.5163728594779968,0.050000000745058,0.0485536381602287,290.6346435546875,297.1499938964844,293.1499938964844,0.0083302306011319,-410.8310546875,301.6469421386719,0.5163728594779968,0.050000000745058,0.0358615517616272,290.57843017578125,297.1499938964844,293.1499938964844,0.0088987099006772,-579.9860229492188,302.043701171875,0.5163728594779968,0.050000000745058,0.0485536381602287,291.4416809082031,297.1499938964844,293.1499938964844,0.0052140387706458,-1840.5484619140625,298.84552001953125,0.5163728594779968,0.050000000745058,0.230317547917366,292.3427429199219,291.1499938964844,264.98687744140625,263.5505065917969,280.952880859375,291.4383850097656,292.17706298828125,1.0,0.1653579324483871,0.9998452663421632,0.9998452663421632,0.9996734857559204,1.0,-0.4912905991077423,0.1947789788246154,0.2965116202831268,0.1102501079440116,0.0,0.0,0.0985321104526519,32.09184646606445,25.0,-831.8616943359375,-4105.7548828125,33.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1396484375,302.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19602.119140625,19080.0,0.0,0.0,0.2068768441677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127022579312324,0.1127068474888801,-4.592782715917565e-06,0.0,0.0002099536941386,0.0,0.0,4.74659538269043,0.0,0.0,0.0,0.2817800045013428,4.0,0.0,1.0
714240,290.8716125488281,297.1499938964844,293.1499938964844,0.0102271549403667,-597.1051635742188,300.9000244140625,0.5163728594779968,0.050000000745058,0.0461077094078063,290.7372741699219,297.1499938964844,293.1499938964844,0.007872661575675,-535.7041625976562,301.3025817871094,0.5163728594779968,0.050000000745058,0.0485536381602287,290.6346435546875,297.1499938964844,293.1499938964844,0.0083302306011319,-410.8310546875,301.6469421386719,0.5163728594779968,0.050000000745058,0.0358615517616272,290.57843017578125,297.1499938964844,293.1499938964844,0.0088987099006772,-579.9860229492188,302.043701171875,0.5163728594779968,0.050000000745058,0.0485536381602287,291.4416809082031,297.1499938964844,293.1499938964844,0.0052140387706458,-1840.5484619140625,298.84552001953125,0.5163728594779968,0.050000000745058,0.230317547917366,292.3427429199219,291.1499938964844,264.98687744140625,263.5505065917969,280.952880859375,291.4383850097656,292.17706298828125,1.0,0.1653579324483871,0.9998452663421632,0.9998452663421632,0.9996734857559204,1.0,-0.4912905991077423,0.1947789788246154,0.2965116202831268,0.1102501079440116,0.0,0.0,0.0985321104526519,32.09184646606445,25.0,-831.8616943359375,-4105.7548828125,33.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1396484375,302.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19602.119140625,19080.0,0.0,0.0,0.2068768441677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127022579312324,0.1127068474888801,-4.592782715917565e-06,0.0,0.0002099536941386,0.0,0.0,4.74659538269043,0.0,0.0,0.0,0.2817800045013428,4.0,0.0,1.0
714300,290.8845520019531,297.1499938964844,293.1499938964844,0.0110669527202844,-630.5175170898438,301.1624755859375,0.5188812017440796,0.050000000745058,0.0460801683366298,290.7477722167969,297.1499938964844,293.1499938964844,0.0085521787405014,-573.1051635742188,301.60113525390625,0.5188812017440796,0.050000000745058,0.0485246367752552,290.64923095703125,297.1499938964844,293.1499938964844,0.0090751349925994,-439.1946105957031,301.962646484375,0.5188812017440796,0.050000000745058,0.035840131342411,290.5907897949219,297.1499938964844,293.1499938964844,0.0097410790622234,-619.9028930664062,302.3849792480469,0.5188812017440796,0.050000000745058,0.0485246367752552,291.45281982421875,297.1499938964844,293.1499938964844,0.0055408352054655,-1965.11181640625,298.9551696777344,0.5188812017440796,0.050000000745058,0.2301799803972244,292.00604248046875,291.1499938964844,264.996826171875,263.55731201171875,280.96142578125,291.4497985839844,291.8383178710937,1.0,0.1639001220464706,1.0,1.0,0.999591827392578,1.0,-0.4909971356391907,0.1947044879198074,0.296292632818222,0.1100927740335464,0.0,0.0,0.0750713124871254,31.353633880615234,25.0,-929.8092041015624,-3995.721435546875,32.91087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0606384277344,302.5237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,19321.701171875,18000.0,0.0,0.0,0.2007740586996078,0.0,0.0,0.0,0.0,1.0,0.0006372308125719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966773852705955,0.0975841358304023,-0.0009067482315003,0.0,0.000203760137083,0.0,0.0,4.020968437194824,0.0,0.0,0.0,0.2630110085010528,4.0,0.0,1.0
714360,290.8966064453125,297.1499938964844,293.1499938964844,0.0119989924132823,-663.6695556640625,301.44390869140625,0.5212030410766602,0.050000000745058,0.0460556894540786,290.7577514648437,297.1499938964844,293.1499938964844,0.0092917559668421,-610.2483520507812,301.9197692871094,0.5212030410766602,0.050000000745058,0.0484988577663898,290.6630554199219,297.1499938964844,293.1499938964844,0.0098921693861484,-467.3272705078125,302.2979431152344,0.5212030410766602,0.050000000745058,0.0358210913836956,290.6024475097656,297.1499938964844,293.1499938964844,0.0106773963198065,-659.51123046875,302.7464599609375,0.5212030410766602,0.050000000745058,0.0484988577663898,291.463134765625,297.1499938964844,293.1499938964844,0.0058765346184372,-2089.004150390625,299.08331298828125,0.5212030410766602,0.050000000745058,0.2300577014684677,291.68511962890625,291.1499938964844,265.0069580078125,263.5642395019531,280.9693908691406,291.4603271484375,291.5364990234375,1.0,0.1625921130180359,1.0,1.0,0.9993571639060974,1.0,-0.4907362759113312,0.1946448534727096,0.2960914373397827,0.109942227602005,0.0,0.0,0.0716897994279861,30.69736289978028,25.0,-906.6484375,-3997.388671875,32.33850860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,302.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18216.2421875,18000.0,0.0,0.0,0.192458689212799,0.0,0.0,0.0,0.0,1.0,0.0015689022839069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891330987215042,0.0938721895217895,-0.004739090334624,0.0,0.0001953211030922,0.0,0.0,3.643338203430176,0.0,0.0,0.0,0.2698615193367004,4.0,0.0,1.0
714420,290.9194030761719,297.1499938964844,293.1499938964844,0.0141198802739381,-724.7696533203125,302.0740661621094,0.5253211855888367,0.050000000745058,0.046014480292797,290.77685546875,297.1499938964844,293.1499938964844,0.0109236557036638,-678.9354248046875,302.62335205078125,0.5253211855888367,0.050000000745058,0.048455461859703,290.6894836425781,297.1499938964844,293.1499938964844,0.0117161553353071,-519.2108764648438,303.0298767089844,0.5253211855888367,0.050000000745058,0.0357890389859676,290.6243896484375,297.1499938964844,293.1499938964844,0.0128161739557981,-732.6504516601562,303.5288391113281,0.5253211855888367,0.050000000745058,0.048455461859703,291.4823913574219,297.1499938964844,293.1499938964844,0.0065470826812088,-2317.488525390625,299.4272766113281,0.5253211855888367,0.050000000745058,0.2298518568277359,291.1927795410156,291.1499938964844,265.0277099609375,263.5784912109375,280.9844665527344,291.47979736328125,291.1044921875,1.0,0.160362496972084,1.0,1.0,0.9988878965377808,1.0,-0.4902971088886261,0.1945611983537674,0.2957359254360199,0.1096565127372741,0.0,0.0,0.1014722734689712,29.591955184936523,25.0,-626.2622680664062,-4313.01171875,31.37579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8236083984375,303.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.1711792796850204,0.0,0.0,0.0,0.0,1.0,0.0016082278452813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953572839498519,0.1002823412418365,-0.00492506287992,0.0,0.0001737252023303,0.0,0.0,3.860495567321777,0.0,0.0,0.0,0.2695900797843933,4.0,0.0,1.0
714480,290.9194030761719,297.1499938964844,293.1499938964844,0.0141198802739381,-724.7696533203125,302.0740661621094,0.5253211855888367,0.050000000745058,0.046014480292797,290.77685546875,297.1499938964844,293.1499938964844,0.0109236557036638,-678.9354248046875,302.62335205078125,0.5253211855888367,0.050000000745058,0.048455461859703,290.6894836425781,297.1499938964844,293.1499938964844,0.0117161553353071,-519.2108764648438,303.0298767089844,0.5253211855888367,0.050000000745058,0.0357890389859676,290.6243896484375,297.1499938964844,293.1499938964844,0.0128161739557981,-732.6504516601562,303.5288391113281,0.5253211855888367,0.050000000745058,0.048455461859703,291.4823913574219,297.1499938964844,293.1499938964844,0.0065470826812088,-2317.488525390625,299.4272766113281,0.5253211855888367,0.050000000745058,0.2298518568277359,291.1927795410156,291.1499938964844,265.0277099609375,263.5784912109375,280.9844665527344,291.47979736328125,291.1044921875,1.0,0.160362496972084,1.0,1.0,0.9988878965377808,1.0,-0.4902971088886261,0.1945611983537674,0.2957359254360199,0.1096565127372741,0.0,0.0,0.1014722734689712,29.591955184936523,25.0,-626.2622680664062,-4313.01171875,31.37579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8236083984375,303.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.1711792796850204,0.0,0.0,0.0,0.0,1.0,0.0016082278452813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953572839498519,0.1002823412418365,-0.00492506287992,0.0,0.0001737252023303,0.0,0.0,3.860495567321777,0.0,0.0,0.0,0.2695900797843933,4.0,0.0,1.0
714540,290.9416198730469,297.1499938964844,293.1499938964844,0.0165545027703046,-775.1307373046875,302.770751953125,0.5299427509307861,0.050000000745058,0.0459712445735931,290.7957763671875,297.1499938964844,293.1499938964844,0.0127237187698483,-735.9273681640625,303.38787841796875,0.5299427509307861,0.050000000745058,0.0484099313616752,290.7156982421875,297.1499938964844,293.1499938964844,0.0137535911053419,-561.9816284179688,303.81268310546875,0.5299427509307861,0.050000000745058,0.0357554107904434,290.6458740234375,297.1499938964844,293.1499938964844,0.0171949714422225,-854.060791015625,304.1133117675781,0.5524622201919556,0.0672445297241211,0.0535481385886669,291.5011901855469,297.1499938964844,293.1499938964844,0.007187642622739,-2505.281982421875,299.8821716308594,0.5299427509307861,0.050000000745058,0.2296358793973922,290.9504699707031,291.1499938964844,265.049072265625,263.5931091308594,280.9967346191406,291.49859619140625,290.9229736328125,1.0,0.1586257368326187,1.0,1.0,0.998418629169464,1.0,-0.4959951937198639,0.1970015913248062,0.2989936172962188,0.1107625812292099,0.0,0.0,0.1469604223966598,28.48408508300781,28.0,-258.25640869140625,-4780.62646484375,30.96448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1263122558594,305.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.27734375,18000.0,0.0,0.0,0.1486540734767913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130461171269416,0.1130503341555595,-4.218644335196586e-06,0.0,0.0001508649729657,0.0,0.0,4.377971649169922,0.0,0.0,0.0,0.2715510725975036,4.0,0.0,1.0
714600,290.9416198730469,297.1499938964844,293.1499938964844,0.0165545027703046,-775.1307373046875,302.770751953125,0.5299427509307861,0.050000000745058,0.0459712445735931,290.7957763671875,297.1499938964844,293.1499938964844,0.0127237187698483,-735.9273681640625,303.38787841796875,0.5299427509307861,0.050000000745058,0.0484099313616752,290.7156982421875,297.1499938964844,293.1499938964844,0.0137535911053419,-561.9816284179688,303.81268310546875,0.5299427509307861,0.050000000745058,0.0357554107904434,290.6458740234375,297.1499938964844,293.1499938964844,0.0171949714422225,-854.060791015625,304.1133117675781,0.5524622201919556,0.0672445297241211,0.0535481385886669,291.5011901855469,297.1499938964844,293.1499938964844,0.007187642622739,-2505.281982421875,299.8821716308594,0.5299427509307861,0.050000000745058,0.2296358793973922,290.9504699707031,291.1499938964844,265.049072265625,263.5931091308594,280.9967346191406,291.49859619140625,290.9229736328125,1.0,0.1586257368326187,1.0,1.0,0.998418629169464,1.0,-0.4959951937198639,0.1970015913248062,0.2989936172962188,0.1107625812292099,0.0,0.0,0.1469604223966598,28.48408508300781,28.0,-258.25640869140625,-4780.62646484375,30.96448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1263122558594,305.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.27734375,18000.0,0.0,0.0,0.1486540734767913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130461171269416,0.1130503341555595,-4.218644335196586e-06,0.0,0.0001508649729657,0.0,0.0,4.377971649169922,0.0,0.0,0.0,0.2715510725975036,4.0,0.0,1.0
714660,290.9645690917969,297.1499938964844,293.1499938964844,0.0193246304988861,-816.6168823242188,303.4874267578125,0.5447587370872498,0.050000000745058,0.045849822461605,290.8213806152344,297.1499938964844,293.1499938964844,0.0177569407969713,-837.2645263671875,304.12060546875,0.544865071773529,0.0517675392329692,0.0483047738671302,290.76385498046875,297.1499938964844,293.1499938964844,0.025899676606059,-774.9248046875,304.1064147949219,0.6143385171890259,0.0800593495368957,0.0484559200704097,290.71697998046875,297.1499938964844,293.1499938964844,0.0567855536937713,-1598.5440673828125,304.0596008300781,0.7089509963989258,0.1164224669337272,0.1002843454480171,291.5231018066406,297.1499938964844,293.1499938964844,0.0077865845523774,-2656.820068359375,300.3857421875,0.5447587370872498,0.050000000745058,0.2290293574333191,290.8754272460937,291.1499938964844,265.0708923339844,263.6080627441406,280.97381591796875,291.52008056640625,290.857666015625,1.0,0.1596329361200332,1.0,1.0,0.9979760646820068,1.0,-0.5663149952888489,0.2259835749864578,0.3403314054012298,0.1271095871925354,0.0,0.0,0.1890363991260528,25.86264610290528,31.0,-114.75695037841795,-5468.2783203125,35.23029327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7833251953125,306.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.748046875,18000.0,0.0,0.0,0.1286289393901825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331578493118286,0.1331620961427688,-4.247181095706765e-06,0.0,0.0001305420155404,0.0,0.0,5.213711738586426,0.0,0.0,0.0,0.2746744155883789,4.0,0.0,1.0
714720,290.9645690917969,297.1499938964844,293.1499938964844,0.0193246304988861,-816.6168823242188,303.4874267578125,0.5447587370872498,0.050000000745058,0.045849822461605,290.8213806152344,297.1499938964844,293.1499938964844,0.0177569407969713,-837.2645263671875,304.12060546875,0.544865071773529,0.0517675392329692,0.0483047738671302,290.76385498046875,297.1499938964844,293.1499938964844,0.025899676606059,-774.9248046875,304.1064147949219,0.6143385171890259,0.0800593495368957,0.0484559200704097,290.71697998046875,297.1499938964844,293.1499938964844,0.0567855536937713,-1598.5440673828125,304.0596008300781,0.7089509963989258,0.1164224669337272,0.1002843454480171,291.5231018066406,297.1499938964844,293.1499938964844,0.0077865845523774,-2656.820068359375,300.3857421875,0.5447587370872498,0.050000000745058,0.2290293574333191,290.8754272460937,291.1499938964844,265.0708923339844,263.6080627441406,280.97381591796875,291.52008056640625,290.857666015625,1.0,0.1596329361200332,1.0,1.0,0.9979760646820068,1.0,-0.5663149952888489,0.2259835749864578,0.3403314054012298,0.1271095871925354,0.0,0.0,0.1890363991260528,25.86264610290528,31.0,-114.75695037841795,-5468.2783203125,35.23029327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7833251953125,306.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.748046875,18000.0,0.0,0.0,0.1286289393901825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331578493118286,0.1331620961427688,-4.247181095706765e-06,0.0,0.0001305420155404,0.0,0.0,5.213711738586426,0.0,0.0,0.0,0.2746744155883789,4.0,0.0,1.0
714780,290.9905090332031,297.1499938964844,293.1499938964844,0.0222856737673282,-856.138916015625,304.12579345703125,0.5737200975418091,0.0547897405922412,0.0459650792181491,290.88970947265625,297.1499938964844,293.1499938964844,0.0421551801264286,-1341.7232666015625,304.0870056152344,0.6926823854446411,0.0970975905656814,0.0830423533916473,290.8996276855469,297.1499938964844,293.1499938964844,0.0584624595940113,-1203.9154052734375,304.0678405761719,0.7388015389442444,0.113145112991333,0.0746023058891296,290.8283386230469,297.1499938964844,293.1499938964844,0.0898538753390312,-2235.16357421875,304.0353088378906,0.820868968963623,0.1555252075195312,0.1388375908136367,291.5564880371094,297.1499938964844,293.1499938964844,0.0084058316424489,-2809.594970703125,300.83599853515625,0.5722386240959167,0.050000000745058,0.2281447052955627,290.73126220703125,291.1499938964844,265.093017578125,263.6231994628906,280.8846130371094,291.5524597167969,290.6941223144531,1.0,0.1639252007007599,1.0,1.0,0.9975335597991944,1.0,-0.6847176551818848,0.2763935029506683,0.4083241820335388,0.1532783955335617,0.0,0.0,0.2529183328151703,22.228763580322266,25.0,-190.25914001464844,-6492.6201171875,44.118011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7271728515625,307.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.59375,18000.0,0.0,0.0,0.1145263910293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648947894573211,0.164899080991745,-4.2902188397420105e-06,0.0,0.0001162297267001,0.0,0.0,6.5756425857543945,0.0,0.0,0.0,0.2798764705657959,4.0,0.0,1.0
714840,290.9905090332031,297.1499938964844,293.1499938964844,0.0222856737673282,-856.138916015625,304.12579345703125,0.5737200975418091,0.0547897405922412,0.0459650792181491,290.88970947265625,297.1499938964844,293.1499938964844,0.0421551801264286,-1341.7232666015625,304.0870056152344,0.6926823854446411,0.0970975905656814,0.0830423533916473,290.8996276855469,297.1499938964844,293.1499938964844,0.0584624595940113,-1203.9154052734375,304.0678405761719,0.7388015389442444,0.113145112991333,0.0746023058891296,290.8283386230469,297.1499938964844,293.1499938964844,0.0898538753390312,-2235.16357421875,304.0353088378906,0.820868968963623,0.1555252075195312,0.1388375908136367,291.5564880371094,297.1499938964844,293.1499938964844,0.0084058316424489,-2809.594970703125,300.83599853515625,0.5722386240959167,0.050000000745058,0.2281447052955627,290.73126220703125,291.1499938964844,265.093017578125,263.6231994628906,280.8846130371094,291.5524597167969,290.6941223144531,1.0,0.1639252007007599,1.0,1.0,0.9975335597991944,1.0,-0.6847176551818848,0.2763935029506683,0.4083241820335388,0.1532783955335617,0.0,0.0,0.2529183328151703,22.228763580322266,25.0,-190.25914001464844,-6492.6201171875,44.118011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7271728515625,307.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.59375,18000.0,0.0,0.0,0.1145263910293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648947894573211,0.164899080991745,-4.2902188397420105e-06,0.0,0.0001162297267001,0.0,0.0,6.5756425857543945,0.0,0.0,0.0,0.2798764705657959,4.0,0.0,1.0
714900,291.0168151855469,297.1499938964844,293.1499938964844,0.0407867282629013,-1127.5611572265625,304.0959777832031,0.6541333794593811,0.0770089477300643,0.0603201910853385,290.9511413574219,297.1499938964844,293.1499938964844,0.0584431886672973,-1630.854736328125,304.0690002441406,0.7623666524887085,0.1136784106492996,0.1003409028053283,290.9857482910156,297.1499938964844,293.1499938964844,0.0696370527148246,-1358.396728515625,304.06256103515625,0.7941740155220032,0.1247458159923553,0.0836072266101837,290.88775634765625,297.1499938964844,293.1499938964844,0.10463348031044,-2528.20263671875,304.0293273925781,0.881661057472229,0.173270583152771,0.1559950709342956,291.5792541503906,297.1499938964844,293.1499938964844,0.0087116817012429,-2882.758056640625,301.0367431640625,0.5956194996833801,0.050000000745058,0.2275467365980148,290.6325378417969,291.1499938964844,265.1041564941406,263.6308288574219,280.81597900390625,291.5747985839844,290.60498046875,1.0,0.1658761352300644,1.0,1.0,0.997312307357788,1.0,-0.7533793449401855,0.306653082370758,0.4467262625694275,0.1673927456140518,0.0,0.0,0.2973960936069488,19.693344116210938,25.0,-189.3780670166016,-7187.0390625,49.51298522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4149475097656,307.411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17778.705078125,18000.0,0.0,0.0,0.1107740476727485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927065551280975,0.1927108913660049,-4.3299596654833294e-06,0.0,0.0001124215777963,0.0,0.0,7.823433876037598,0.0,0.0,0.0,0.2847122251987457,4.0,0.0,1.0
714960,291.0704345703125,297.1499938964844,293.1499938964844,0.0630373284220695,-1446.230224609375,304.065673828125,0.7445683479309082,0.0935248732566833,0.0771425440907478,291.02362060546875,297.1499938964844,293.1499938964844,0.0711712315678596,-1869.5394287109373,304.06072998046875,0.833716094493866,0.1273078173398971,0.1144985482096672,291.0655212402344,297.1499938964844,293.1499938964844,0.0790528282523155,-1493.169921875,304.06134033203125,0.8546926975250244,0.1364794373512268,0.091440811753273,290.9477844238281,297.1499938964844,293.1499938964844,0.1189740970730781,-2804.697509765625,304.02520751953125,0.961415708065033,0.190138354897499,0.172219768166542,291.6062927246094,297.1499938964844,293.1499938964844,0.0089951334521174,-2946.196533203125,301.22967529296875,0.6243255734443665,0.050000000745058,0.2269257456064224,290.5581970214844,291.1499938964844,265.1153259277344,263.63848876953125,280.7406311035156,291.6014709472656,290.5428771972656,1.0,0.1677863746881485,1.0,1.0,0.9977401494979858,1.0,-0.8186913132667542,0.3361532092094421,0.4825381338596344,0.1799255311489105,0.0,0.0,0.3444634675979614,17.01824188232422,25.0,-148.7379608154297,-7953.73583984375,54.84758377075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9049377441406,307.5145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17681.79296875,18000.0,0.0,0.0,0.1098224967718124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291548997163772,0.2291592955589294,-4.393029030325124e-06,0.0,0.0001114558763219,0.0,0.0,9.562131881713867,0.0,0.0,0.0,0.2916458249092102,4.0,0.0,1.0
715020,291.2045288085937,297.1499938964844,293.1499938964844,0.0916490256786346,-1902.6507568359373,304.0470275878906,0.838395357131958,0.1190498322248458,0.1018905565142631,291.17633056640625,297.1499938964844,293.1499938964844,0.0897790119051933,-2232.1435546875,304.059814453125,0.9103771448135376,0.1502094715833664,0.1371729671955108,291.19580078125,297.1499938964844,293.1499938964844,0.0987398475408554,-1779.4393310546875,304.05816650390625,0.937605917453766,0.1628377586603164,0.1093688234686851,291.0231628417969,297.1499938964844,293.1499938964844,0.1032351031899452,-2491.310302734375,304.0943603515625,0.9485306739807128,0.2304248213768005,0.1526776552200317,291.6683654785156,297.1499938964844,293.1499938964844,0.0094953747466206,-3036.453125,301.6161804199219,0.6405645608901978,0.050000000745058,0.2266269326210022,290.5843811035156,291.1499938964844,265.1376953125,263.65380859375,280.6929626464844,291.6632385253906,290.6119384765625,1.0,0.1723175644874572,1.0,1.0,0.998595893383026,1.0,-0.8733308911323547,0.3614134788513183,0.5119174122810364,0.1895520091056823,0.0,0.0,0.4218323230743408,15.96649932861328,43.0,113.33997344970705,-9003.1796875,61.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45343017578125,307.5723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17518.919921875,18000.0,0.0,0.0,0.1160982400178909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155038356781006,0.3155084550380707,-4.612676548276795e-06,0.0,0.0001178249513031,0.0,0.0,14.332443237304688,0.0,0.0,0.0,0.3112898766994476,4.0,0.0,1.0
715080,291.2045288085937,297.1499938964844,293.1499938964844,0.0916490256786346,-1902.6507568359373,304.0470275878906,0.838395357131958,0.1190498322248458,0.1018905565142631,291.17633056640625,297.1499938964844,293.1499938964844,0.0897790119051933,-2232.1435546875,304.059814453125,0.9103771448135376,0.1502094715833664,0.1371729671955108,291.19580078125,297.1499938964844,293.1499938964844,0.0987398475408554,-1779.4393310546875,304.05816650390625,0.937605917453766,0.1628377586603164,0.1093688234686851,291.0231628417969,297.1499938964844,293.1499938964844,0.1032351031899452,-2491.310302734375,304.0943603515625,0.9485306739807128,0.2304248213768005,0.1526776552200317,291.6683654785156,297.1499938964844,293.1499938964844,0.0094953747466206,-3036.453125,301.6161804199219,0.6405645608901978,0.050000000745058,0.2266269326210022,290.5843811035156,291.1499938964844,265.1376953125,263.65380859375,280.6929626464844,291.6632385253906,290.6119384765625,1.0,0.1723175644874572,1.0,1.0,0.998595893383026,1.0,-0.8733308911323547,0.3614134788513183,0.5119174122810364,0.1895520091056823,0.0,0.0,0.4218323230743408,15.96649932861328,43.0,113.33997344970705,-9003.1796875,61.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45343017578125,307.5723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17518.919921875,18000.0,0.0,0.0,0.1160982400178909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155038356781006,0.3155084550380707,-4.612676548276795e-06,0.0,0.0001178249513031,0.0,0.0,14.332443237304688,0.0,0.0,0.0,0.3112898766994476,4.0,0.0,1.0
715140,291.3392028808594,297.1499938964844,293.1499938964844,0.1144938915967941,-2267.3232421875,304.0433044433594,0.8828393816947937,0.1410316526889801,0.1222530007362365,291.3332214355469,297.1499938964844,293.1499938964844,0.104542575776577,-2519.72802734375,304.0653381347656,0.947199523448944,0.168448194861412,0.1559603959321975,291.313720703125,297.1499938964844,293.1499938964844,0.1184176057577133,-2058.21630859375,304.055908203125,0.980198860168457,0.1884304881095886,0.1274899244308471,291.0577087402344,297.1499938964844,293.1499938964844,0.1081031709909439,-2582.92529296875,304.10302734375,0.954888641834259,0.2773402631282806,0.1594379097223281,291.7327575683594,297.1499938964844,293.1499938964844,0.0099554965272545,-3107.63134765625,301.9857177734375,0.6355569958686829,0.050000000745058,0.2267101258039474,290.69976806640625,291.1499938964844,265.1600036621094,263.6690673828125,280.6188049316406,291.7279357910156,290.6962280273437,1.0,0.1850151866674423,1.0,1.0,0.9994516372680664,1.0,-0.950266420841217,0.3977028429508209,0.5525635480880737,0.2021684348583221,0.0,0.0,0.4714426696300506,17.189098358154297,63.0,60.25970458984375,-9634.4443359375,76.4837875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.7766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17533.34765625,18000.0,0.0,0.0,0.1300949901342392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808772265911102,0.3808820843696594,-4.870595603279071e-06,0.0,0.0001320298761129,0.0,0.0,18.82249641418457,0.0,0.0,0.0,0.3300208747386932,4.0,0.0,1.0
715200,291.3392028808594,297.1499938964844,293.1499938964844,0.1144938915967941,-2267.3232421875,304.0433044433594,0.8828393816947937,0.1410316526889801,0.1222530007362365,291.3332214355469,297.1499938964844,293.1499938964844,0.104542575776577,-2519.72802734375,304.0653381347656,0.947199523448944,0.168448194861412,0.1559603959321975,291.313720703125,297.1499938964844,293.1499938964844,0.1184176057577133,-2058.21630859375,304.055908203125,0.980198860168457,0.1884304881095886,0.1274899244308471,291.0577087402344,297.1499938964844,293.1499938964844,0.1081031709909439,-2582.92529296875,304.10302734375,0.954888641834259,0.2773402631282806,0.1594379097223281,291.7327575683594,297.1499938964844,293.1499938964844,0.0099554965272545,-3107.63134765625,301.9857177734375,0.6355569958686829,0.050000000745058,0.2267101258039474,290.69976806640625,291.1499938964844,265.1600036621094,263.6690673828125,280.6188049316406,291.7279357910156,290.6962280273437,1.0,0.1850151866674423,1.0,1.0,0.9994516372680664,1.0,-0.950266420841217,0.3977028429508209,0.5525635480880737,0.2021684348583221,0.0,0.0,0.4714426696300506,17.189098358154297,63.0,60.25970458984375,-9634.4443359375,76.4837875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.7766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17533.34765625,18000.0,0.0,0.0,0.1300949901342392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808772265911102,0.3808820843696594,-4.870595603279071e-06,0.0,0.0001320298761129,0.0,0.0,18.82249641418457,0.0,0.0,0.0,0.3300208747386932,4.0,0.0,1.0
715260,291.4671936035156,297.1499938964844,293.1499938964844,0.1377228200435638,-2623.999755859375,304.0401916503906,0.8846613168716431,0.1609483659267425,0.1406983137130737,291.5152587890625,297.1499938964844,293.1499938964844,0.115105465054512,-2721.924560546875,304.0762023925781,0.9238919615745544,0.1776484847068786,0.1672242134809494,291.42535400390625,297.1499938964844,293.1499938964844,0.1394990980625152,-2348.4921875,304.0521545410156,0.9775778651237488,0.2123163938522339,0.1445496827363968,291.1349182128906,297.1499938964844,293.1499938964844,0.1421735733747482,-3227.036865234375,304.0608215332031,0.9817612171173096,0.3148268163204193,0.1985288262367248,291.7987670898437,297.1499938964844,293.1499938964844,0.0105748465284705,-3222.46923828125,302.2938232421875,0.6089211702346802,0.050000000745058,0.227243110537529,290.61553955078125,291.1499938964844,265.1820983886719,263.6842041015625,280.5092468261719,291.7941589355469,290.60333251953125,1.0,0.205554723739624,0.9992374777793884,0.9992374777793884,0.9996709823608398,1.0,-1.0539469718933103,0.4473391473293304,0.6066078543663025,0.2187106311321258,0.0,0.0,0.5474562644958496,21.14141082763672,83.0,-81.52554321289062,-10557.4501953125,104.34027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26025390625,306.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17153.21484375,18000.0,0.0,0.0,0.150390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826498031616211,0.4826551079750061,-5.297524694469757e-06,0.0,0.000152627369971,0.0,0.0,27.26065826416016,0.0,0.0,0.0,0.3615753948688507,4.0,0.0,1.0
715320,291.4671936035156,297.1499938964844,293.1499938964844,0.1377228200435638,-2623.999755859375,304.0401916503906,0.8846613168716431,0.1609483659267425,0.1406983137130737,291.5152587890625,297.1499938964844,293.1499938964844,0.115105465054512,-2721.924560546875,304.0762023925781,0.9238919615745544,0.1776484847068786,0.1672242134809494,291.42535400390625,297.1499938964844,293.1499938964844,0.1394990980625152,-2348.4921875,304.0521545410156,0.9775778651237488,0.2123163938522339,0.1445496827363968,291.1349182128906,297.1499938964844,293.1499938964844,0.1421735733747482,-3227.036865234375,304.0608215332031,0.9817612171173096,0.3148268163204193,0.1985288262367248,291.7987670898437,297.1499938964844,293.1499938964844,0.0105748465284705,-3222.46923828125,302.2938232421875,0.6089211702346802,0.050000000745058,0.227243110537529,290.61553955078125,291.1499938964844,265.1820983886719,263.6842041015625,280.5092468261719,291.7941589355469,290.60333251953125,1.0,0.205554723739624,0.9992374777793884,0.9992374777793884,0.9996709823608398,1.0,-1.0539469718933103,0.4473391473293304,0.6066078543663025,0.2187106311321258,0.0,0.0,0.5474562644958496,21.14141082763672,83.0,-81.52554321289062,-10557.4501953125,104.34027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26025390625,306.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17153.21484375,18000.0,0.0,0.0,0.150390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826498031616211,0.4826551079750061,-5.297524694469757e-06,0.0,0.000152627369971,0.0,0.0,27.26065826416016,0.0,0.0,0.0,0.3615753948688507,4.0,0.0,1.0
715380,291.589111328125,297.1499938964844,293.1499938964844,0.1603901386260986,-2958.788818359375,304.0390625,0.8591635227203369,0.1788607239723205,0.157455027103424,291.69268798828125,297.1499938964844,293.1499938964844,0.1207718327641487,-2828.31787109375,304.0910949707031,0.8698089718818665,0.1829781532287597,0.1720665544271469,291.5322570800781,297.1499938964844,293.1499938964844,0.1604993045330047,-2628.558837890625,304.0498046875,0.9461737871170044,0.2343275099992752,0.1604060232639312,291.2737731933594,297.1499938964844,293.1499938964844,0.1983900517225265,-4226.71044921875,303.9969177246094,0.9990010857582092,0.3378491699695587,0.258976012468338,291.8694763183594,297.1499938964844,293.1499938964844,0.011247088201344,-3343.428466796875,302.5643005371094,0.5646575093269348,0.050000000745058,0.2283532470464706,290.4980163574219,291.1499938964844,265.203857421875,263.6990966796875,280.4019470214844,291.8649597167969,290.4849548339844,1.0,0.2323130220174789,0.9984749555587769,0.9984749555587769,0.9998903274536132,1.0,-1.172778844833374,0.504621684551239,0.668157160282135,0.2384207546710968,0.0,0.0,0.6419891715049744,28.45609664916992,101.0,-145.55059814453125,-11680.5361328125,148.30804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.66766357421875,305.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,16537.19140625,18000.0,0.0,0.0,0.1770708262920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638984203338623,0.6389904618263245,-6.219281658559339e-06,0.0,0.0001797043805709,0.0,0.0,45.49982452392578,0.0,0.0,0.0,0.417484700679779,4.0,0.0,1.0
715440,291.589111328125,297.1499938964844,293.1499938964844,0.1603901386260986,-2958.788818359375,304.0390625,0.8591635227203369,0.1788607239723205,0.157455027103424,291.69268798828125,297.1499938964844,293.1499938964844,0.1207718327641487,-2828.31787109375,304.0910949707031,0.8698089718818665,0.1829781532287597,0.1720665544271469,291.5322570800781,297.1499938964844,293.1499938964844,0.1604993045330047,-2628.558837890625,304.0498046875,0.9461737871170044,0.2343275099992752,0.1604060232639312,291.2737731933594,297.1499938964844,293.1499938964844,0.1983900517225265,-4226.71044921875,303.9969177246094,0.9990010857582092,0.3378491699695587,0.258976012468338,291.8694763183594,297.1499938964844,293.1499938964844,0.011247088201344,-3343.428466796875,302.5643005371094,0.5646575093269348,0.050000000745058,0.2283532470464706,290.4980163574219,291.1499938964844,265.203857421875,263.6990966796875,280.4019470214844,291.8649597167969,290.4849548339844,1.0,0.2323130220174789,0.9984749555587769,0.9984749555587769,0.9998903274536132,1.0,-1.172778844833374,0.504621684551239,0.668157160282135,0.2384207546710968,0.0,0.0,0.6419891715049744,28.45609664916992,101.0,-145.55059814453125,-11680.5361328125,148.30804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.66766357421875,305.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,16537.19140625,18000.0,0.0,0.0,0.1770708262920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638984203338623,0.6389904618263245,-6.219281658559339e-06,0.0,0.0001797043805709,0.0,0.0,45.49982452392578,0.0,0.0,0.0,0.417484700679779,4.0,0.0,1.0
