time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.6478881835937,297.1499938964844,293.1499938964844,0.1714418530464172,-3117.870849609375,304.0391540527344,0.8432585597038269,0.1870870441198349,0.1652122884988784,291.7621765136719,297.1499938964844,293.1499938964844,0.1251825243234634,-2911.3994140625,304.09375,0.8467175364494324,0.1877797842025756,0.1762276291847229,291.58416748046875,297.1499938964844,293.1499938964844,0.1708979457616806,-2764.266357421875,304.04913330078125,0.924395740032196,0.2446257323026657,0.167871743440628,291.3589172363281,297.1499938964844,293.1499938964844,0.2281927317380905,-4731.65869140625,303.9706115722656,0.9990000128746032,0.3449011743068695,0.2890455424785614,291.9063720703125,297.1499938964844,293.1499938964844,0.0116080297157168,-3406.525634765625,302.686279296875,0.5411741137504578,0.050000000745058,0.2291500121355056,290.4315795898437,291.1499938964844,265.2145690917969,263.7064208984375,280.3597717285156,291.9019470214844,290.41851806640625,1.0,0.2470882833003997,0.9980936646461488,0.9980936646461488,1.0,1.0,-1.2330873012542725,0.5336498618125916,0.6994374990463257,0.2492482364177703,0.0,0.0,0.6965152025222778,33.4799919128418,101.0,-164.3827667236328,-12242.986328125,176.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8934631347656,304.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,16157.8095703125,18000.0,0.0,0.0,0.1925577074289322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738105833530426,0.73811274766922,-6.962375209695892e-06,0.0,0.0001954215840669,0.0,0.0,61.18967056274414,0.0,0.0,0.0,0.4571489095687866,4.0,0.0,1.0
715560,291.7052307128906,297.1499938964844,293.1499938964844,0.1822821348905563,-3271.49560546875,304.03961181640625,0.8283472657203674,0.1948560029268264,0.1725750714540481,291.82440185546875,297.1499938964844,293.1499938964844,0.1304278373718261,-3009.62841796875,304.09442138671875,0.8276528120040894,0.1931400448083877,0.1812397837638855,291.63507080078125,297.1499938964844,293.1499938964844,0.1811999529600143,-2896.92431640625,304.0487365722656,0.9042030572891236,0.2544685304164886,0.175035074353218,291.4490661621094,297.1499938964844,293.1499938964844,0.2596668004989624,-5249.9775390625,303.9460144042969,0.9990000128746032,0.3498918414115906,0.3196340501308441,291.9440612792969,297.1499938964844,293.1499938964844,0.011983330361545,-3470.68017578125,302.8001708984375,0.5204199552536011,0.050000000745058,0.2300800383090973,290.3619384765625,291.1499938964844,265.22515869140625,263.7136535644531,280.3275756835937,291.93975830078125,290.3485412597656,1.0,0.2625435888767242,0.997212529182434,0.997212529182434,1.0,1.0,-1.294374704360962,0.5629396438598633,0.7314351201057434,0.261318176984787,0.0,0.0,0.7559962868690491,39.28999710083008,104.0,-180.2749938964844,-12787.0458984375,209.5829925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.153076171875,304.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,15791.09375,18000.0,0.0,0.0,0.2092225253582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8492225408554077,0.8492305278778076,-7.95050073065795e-06,0.0,0.0002123342710547,0.0,0.0,83.44905853271484,0.0,0.0,0.0,0.5045268535614014,4.0,0.0,1.0
715620,291.8148498535156,297.1499938964844,293.1499938964844,0.2029618918895721,-3557.843505859375,304.04205322265625,0.7990670204162598,0.2092238664627075,0.1862800419330597,291.9352722167969,297.1499938964844,293.1499938964844,0.1416928023099899,-3217.4580078125,304.0942077636719,0.7934138178825378,0.2042190879583358,0.192145362496376,291.7330322265625,297.1499938964844,293.1499938964844,0.2010492831468582,-3147.336181640625,304.0495300292969,0.8700146675109863,0.272978127002716,0.188565045595169,291.6056823730469,297.1499938964844,293.1499938964844,0.2843412756919861,-5630.74169921875,303.9748229980469,0.9639867544174194,0.361091136932373,0.3392060697078705,292.020263671875,297.1499938964844,293.1499938964844,0.0127623556181788,-3596.04345703125,303.0097045898437,0.4875673651695251,0.050000000745058,0.2324011325836181,290.2434997558594,291.1499938964844,265.245849609375,263.72784423828125,280.3258972167969,292.0162048339844,290.2370300292969,1.0,0.2875698506832123,0.9954503178596495,0.9954503178596495,1.0,1.0,-1.3663655519485474,0.5968408584594727,0.7695246934890747,0.2775865495204925,0.0,0.0,0.8858311176300049,52.781776428222656,107.0,-145.7338104248047,-13449.3642578125,267.48065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8812561035156,303.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,15466.353515625,18000.0,0.0,0.0,0.2446008026599884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.083712458610535,1.083723068237305,-1.0629440112097654e-05,0.0,0.0002482387353666,0.0,0.0,150.6514434814453,0.0,0.0,0.0,0.6109458208084106,4.0,0.0,1.0
715680,291.8148498535156,297.1499938964844,293.1499938964844,0.2029618918895721,-3557.843505859375,304.04205322265625,0.7990670204162598,0.2092238664627075,0.1862800419330597,291.9352722167969,297.1499938964844,293.1499938964844,0.1416928023099899,-3217.4580078125,304.0942077636719,0.7934138178825378,0.2042190879583358,0.192145362496376,291.7330322265625,297.1499938964844,293.1499938964844,0.2010492831468582,-3147.336181640625,304.0495300292969,0.8700146675109863,0.272978127002716,0.188565045595169,291.6056823730469,297.1499938964844,293.1499938964844,0.2843412756919861,-5630.74169921875,303.9748229980469,0.9639867544174194,0.361091136932373,0.3392060697078705,292.020263671875,297.1499938964844,293.1499938964844,0.0127623556181788,-3596.04345703125,303.0097045898437,0.4875673651695251,0.050000000745058,0.2324011325836181,290.2434997558594,291.1499938964844,265.245849609375,263.72784423828125,280.3258972167969,292.0162048339844,290.2370300292969,1.0,0.2875698506832123,0.9954503178596495,0.9954503178596495,1.0,1.0,-1.3663655519485474,0.5968408584594727,0.7695246934890747,0.2775865495204925,0.0,0.0,0.8858311176300049,52.781776428222656,107.0,-145.7338104248047,-13449.3642578125,267.48065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8812561035156,303.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,15466.353515625,18000.0,0.0,0.0,0.2446008026599884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.083712458610535,1.083723068237305,-1.0629440112097654e-05,0.0,0.0002482387353666,0.0,0.0,150.6514434814453,0.0,0.0,0.0,0.6109458208084106,4.0,0.0,1.0
715740,291.91802978515625,297.1499938964844,293.1499938964844,0.2220303416252136,-3814.675048828125,304.0462341308594,0.784153401851654,0.2221209704875946,0.198554590344429,292.0356140136719,297.1499938964844,293.1499938964844,0.1525552123785019,-3413.969482421875,304.0946960449219,0.7757388949394226,0.2146351635456085,0.2025708258152008,291.82623291015625,297.1499938964844,293.1499938964844,0.2196676582098007,-3376.532470703125,304.0519714355469,0.8543146252632141,0.2899777889251709,0.2009644508361816,291.7135009765625,297.1499938964844,293.1499938964844,0.3049398958683014,-5941.02001953125,303.9983825683594,0.9385475516319276,0.3783045411109924,0.354958176612854,292.0959777832031,297.1499938964844,293.1499938964844,0.0134931094944477,-3704.33984375,303.1981506347656,0.4652495384216308,0.050000000745058,0.2343924641609192,290.1554260253906,291.1499938964844,265.26580810546875,263.74151611328125,280.3392028808594,292.0921630859375,290.1469421386719,1.0,0.3082294762134552,0.9936880469322203,0.9936880469322203,1.0,1.0,-1.429896593093872,0.6266237497329712,0.8032728433609009,0.2929692566394806,0.0,0.0,1.0,64.4617919921875,110.0,-135.42654418945312,-13920.0810546875,322.74139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0399169921875,303.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,16017.779296875,19080.0,0.0,0.0,0.2799239158630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728477716445925,1.2728612422943115,-1.34607071231585e-05,0.0,0.0002840872039087,0.0,0.0,230.219970703125,0.0,0.0,0.0,0.7151843905448914,4.0,0.0,1.0
715800,291.91802978515625,297.1499938964844,293.1499938964844,0.2220303416252136,-3814.675048828125,304.0462341308594,0.784153401851654,0.2221209704875946,0.198554590344429,292.0356140136719,297.1499938964844,293.1499938964844,0.1525552123785019,-3413.969482421875,304.0946960449219,0.7757388949394226,0.2146351635456085,0.2025708258152008,291.82623291015625,297.1499938964844,293.1499938964844,0.2196676582098007,-3376.532470703125,304.0519714355469,0.8543146252632141,0.2899777889251709,0.2009644508361816,291.7135009765625,297.1499938964844,293.1499938964844,0.3049398958683014,-5941.02001953125,303.9983825683594,0.9385475516319276,0.3783045411109924,0.354958176612854,292.0959777832031,297.1499938964844,293.1499938964844,0.0134931094944477,-3704.33984375,303.1981506347656,0.4652495384216308,0.050000000745058,0.2343924641609192,290.1554260253906,291.1499938964844,265.26580810546875,263.74151611328125,280.3392028808594,292.0921630859375,290.1469421386719,1.0,0.3082294762134552,0.9936880469322203,0.9936880469322203,1.0,1.0,-1.429896593093872,0.6266237497329712,0.8032728433609009,0.2929692566394806,0.0,0.0,1.0,64.4617919921875,110.0,-135.42654418945312,-13920.0810546875,322.74139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0399169921875,303.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,16017.779296875,19080.0,0.0,0.0,0.2799239158630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728477716445925,1.2728612422943115,-1.34607071231585e-05,0.0,0.0002840872039087,0.0,0.0,230.219970703125,0.0,0.0,0.0,0.7151843905448914,4.0,0.0,1.0
715860,292.0140380859375,297.1499938964844,293.1499938964844,0.2402558028697967,-4055.028564453125,304.0504150390625,0.7774126529693604,0.2338574081659317,0.2096440196037292,292.12579345703125,297.1499938964844,293.1499938964844,0.1633382737636566,-3606.2685546875,304.0951232910156,0.7673453688621521,0.2245716452598571,0.2123968750238418,291.9137878417969,297.1499938964844,293.1499938964844,0.2378169894218444,-3595.803955078125,304.0543518066406,0.847629189491272,0.3057524859905243,0.2123962640762329,291.80487060546875,297.1499938964844,293.1499938964844,0.3275259733200073,-6280.14013671875,304.01104736328125,0.9267908334732056,0.3961590230464935,0.3721004724502563,292.16796875,297.1499938964844,293.1499938964844,0.0142285954207181,-3808.220947265625,303.3707580566406,0.4463686048984527,0.050000000745058,0.2360190153121948,290.0528564453125,291.1499938964844,265.284912109375,263.754638671875,280.3531494140625,292.16455078125,290.0424194335937,1.0,0.3256148993968963,0.9920321702957152,0.9920321702957152,1.0,1.0,-1.4912604093551636,0.6554505228996277,0.8358099460601807,0.3082077801227569,0.0,0.0,1.0,74.21813201904297,98.0,-150.47140502929688,-14316.0205078125,376.5325317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6385192871094,303.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18261.08984375,19080.0,0.0,0.0,0.3133330643177032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744173049926758,1.374432921409607,-1.560081000206992e-05,0.0,0.0003179932245984,0.0,0.0,288.6784973144531,0.0,0.0,0.0,0.7516598701477051,4.0,0.0,1.0
715920,292.0140380859375,297.1499938964844,293.1499938964844,0.2402558028697967,-4055.028564453125,304.0504150390625,0.7774126529693604,0.2338574081659317,0.2096440196037292,292.12579345703125,297.1499938964844,293.1499938964844,0.1633382737636566,-3606.2685546875,304.0951232910156,0.7673453688621521,0.2245716452598571,0.2123968750238418,291.9137878417969,297.1499938964844,293.1499938964844,0.2378169894218444,-3595.803955078125,304.0543518066406,0.847629189491272,0.3057524859905243,0.2123962640762329,291.80487060546875,297.1499938964844,293.1499938964844,0.3275259733200073,-6280.14013671875,304.01104736328125,0.9267908334732056,0.3961590230464935,0.3721004724502563,292.16796875,297.1499938964844,293.1499938964844,0.0142285954207181,-3808.220947265625,303.3707580566406,0.4463686048984527,0.050000000745058,0.2360190153121948,290.0528564453125,291.1499938964844,265.284912109375,263.754638671875,280.3531494140625,292.16455078125,290.0424194335937,1.0,0.3256148993968963,0.9920321702957152,0.9920321702957152,1.0,1.0,-1.4912604093551636,0.6554505228996277,0.8358099460601807,0.3082077801227569,0.0,0.0,1.0,74.21813201904297,98.0,-150.47140502929688,-14316.0205078125,376.5325317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6385192871094,303.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18261.08984375,19080.0,0.0,0.0,0.3133330643177032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744173049926758,1.374432921409607,-1.560081000206992e-05,0.0,0.0003179932245984,0.0,0.0,288.6784973144531,0.0,0.0,0.0,0.7516598701477051,4.0,0.0,1.0
715980,292.1025085449219,297.1499938964844,293.1499938964844,0.2576311826705932,-4279.75537109375,304.0546875,0.7839277982711792,0.244689479470253,0.21963731944561,292.20684814453125,297.1499938964844,293.1499938964844,0.173938974738121,-3792.692626953125,304.0957946777344,0.7725639343261719,0.2340719997882843,0.2215663939714431,291.9950866699219,297.1499938964844,293.1499938964844,0.2555025517940521,-3805.76220703125,304.05682373046875,0.8548802733421326,0.3205808699131012,0.2229429185390472,291.8877258300781,297.1499938964844,293.1499938964844,0.3502079844474792,-6616.20556640625,304.0195617675781,0.934501588344574,0.4134258329868316,0.3886023163795471,292.23394775390625,297.1499938964844,293.1499938964844,0.0148939415812492,-3896.251953125,303.5364990234375,0.4415032267570495,0.050000000745058,0.2365164756774902,289.9373474121094,291.1499938964844,265.3030090332031,263.76708984375,280.3673400878906,292.2309875488281,289.93048095703125,1.0,0.3351626396179199,0.9903762936592102,0.9903762936592102,1.0,1.0,-1.5473370552062988,0.6818661093711853,0.8654709458351135,0.3223466277122497,0.0,0.0,1.0,77.90457153320312,86.0,-144.248046875,-14714.6162109375,415.3736877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6586608886719,303.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18851.673828125,19080.0,0.0,0.0,0.3432617783546448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3964909315109253,1.3965070247650146,-1.6105788745335303e-05,0.0,0.0003483670880086,0.0,0.0,302.8100280761719,0.0,0.0,0.0,0.7627319097518921,4.0,0.0,1.0
716040,292.1025085449219,297.1499938964844,293.1499938964844,0.2576311826705932,-4279.75537109375,304.0546875,0.7839277982711792,0.244689479470253,0.21963731944561,292.20684814453125,297.1499938964844,293.1499938964844,0.173938974738121,-3792.692626953125,304.0957946777344,0.7725639343261719,0.2340719997882843,0.2215663939714431,291.9950866699219,297.1499938964844,293.1499938964844,0.2555025517940521,-3805.76220703125,304.05682373046875,0.8548802733421326,0.3205808699131012,0.2229429185390472,291.8877258300781,297.1499938964844,293.1499938964844,0.3502079844474792,-6616.20556640625,304.0195617675781,0.934501588344574,0.4134258329868316,0.3886023163795471,292.23394775390625,297.1499938964844,293.1499938964844,0.0148939415812492,-3896.251953125,303.5364990234375,0.4415032267570495,0.050000000745058,0.2365164756774902,289.9373474121094,291.1499938964844,265.3030090332031,263.76708984375,280.3673400878906,292.2309875488281,289.93048095703125,1.0,0.3351626396179199,0.9903762936592102,0.9903762936592102,1.0,1.0,-1.5473370552062988,0.6818661093711853,0.8654709458351135,0.3223466277122497,0.0,0.0,1.0,77.90457153320312,86.0,-144.248046875,-14714.6162109375,415.3736877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6586608886719,303.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18851.673828125,19080.0,0.0,0.0,0.3432617783546448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3964909315109253,1.3965070247650146,-1.6105788745335303e-05,0.0,0.0003483670880086,0.0,0.0,302.8100280761719,0.0,0.0,0.0,0.7627319097518921,4.0,0.0,1.0
716100,292.1439514160156,297.1499938964844,293.1499938964844,0.2655920088291168,-4380.84130859375,304.0575561523437,0.7908475995063782,0.2498163431882858,0.2242936640977859,292.2442321777344,297.1499938964844,293.1499938964844,0.1788274496793747,-3877.341064453125,304.0967712402344,0.7789239287376404,0.2386753857135772,0.2259324193000793,292.0333251953125,297.1499938964844,293.1499938964844,0.2636975049972534,-3901.41552734375,304.0588684082031,0.8624525666236877,0.3276972770690918,0.2279431372880935,291.9266662597656,297.1499938964844,293.1499938964844,0.3607583343982696,-6770.0244140625,304.02410888671875,0.9434378743171692,0.4217701554298401,0.396515280008316,292.2640380859375,297.1499938964844,293.1499938964844,0.0151722878217697,-3928.642822265625,303.6204833984375,0.4425139129161834,0.050000000745058,0.2364080548286438,289.9008483886719,291.1499938964844,265.3116455078125,263.7730407714844,280.3739013671875,292.2613220214844,289.8968200683594,1.0,0.3378764390945434,0.98954838514328,0.98954838514328,1.0,1.0,-1.5735421180725098,0.6942371726036072,0.8793049454689026,0.3290040194988251,0.0,0.0,1.0,77.82350158691406,86.0,-115.77215576171876,-14957.916015625,429.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79345703125,303.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18960.095703125,20160.0,0.0,0.0,0.3567715585231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4005011320114136,1.4005173444747925,-1.6198420780710876e-05,0.0,0.0003620777861215,0.0,0.0,305.4262390136719,0.0,0.0,0.0,0.7797436714172363,4.0,0.0,1.0
716160,292.1837158203125,297.1499938964844,293.1499938964844,0.2727302610874176,-4470.00732421875,304.0614013671875,0.7997124791145325,0.2547557353973388,0.2287447303533554,292.2797241210937,297.1499938964844,293.1499938964844,0.1831860095262527,-3951.67822265625,304.0985412597656,0.787327229976654,0.2431787401437759,0.230167344212532,292.070068359375,297.1499938964844,293.1499938964844,0.2710822820663452,-3986.31982421875,304.0620422363281,0.8722591996192932,0.3346274197101593,0.232782706618309,291.964111328125,297.1499938964844,293.1499938964844,0.3702369034290313,-6906.0869140625,304.02978515625,0.9546793699264526,0.4299123287200928,0.4042019546031952,292.29217529296875,297.1499938964844,293.1499938964844,0.0153940366581082,-3949.546142578125,303.7059936523437,0.4453373551368713,0.050000000745058,0.2361169010400772,289.8941955566406,291.1499938964844,265.3199768066406,263.7787780761719,280.37994384765625,292.2896728515625,289.89569091796875,1.0,0.3395112156867981,0.9887697696685792,0.9887697696685792,1.0,1.0,-1.598659873008728,0.7061118483543396,0.8925480246543884,0.3354132771492004,0.0,0.0,1.0,76.75607299804688,74.0,-55.52318954467773,-15289.900390625,440.6871032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9825134277344,303.4272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,19759.095703125,20160.0,0.0,0.0,0.369412750005722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297059774398804,1.4297229051589966,-1.6881040210137144e-05,0.0,0.0003749069583136,0.0,0.0,324.9348449707031,0.0,0.0,0.0,0.7811365127563477,4.0,0.0,1.0
716220,292.2584533691406,297.1499938964844,293.1499938964844,0.2853235006332397,-4624.6552734375,304.0699768066406,0.8218175172805786,0.2640708982944488,0.2370534539222717,292.3455810546875,297.1499938964844,293.1499938964844,0.1909123063087463,-4081.437255859375,304.10284423828125,0.8096700310707092,0.2518642842769623,0.2382486462593078,292.1393127441406,297.1499938964844,293.1499938964844,0.2843106389045715,-4136.06787109375,304.0693359375,0.8983347415924072,0.3479426503181457,0.2420092076063156,292.0349426269531,297.1499938964844,293.1499938964844,0.3871561586856842,-7145.3037109375,304.0416564941406,0.9811139702796936,0.4455835819244385,0.4189038276672363,292.3428039550781,297.1499938964844,293.1499938964844,0.0157342478632926,-3971.8095703125,303.8789978027344,0.4562954604625702,0.050000000745058,0.2351048737764358,289.92840576171875,291.1499938964844,265.335693359375,263.7896728515625,280.3905029296875,292.3406982421875,289.9330444335937,1.0,0.3402309715747833,0.9872125387191772,0.9872125387191772,1.0,1.0,-1.6458520889282229,0.7284635305404663,0.9173885583877563,0.3475167155265808,0.0,0.0,1.0,72.29389190673828,62.0,30.17494010925293,-15902.73828125,455.5100402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48956298828125,303.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,20051.3671875,20160.0,0.0,0.0,0.3920444548130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402410984039309,1.4402581453323364,-1.7130738342530094e-05,0.0,0.0003978752647526,0.0,0.0,332.1709899902344,0.0,0.0,0.0,0.7864155769348145,4.0,0.0,1.0
716280,292.2584533691406,297.1499938964844,293.1499938964844,0.2853235006332397,-4624.6552734375,304.0699768066406,0.8218175172805786,0.2640708982944488,0.2370534539222717,292.3455810546875,297.1499938964844,293.1499938964844,0.1909123063087463,-4081.437255859375,304.10284423828125,0.8096700310707092,0.2518642842769623,0.2382486462593078,292.1393127441406,297.1499938964844,293.1499938964844,0.2843106389045715,-4136.06787109375,304.0693359375,0.8983347415924072,0.3479426503181457,0.2420092076063156,292.0349426269531,297.1499938964844,293.1499938964844,0.3871561586856842,-7145.3037109375,304.0416564941406,0.9811139702796936,0.4455835819244385,0.4189038276672363,292.3428039550781,297.1499938964844,293.1499938964844,0.0157342478632926,-3971.8095703125,303.8789978027344,0.4562954604625702,0.050000000745058,0.2351048737764358,289.92840576171875,291.1499938964844,265.335693359375,263.7896728515625,280.3905029296875,292.3406982421875,289.9330444335937,1.0,0.3402309715747833,0.9872125387191772,0.9872125387191772,1.0,1.0,-1.6458520889282229,0.7284635305404663,0.9173885583877563,0.3475167155265808,0.0,0.0,1.0,72.29389190673828,62.0,30.17494010925293,-15902.73828125,455.5100402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48956298828125,303.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,20051.3671875,20160.0,0.0,0.0,0.3920444548130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402410984039309,1.4402581453323364,-1.7130738342530094e-05,0.0,0.0003978752647526,0.0,0.0,332.1709899902344,0.0,0.0,0.0,0.7864155769348145,4.0,0.0,1.0
716340,292.32745361328125,297.1499938964844,293.1499938964844,0.2957688271999359,-4750.00732421875,304.0792541503906,0.8463369607925415,0.2726568877696991,0.24465973675251,292.4051818847656,297.1499938964844,293.1499938964844,0.1973872780799865,-4187.87744140625,304.1077575683594,0.8339738845825195,0.2601444721221924,0.2458890080451965,292.2032775878906,297.1499938964844,293.1499938964844,0.2955657243728637,-4260.89453125,304.0774841308594,0.9315988421440125,0.3605704605579376,0.2507145702838897,292.0976257324219,297.1499938964844,293.1499938964844,0.3914242386817932,-7189.98486328125,304.07281494140625,0.9990000128746032,0.4610846638679504,0.4231692552566528,292.3865051269531,297.1499938964844,293.1499938964844,0.0159860402345657,-3976.43994140625,304.0533752441406,0.4708369076251983,0.050000000745058,0.2339139431715011,290.0135803222656,291.1499938964844,265.3500061035156,263.79962158203125,280.4050598144531,292.3847351074219,290.0228576660156,1.0,0.3380773663520813,0.9856553077697754,0.9856553077697754,1.0,1.0,-1.6783242225646973,0.7438008189201355,0.9345234036445618,0.3560750186443329,0.0,0.0,1.0,66.61100769042969,50.0,111.58106231689452,-16479.814453125,458.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1091613769531,304.3805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,20130.75,21240.0,0.0,0.0,0.411277174949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430891275405884,1.4431064128875732,-1.71985593624413e-05,0.0,0.0004173940687905,0.0,0.0,334.1455383300781,0.0,0.0,0.0,0.8028423190116882,4.0,0.0,1.0
716400,292.32745361328125,297.1499938964844,293.1499938964844,0.2957688271999359,-4750.00732421875,304.0792541503906,0.8463369607925415,0.2726568877696991,0.24465973675251,292.4051818847656,297.1499938964844,293.1499938964844,0.1973872780799865,-4187.87744140625,304.1077575683594,0.8339738845825195,0.2601444721221924,0.2458890080451965,292.2032775878906,297.1499938964844,293.1499938964844,0.2955657243728637,-4260.89453125,304.0774841308594,0.9315988421440125,0.3605704605579376,0.2507145702838897,292.0976257324219,297.1499938964844,293.1499938964844,0.3914242386817932,-7189.98486328125,304.07281494140625,0.9990000128746032,0.4610846638679504,0.4231692552566528,292.3865051269531,297.1499938964844,293.1499938964844,0.0159860402345657,-3976.43994140625,304.0533752441406,0.4708369076251983,0.050000000745058,0.2339139431715011,290.0135803222656,291.1499938964844,265.3500061035156,263.79962158203125,280.4050598144531,292.3847351074219,290.0228576660156,1.0,0.3380773663520813,0.9856553077697754,0.9856553077697754,1.0,1.0,-1.6783242225646973,0.7438008189201355,0.9345234036445618,0.3560750186443329,0.0,0.0,1.0,66.61100769042969,50.0,111.58106231689452,-16479.814453125,458.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1091613769531,304.3805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,20130.75,21240.0,0.0,0.0,0.411277174949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430891275405884,1.4431064128875732,-1.71985593624413e-05,0.0,0.0004173940687905,0.0,0.0,334.1455383300781,0.0,0.0,0.0,0.8028423190116882,4.0,0.0,1.0
716460,292.3921203613281,297.1499938964844,293.1499938964844,0.3024905025959015,-4825.982421875,304.0916748046875,0.8734023571014404,0.2803873717784881,0.2515833675861358,292.4593811035156,297.1499938964844,293.1499938964844,0.2015277445316314,-4251.8974609375,304.114990234375,0.8602966070175171,0.2680219411849975,0.2531958818435669,292.2628479003906,297.1499938964844,293.1499938964844,0.3031073212623596,-4340.48583984375,304.0891418457031,0.9664495587348938,0.3724732995033264,0.2589524090290069,292.114013671875,297.1499938964844,293.1499938964844,0.3576792478561401,-6660.64453125,304.15557861328125,0.9990000128746032,0.4843100905418396,0.3954277336597442,292.4237976074219,297.1499938964844,293.1499938964844,0.0173390954732894,-4121.7568359375,304.1459655761719,0.492215096950531,0.0554330125451087,0.244810089468956,290.2151184082031,291.1499938964844,265.36151123046875,263.8074951171875,280.4281005859375,292.42218017578125,290.2311706542969,1.0,0.3326705396175384,0.9841083288192748,0.9841083288192748,1.0,1.0,-1.6850632429122925,0.746993362903595,0.9380699396133424,0.3576672673225403,0.0,0.0,1.0,60.67863845825195,68.0,246.84210205078125,-17030.123046875,445.5441589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8088684082031,305.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.966796875,21240.0,0.0,0.0,0.4270662367343902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476089358329773,1.4761073589324951,-1.7994138033827767e-05,0.0,0.0004334179393481,0.0,0.0,357.5973815917969,0.0,0.0,0.0,0.8060925006866455,4.0,0.0,1.0
716520,292.3921203613281,297.1499938964844,293.1499938964844,0.3024905025959015,-4825.982421875,304.0916748046875,0.8734023571014404,0.2803873717784881,0.2515833675861358,292.4593811035156,297.1499938964844,293.1499938964844,0.2015277445316314,-4251.8974609375,304.114990234375,0.8602966070175171,0.2680219411849975,0.2531958818435669,292.2628479003906,297.1499938964844,293.1499938964844,0.3031073212623596,-4340.48583984375,304.0891418457031,0.9664495587348938,0.3724732995033264,0.2589524090290069,292.114013671875,297.1499938964844,293.1499938964844,0.3576792478561401,-6660.64453125,304.15557861328125,0.9990000128746032,0.4843100905418396,0.3954277336597442,292.4237976074219,297.1499938964844,293.1499938964844,0.0173390954732894,-4121.7568359375,304.1459655761719,0.492215096950531,0.0554330125451087,0.244810089468956,290.2151184082031,291.1499938964844,265.36151123046875,263.8074951171875,280.4281005859375,292.42218017578125,290.2311706542969,1.0,0.3326705396175384,0.9841083288192748,0.9841083288192748,1.0,1.0,-1.6850632429122925,0.746993362903595,0.9380699396133424,0.3576672673225403,0.0,0.0,1.0,60.67863845825195,68.0,246.84210205078125,-17030.123046875,445.5441589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8088684082031,305.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.966796875,21240.0,0.0,0.0,0.4270662367343902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476089358329773,1.4761073589324951,-1.7994138033827767e-05,0.0,0.0004334179393481,0.0,0.0,357.5973815917969,0.0,0.0,0.0,0.8060925006866455,4.0,0.0,1.0
716580,292.45379638671875,297.1499938964844,293.1499938964844,0.3080892264842987,-4888.94677734375,304.1016540527344,0.8951366543769836,0.2870770692825317,0.257638156414032,292.5097351074219,297.1499938964844,293.1499938964844,0.2053836435079574,-4311.7880859375,304.1201171875,0.8822370767593384,0.2753045260906219,0.2600488364696502,292.3198547363281,297.1499938964844,293.1499938964844,0.3099965453147888,-4413.36865234375,304.0978088378906,0.9892970323562622,0.3833895325660705,0.2666086256504059,292.09295654296875,297.1499938964844,293.1499938964844,0.3329921066761017,-6280.625,304.1926574707031,0.9990000128746032,0.5148186683654785,0.3768009543418884,292.4671936035156,297.1499938964844,293.1499938964844,0.0238010324537754,-4805.11572265625,304.1366271972656,0.5342145562171936,0.06504987180233,0.2894747257232666,290.3983764648437,291.1499938964844,265.3691101074219,263.8123779296875,280.4266052246094,292.4652404785156,290.4090270996094,1.0,0.3378311097621918,0.9825612902641296,0.9825612902641296,1.0,1.0,-1.740990400314331,0.7736861705780029,0.967304229736328,0.3719220161437988,0.0,0.0,1.0,58.004032135009766,86.0,235.80593872070312,-17826.541015625,471.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4881286621094,305.6120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,21192.837890625,21240.0,0.0,0.0,0.4402454495429992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480668306350708,1.4806863069534302,-1.8105947674484923e-05,0.0,0.0004467931576073,0.0,0.0,360.9355773925781,0.0,0.0,0.0,0.8083831667900085,4.0,0.0,1.0
716640,292.45379638671875,297.1499938964844,293.1499938964844,0.3080892264842987,-4888.94677734375,304.1016540527344,0.8951366543769836,0.2870770692825317,0.257638156414032,292.5097351074219,297.1499938964844,293.1499938964844,0.2053836435079574,-4311.7880859375,304.1201171875,0.8822370767593384,0.2753045260906219,0.2600488364696502,292.3198547363281,297.1499938964844,293.1499938964844,0.3099965453147888,-4413.36865234375,304.0978088378906,0.9892970323562622,0.3833895325660705,0.2666086256504059,292.09295654296875,297.1499938964844,293.1499938964844,0.3329921066761017,-6280.625,304.1926574707031,0.9990000128746032,0.5148186683654785,0.3768009543418884,292.4671936035156,297.1499938964844,293.1499938964844,0.0238010324537754,-4805.11572265625,304.1366271972656,0.5342145562171936,0.06504987180233,0.2894747257232666,290.3983764648437,291.1499938964844,265.3691101074219,263.8123779296875,280.4266052246094,292.4652404785156,290.4090270996094,1.0,0.3378311097621918,0.9825612902641296,0.9825612902641296,1.0,1.0,-1.740990400314331,0.7736861705780029,0.967304229736328,0.3719220161437988,0.0,0.0,1.0,58.004032135009766,86.0,235.80593872070312,-17826.541015625,471.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4881286621094,305.6120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,21192.837890625,21240.0,0.0,0.0,0.4402454495429992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480668306350708,1.4806863069534302,-1.8105947674484923e-05,0.0,0.0004467931576073,0.0,0.0,360.9355773925781,0.0,0.0,0.0,0.8083831667900085,4.0,0.0,1.0
716700,292.4831237792969,297.1499938964844,293.1499938964844,0.3110504448413849,-4923.12548828125,304.10504150390625,0.8981673121452332,0.2901368141174316,0.2604601979255676,292.5335693359375,297.1499938964844,293.1499938964844,0.2075528651475906,-4346.3369140625,304.1216125488281,0.885726809501648,0.2787309288978576,0.2633504569530487,292.3476257324219,297.1499938964844,293.1499938964844,0.3136635422706604,-4452.83447265625,304.1006164550781,0.9925332069396972,0.3884513676166534,0.2702181935310364,292.0883178710937,297.1499938964844,293.1499938964844,0.3311972618103027,-6255.35302734375,304.18798828125,0.9990000128746032,0.5291276574134827,0.3771997094154358,292.4911499023437,297.1499938964844,293.1499938964844,0.0266284551471471,-5094.9521484375,304.1339416503906,0.5481051206588745,0.0689964145421981,0.3083528578281402,290.4644775390625,291.1499938964844,265.3715209960937,263.81378173828125,280.42333984375,292.4891662597656,290.47265625,1.0,0.3432864546775818,0.9817878007888794,0.9817878007888794,1.0,1.0,-1.7758173942565918,0.7903263568878174,0.9854909777641296,0.3809233605861664,0.0,0.0,1.0,58.83849334716797,86.0,205.07801818847656,-18241.646484375,495.6728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7835998535156,305.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.7265625,22320.0,0.0,0.0,0.4463119208812713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467604637146,1.4814857244491575,-1.812550181057304e-05,0.0,0.0004529498401097,0.0,0.0,361.52044677734375,0.0,0.0,0.0,0.8237830400466919,4.0,0.0,1.0
716760,292.5114440917969,297.1499938964844,293.1499938964844,0.3138256967067718,-4955.0458984375,304.1081848144531,0.8968124985694885,0.2930241823196411,0.2631634175777435,292.5566711425781,297.1499938964844,293.1499938964844,0.2096245139837265,-4379.21484375,304.1230163574219,0.8849308490753174,0.2820057272911072,0.2665532231330871,292.3748779296875,297.1499938964844,293.1499938964844,0.3171132504940033,-4489.7978515625,304.10333251953125,0.992021918296814,0.3932628333568573,0.2736798822879791,292.0926513671875,297.1499938964844,293.1499938964844,0.3347178101539612,-6312.41943359375,304.1745910644531,0.9990000128746032,0.5417357087135315,0.3827922642230987,292.5156555175781,297.1499938964844,293.1499938964844,0.0298976860940456,-5349.0224609375,304.1309814453125,0.557054877281189,0.0725298672914505,0.3253648579120636,290.5279846191406,291.1499938964844,265.37310791015625,263.81451416015625,280.4184265136719,292.5137023925781,290.5360412597656,1.0,0.3503034114837646,0.9809945821762084,0.9809945821762084,1.0,1.0,-1.814201831817627,0.8086986541748047,1.0055032968521118,0.3908752501010895,0.0,0.0,1.0,60.826473236083984,104.0,189.70074462890625,-18731.01953125,526.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0343017578125,306.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,21984.66015625,22320.0,0.0,0.0,0.4522795379161834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508075475692749,1.508094310760498,-1.878243529063184e-05,0.0,0.0004590062308125,0.0,0.0,381.351806640625,0.0,0.0,0.0,0.823798418045044,4.0,0.0,1.0
716820,292.5650634765625,297.1499938964844,293.1499938964844,0.3204204142093658,-5033.373046875,304.11102294921875,0.8841356635093689,0.298320472240448,0.2682289481163025,292.6006774902344,297.1499938964844,293.1499938964844,0.2146521508693695,-4461.1513671875,304.12353515625,0.8735740184783936,0.288110613822937,0.2726412713527679,292.4276123046875,297.1499938964844,293.1499938964844,0.3252087235450744,-4578.4794921875,304.1052551269531,0.9819256067276,0.4022071361541748,0.2801896333694458,292.1314392089844,297.1499938964844,293.1499938964844,0.3568224608898163,-6656.94091796875,304.1290588378906,0.9990000128746032,0.5607409477233887,0.4067013561725616,292.5654296875,297.1499938964844,293.1499938964844,0.0354006774723529,-5807.3515625,304.1282043457031,0.563080370426178,0.0785139799118042,0.3547966480255127,290.5868225097656,291.1499938964844,265.37384033203125,263.814208984375,280.4047241210937,292.5635070800781,290.587890625,1.0,0.368094801902771,0.9794082045555116,0.9794082045555116,1.0,1.0,-1.8994537591934204,0.8496149778366089,1.0498387813568115,0.4130737781524658,0.0,0.0,1.0,67.84294128417969,122.0,91.11441802978516,-19564.798828125,608.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4214782714844,306.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,22233.095703125,22320.0,0.0,0.0,0.4640498161315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165724754333496,1.5165914297103882,-1.8994684069184583e-05,0.0,0.0004709515487775,0.0,0.0,387.834228515625,0.0,0.0,0.0,0.8280436396598816,4.0,0.0,1.0
716880,292.5650634765625,297.1499938964844,293.1499938964844,0.3204204142093658,-5033.373046875,304.11102294921875,0.8841356635093689,0.298320472240448,0.2682289481163025,292.6006774902344,297.1499938964844,293.1499938964844,0.2146521508693695,-4461.1513671875,304.12353515625,0.8735740184783936,0.288110613822937,0.2726412713527679,292.4276123046875,297.1499938964844,293.1499938964844,0.3252087235450744,-4578.4794921875,304.1052551269531,0.9819256067276,0.4022071361541748,0.2801896333694458,292.1314392089844,297.1499938964844,293.1499938964844,0.3568224608898163,-6656.94091796875,304.1290588378906,0.9990000128746032,0.5607409477233887,0.4067013561725616,292.5654296875,297.1499938964844,293.1499938964844,0.0354006774723529,-5807.3515625,304.1282043457031,0.563080370426178,0.0785139799118042,0.3547966480255127,290.5868225097656,291.1499938964844,265.37384033203125,263.814208984375,280.4047241210937,292.5635070800781,290.587890625,1.0,0.368094801902771,0.9794082045555116,0.9794082045555116,1.0,1.0,-1.8994537591934204,0.8496149778366089,1.0498387813568115,0.4130737781524658,0.0,0.0,1.0,67.84294128417969,122.0,91.11441802978516,-19564.798828125,608.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4214782714844,306.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,22233.095703125,22320.0,0.0,0.0,0.4640498161315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165724754333496,1.5165914297103882,-1.8994684069184583e-05,0.0,0.0004709515487775,0.0,0.0,387.834228515625,0.0,0.0,0.0,0.8280436396598816,4.0,0.0,1.0
716940,292.6148681640625,297.1499938964844,293.1499938964844,0.3283807039260864,-5129.74365234375,304.1106872558594,0.8638381958007812,0.3030385673046112,0.2728841304779053,292.6418762207031,297.1499938964844,293.1499938964844,0.2208036035299301,-4563.0048828125,304.1220703125,0.8548113703727722,0.2936688959598541,0.2783278822898865,292.4776916503906,297.1499938964844,293.1499938964844,0.3349073827266693,-4686.10302734375,304.1039428710937,0.961850881576538,0.4103537201881408,0.2862186133861542,292.2069091796875,297.1499938964844,293.1499938964844,0.3951623141765594,-7239.361328125,304.0719909667969,0.9990000128746032,0.5713150501251221,0.4432453215122223,292.6154479980469,297.1499938964844,293.1499938964844,0.0403416976332664,-6212.16455078125,304.1272888183594,0.5582951307296753,0.0831858292222023,0.3787752389907837,290.5614624023437,291.1499938964844,265.3717041015625,263.81170654296875,280.3880920410156,292.6136169433594,290.5580444335937,1.0,0.3894906640052795,0.9778217673301696,0.9778217673301696,1.0,1.0,-1.9917850494384768,0.8940815925598145,1.097703456878662,0.4372224807739258,0.0,0.0,1.0,78.40367126464844,140.0,-14.070923805236816,-20336.90234375,714.4309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68023681640625,306.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.607421875,23400.0,0.0,0.0,0.4758212566375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187711715698242,1.5187901258468628,-1.9049799448112022e-05,0.0,0.0004828980891034,0.0,0.0,389.5234680175781,0.0,0.0,0.0,0.8441420793533325,4.0,0.0,1.0
717000,292.6148681640625,297.1499938964844,293.1499938964844,0.3283807039260864,-5129.74365234375,304.1106872558594,0.8638381958007812,0.3030385673046112,0.2728841304779053,292.6418762207031,297.1499938964844,293.1499938964844,0.2208036035299301,-4563.0048828125,304.1220703125,0.8548113703727722,0.2936688959598541,0.2783278822898865,292.4776916503906,297.1499938964844,293.1499938964844,0.3349073827266693,-4686.10302734375,304.1039428710937,0.961850881576538,0.4103537201881408,0.2862186133861542,292.2069091796875,297.1499938964844,293.1499938964844,0.3951623141765594,-7239.361328125,304.0719909667969,0.9990000128746032,0.5713150501251221,0.4432453215122223,292.6154479980469,297.1499938964844,293.1499938964844,0.0403416976332664,-6212.16455078125,304.1272888183594,0.5582951307296753,0.0831858292222023,0.3787752389907837,290.5614624023437,291.1499938964844,265.3717041015625,263.81170654296875,280.3880920410156,292.6136169433594,290.5580444335937,1.0,0.3894906640052795,0.9778217673301696,0.9778217673301696,1.0,1.0,-1.9917850494384768,0.8940815925598145,1.097703456878662,0.4372224807739258,0.0,0.0,1.0,78.40367126464844,140.0,-14.070923805236816,-20336.90234375,714.4309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68023681640625,306.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.607421875,23400.0,0.0,0.0,0.4758212566375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187711715698242,1.5187901258468628,-1.9049799448112022e-05,0.0,0.0004828980891034,0.0,0.0,389.5234680175781,0.0,0.0,0.0,0.8441420793533325,4.0,0.0,1.0
717060,292.6611633300781,297.1499938964844,293.1499938964844,0.336672842502594,-5229.94189453125,304.1098937988281,0.8416152000427246,0.3072060346603393,0.2771467268466949,292.6803894042969,297.1499938964844,293.1499938964844,0.2273015528917312,-4670.43115234375,304.1205139160156,0.8341179490089417,0.2987313568592071,0.2836449444293976,292.5251159667969,297.1499938964844,293.1499938964844,0.3450666069984436,-4798.4462890625,304.102294921875,0.9350380301475524,0.417767196893692,0.2918094396591186,292.310791015625,297.1499938964844,293.1499938964844,0.4446851015090942,-7970.8212890625,304.0155029296875,0.9990000128746032,0.57420414686203,0.4878759682178497,292.6649169921875,297.1499938964844,293.1499938964844,0.044516634196043,-6555.1611328125,304.1279296875,0.5475678443908691,0.0867005735635757,0.3978884220123291,290.50201416015625,291.1499938964844,265.366943359375,263.8072509765625,280.3712158203125,292.6632080078125,290.49664306640625,1.0,0.4130333364009857,0.9753774404525756,0.9753774404525756,1.0,1.0,-2.0865535736083984,0.9398274421691896,1.146726131439209,0.4620496034622192,0.0,0.0,1.0,91.96390533447266,158.0,-75.8097152709961,-21131.390625,842.4743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8112487792969,306.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.19140625,23400.0,0.0,0.0,0.4880946278572082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503400564193726,1.5503599643707275,-1.9849961972795427e-05,0.0,0.0004953540046699,0.0,0.0,414.3217468261719,0.0,0.0,0.0,0.8465985059738159,4.0,0.0,1.0
717120,292.6611633300781,297.1499938964844,293.1499938964844,0.336672842502594,-5229.94189453125,304.1098937988281,0.8416152000427246,0.3072060346603393,0.2771467268466949,292.6803894042969,297.1499938964844,293.1499938964844,0.2273015528917312,-4670.43115234375,304.1205139160156,0.8341179490089417,0.2987313568592071,0.2836449444293976,292.5251159667969,297.1499938964844,293.1499938964844,0.3450666069984436,-4798.4462890625,304.102294921875,0.9350380301475524,0.417767196893692,0.2918094396591186,292.310791015625,297.1499938964844,293.1499938964844,0.4446851015090942,-7970.8212890625,304.0155029296875,0.9990000128746032,0.57420414686203,0.4878759682178497,292.6649169921875,297.1499938964844,293.1499938964844,0.044516634196043,-6555.1611328125,304.1279296875,0.5475678443908691,0.0867005735635757,0.3978884220123291,290.50201416015625,291.1499938964844,265.366943359375,263.8072509765625,280.3712158203125,292.6632080078125,290.49664306640625,1.0,0.4130333364009857,0.9753774404525756,0.9753774404525756,1.0,1.0,-2.0865535736083984,0.9398274421691896,1.146726131439209,0.4620496034622192,0.0,0.0,1.0,91.96390533447266,158.0,-75.8097152709961,-21131.390625,842.4743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8112487792969,306.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.19140625,23400.0,0.0,0.0,0.4880946278572082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503400564193726,1.5503599643707275,-1.9849961972795427e-05,0.0,0.0004953540046699,0.0,0.0,414.3217468261719,0.0,0.0,0.0,0.8465985059738159,4.0,0.0,1.0
717180,292.7042236328125,297.1499938964844,293.1499938964844,0.346019983291626,-5343.1328125,304.1076965332031,0.8204081654548645,0.3108575940132141,0.2810239791870117,292.7162475585937,297.1499938964844,293.1499938964844,0.2347262948751449,-4793.412109375,304.1179504394531,0.81393963098526,0.3033565282821655,0.2886250913143158,292.5698547363281,297.1499938964844,293.1499938964844,0.3565653860569,-4925.60546875,304.0990295410156,0.9074910283088684,0.4245222508907318,0.2969940304756164,292.4342956542969,297.1499938964844,293.1499938964844,0.5034582614898682,-8814.3505859375,303.9625549316406,0.9990000128746032,0.5704663991928101,0.5368480682373047,292.7128601074219,297.1499938964844,293.1499938964844,0.0481930822134017,-6863.2578125,304.129150390625,0.5344712138175964,0.0892656818032264,0.4129143953323364,290.3832397460937,291.1499938964844,265.3599548339844,263.8011169433594,280.3551025390625,292.7113037109375,290.3758850097656,1.0,0.437537670135498,0.9729331731796264,0.9729331731796264,1.0,1.0,-2.1802520751953125,0.985162079334259,1.1950899362564087,0.4866345524787903,0.0,0.0,1.0,107.93595123291016,161.0,-146.1995849609375,-21766.701171875,989.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8739624023437,306.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.068359375,23400.0,0.0,0.0,0.5006827116012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544675588607788,1.5544874668121338,-1.995579441427253e-05,0.0,0.0005081293056719,0.0,0.0,417.63970947265625,0.0,0.0,0.0,0.8486573696136475,4.0,0.0,1.0
