time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.7042236328125,297.1499938964844,293.1499938964844,0.346019983291626,-5343.1328125,304.1076965332031,0.8204081654548645,0.3108575940132141,0.2810239791870117,292.7162475585937,297.1499938964844,293.1499938964844,0.2347262948751449,-4793.412109375,304.1179504394531,0.81393963098526,0.3033565282821655,0.2886250913143158,292.5698547363281,297.1499938964844,293.1499938964844,0.3565653860569,-4925.60546875,304.0990295410156,0.9074910283088684,0.4245222508907318,0.2969940304756164,292.4342956542969,297.1499938964844,293.1499938964844,0.5034582614898682,-8814.3505859375,303.9625549316406,0.9990000128746032,0.5704663991928101,0.5368480682373047,292.7128601074219,297.1499938964844,293.1499938964844,0.0481930822134017,-6863.2578125,304.129150390625,0.5344712138175964,0.0892656818032264,0.4129143953323364,290.3832397460937,291.1499938964844,265.3599548339844,263.8011169433594,280.3551025390625,292.7113037109375,290.3758850097656,1.0,0.437537670135498,0.9729331731796264,0.9729331731796264,1.0,1.0,-2.1802520751953125,0.985162079334259,1.1950899362564087,0.4866345524787903,0.0,0.0,1.0,107.93595123291016,161.0,-146.1995849609375,-21766.701171875,989.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8739624023437,306.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.068359375,23400.0,0.0,0.0,0.5006827116012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544675588607788,1.5544874668121338,-1.995579441427253e-05,0.0,0.0005081293056719,0.0,0.0,417.63970947265625,0.0,0.0,0.0,0.8486573696136475,4.0,0.0,1.0
717300,292.72418212890625,297.1499938964844,293.1499938964844,0.3505794405937195,-5397.75634765625,304.10711669921875,0.8080862164497375,0.3125828206539154,0.2829101085662842,292.73272705078125,297.1499938964844,293.1499938964844,0.2383949309587478,-4853.63330078125,304.1171569824219,0.801737368106842,0.3056144416332245,0.2910948395729065,292.5907592773437,297.1499938964844,293.1499938964844,0.3621914088726043,-4987.17529296875,304.0981140136719,0.8933470249176025,0.4277665317058563,0.2995170652866363,292.49188232421875,297.1499938964844,293.1499938964844,0.5121158957481384,-8915.205078125,303.98150634765625,0.9878094792366028,0.5682045221328735,0.5396896600723267,292.73541259765625,297.1499938964844,293.1499938964844,0.0498564168810844,-7003.73486328125,304.12994384765625,0.5263878703117371,0.090376891195774,0.4196524024009704,290.32635498046875,291.1499938964844,265.3557434082031,263.7975158691406,280.3581848144531,292.73394775390625,290.3225402832031,1.0,0.4468753337860107,0.971711039543152,0.971711039543152,1.0,1.0,-2.200759172439575,0.9949878454208374,1.2057713270187378,0.4923039376735687,0.0,0.0,1.0,117.2712173461914,161.0,-138.89175415039062,-21910.841796875,1044.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9042358398437,306.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.82421875,24480.0,0.0,0.0,0.506906270980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158019065857,1.5551780462265017,-1.99735277419677e-05,0.0,0.0005144454189576,0.0,0.0,418.196533203125,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
717360,292.74371337890625,297.1499938964844,293.1499938964844,0.3537671864032745,-5434.50244140625,304.1091613769531,0.7978906035423279,0.3141423761844635,0.2846755683422088,292.7487487792969,297.1499938964844,293.1499938964844,0.2410629093647003,-4896.19677734375,304.1182861328125,0.792095422744751,0.3077508211135864,0.2934776246547699,292.6111755371094,297.1499938964844,293.1499938964844,0.3662972152233124,-5030.74462890625,304.10009765625,0.8825947046279907,0.4308392405509949,0.3019399046897888,292.5323791503906,297.1499938964844,293.1499938964844,0.51376873254776,-8924.96484375,304.0089416503906,0.9750834107398988,0.5685734748840332,0.5392112135887146,292.7568359375,297.1499938964844,293.1499938964844,0.0511725731194019,-7112.9599609375,304.1311950683594,0.5204559564590454,0.0914197489619255,0.4259472191333771,290.3179931640625,291.1499938964844,265.35107421875,263.7935791015625,280.3628234863281,292.7554626464844,290.3175354003906,1.0,0.4546817541122436,0.970342755317688,0.970342755317688,1.0,1.0,-2.214975595474243,1.0018030405044556,1.2131725549697876,0.4961233735084533,0.0,0.0,1.0,125.46207427978516,164.0,-80.12215423583984,-22120.6484375,1090.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9486083984375,306.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,24159.36328125,24480.0,0.0,0.0,0.5129116177558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.0640374714275825e-05,0.0,0.0005205401103012,0.0,0.0,439.3137512207031,0.0,0.0,0.0,0.8635192513465881,4.0,0.0,1.0
717420,292.78106689453125,297.1499938964844,293.1499938964844,0.3593046963214874,-5497.798828125,304.1135559082031,0.7852231860160828,0.316860020160675,0.2876363396644592,292.7796630859375,297.1499938964844,293.1499938964844,0.2459020912647247,-4973.03955078125,304.12078857421875,0.7805985808372498,0.3116495609283447,0.2977041006088257,292.650390625,297.1499938964844,293.1499938964844,0.3738705813884735,-5110.7158203125,304.1041259765625,0.8699504137039185,0.436535507440567,0.3063156008720398,292.5888977050781,297.1499938964844,293.1499938964844,0.5218231678009033,-9012.9638671875,304.0420227050781,0.9588073492050172,0.5727205276489258,0.5426302552223206,292.7958679199219,297.1499938964844,293.1499938964844,0.0535365603864192,-7310.74755859375,304.1335144042969,0.5142675042152405,0.0934588983654975,0.4372425079345703,290.30303955078125,291.1499938964844,265.340576171875,263.7848815917969,280.3679504394531,292.794677734375,290.3025817871094,1.0,0.4673476815223694,0.967606246471405,0.967606246471405,1.0,1.0,-2.246537208557129,1.017026424407959,1.22951078414917,0.5043047070503235,0.0,0.0,1.0,137.66610717773438,167.0,-37.55476379394531,-22437.373046875,1170.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0864562988281,306.7114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,24399.83203125,24480.0,0.0,0.0,0.5240821242332458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887538194656372,1.5887746810913086,-2.0845818653469905e-05,0.0,0.0005318766925483,0.0,0.0,445.8891296386719,0.0,0.0,0.0,0.8674312233924866,4.0,0.0,1.0
717480,292.78106689453125,297.1499938964844,293.1499938964844,0.3593046963214874,-5497.798828125,304.1135559082031,0.7852231860160828,0.316860020160675,0.2876363396644592,292.7796630859375,297.1499938964844,293.1499938964844,0.2459020912647247,-4973.03955078125,304.12078857421875,0.7805985808372498,0.3116495609283447,0.2977041006088257,292.650390625,297.1499938964844,293.1499938964844,0.3738705813884735,-5110.7158203125,304.1041259765625,0.8699504137039185,0.436535507440567,0.3063156008720398,292.5888977050781,297.1499938964844,293.1499938964844,0.5218231678009033,-9012.9638671875,304.0420227050781,0.9588073492050172,0.5727205276489258,0.5426302552223206,292.7958679199219,297.1499938964844,293.1499938964844,0.0535365603864192,-7310.74755859375,304.1335144042969,0.5142675042152405,0.0934588983654975,0.4372425079345703,290.30303955078125,291.1499938964844,265.340576171875,263.7848815917969,280.3679504394531,292.794677734375,290.3025817871094,1.0,0.4673476815223694,0.967606246471405,0.967606246471405,1.0,1.0,-2.246537208557129,1.017026424407959,1.22951078414917,0.5043047070503235,0.0,0.0,1.0,137.66610717773438,167.0,-37.55476379394531,-22437.373046875,1170.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0864562988281,306.7114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,24399.83203125,24480.0,0.0,0.0,0.5240821242332458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887538194656372,1.5887746810913086,-2.0845818653469905e-05,0.0,0.0005318766925483,0.0,0.0,445.8891296386719,0.0,0.0,0.0,0.8674312233924866,4.0,0.0,1.0
717540,292.8154602050781,297.1499938964844,293.1499938964844,0.3637990951538086,-5548.392578125,304.1181945800781,0.7778919339179993,0.3192285001277923,0.2901201546192169,292.8085021972656,297.1499938964844,293.1499938964844,0.2500167489051819,-5037.69677734375,304.1236877441406,0.7743425369262695,0.3151821494102478,0.3014197945594787,292.6867370605469,297.1499938964844,293.1499938964844,0.3804970383644104,-5179.9833984375,304.1083679199219,0.8632313013076782,0.441822201013565,0.3102767765522003,292.6319580078125,297.1499938964844,293.1499938964844,0.5305992364883423,-9117.1064453125,304.0632019042969,0.9497101902961732,0.5781905651092529,0.5478928089141846,292.8299865722656,297.1499938964844,293.1499938964844,0.0556897521018981,-7492.02392578125,304.1354064941406,0.5119171142578125,0.0955021753907203,0.4478874504566192,290.2986145019531,291.1499938964844,265.3288879394531,263.7752990722656,280.3701477050781,292.8289489746094,290.298828125,1.0,0.4772789478302002,0.964869737625122,0.964869737625122,1.0,1.0,-2.277850151062012,1.032129406929016,1.2457207441329956,0.5124297738075256,0.0,0.0,1.0,146.42855834960938,170.0,-12.877852439880373,-22768.951171875,1239.2535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2714538574219,306.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.08984375,25560.0,0.0,0.0,0.5341264605522156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590714454650879,1.5907353162765503,-2.089729969156906e-05,0.0,0.0005420704837888,0.0,0.0,447.5419006347656,0.0,0.0,0.0,0.8834083676338196,4.0,0.0,1.0
717600,292.8154602050781,297.1499938964844,293.1499938964844,0.3637990951538086,-5548.392578125,304.1181945800781,0.7778919339179993,0.3192285001277923,0.2901201546192169,292.8085021972656,297.1499938964844,293.1499938964844,0.2500167489051819,-5037.69677734375,304.1236877441406,0.7743425369262695,0.3151821494102478,0.3014197945594787,292.6867370605469,297.1499938964844,293.1499938964844,0.3804970383644104,-5179.9833984375,304.1083679199219,0.8632313013076782,0.441822201013565,0.3102767765522003,292.6319580078125,297.1499938964844,293.1499938964844,0.5305992364883423,-9117.1064453125,304.0632019042969,0.9497101902961732,0.5781905651092529,0.5478928089141846,292.8299865722656,297.1499938964844,293.1499938964844,0.0556897521018981,-7492.02392578125,304.1354064941406,0.5119171142578125,0.0955021753907203,0.4478874504566192,290.2986145019531,291.1499938964844,265.3288879394531,263.7752990722656,280.3701477050781,292.8289489746094,290.298828125,1.0,0.4772789478302002,0.964869737625122,0.964869737625122,1.0,1.0,-2.277850151062012,1.032129406929016,1.2457207441329956,0.5124297738075256,0.0,0.0,1.0,146.42855834960938,170.0,-12.877852439880373,-22768.951171875,1239.2535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2714538574219,306.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.08984375,25560.0,0.0,0.0,0.5341264605522156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590714454650879,1.5907353162765503,-2.089729969156906e-05,0.0,0.0005420704837888,0.0,0.0,447.5419006347656,0.0,0.0,0.0,0.8834083676338196,4.0,0.0,1.0
717660,292.8471374511719,297.1499938964844,293.1499938964844,0.3666452765464782,-5578.76171875,304.1239929199219,0.7731640934944153,0.3212760686874389,0.2922411859035492,292.8352966308594,297.1499938964844,293.1499938964844,0.2529257237911224,-5082.03076171875,304.1275634765625,0.7706207036972046,0.3183980584144592,0.3047509789466858,292.7203674316406,297.1499938964844,293.1499938964844,0.3853956758975982,-5229.7666015625,304.114013671875,0.8593618869781494,0.446733146905899,0.3139183521270752,292.6694641113281,297.1499938964844,293.1499938964844,0.5373532772064209,-9195.7646484375,304.0806579589844,0.944256603717804,0.5837034583091736,0.5533128380775452,292.8601989746094,297.1499938964844,293.1499938964844,0.0574884191155433,-7642.18603515625,304.13726806640625,0.5113274455070496,0.0974784195423126,0.4579512476921081,290.33282470703125,291.1499938964844,265.3162536621094,263.7650756835937,280.37030029296875,292.8590087890625,290.3341979980469,1.0,0.4854367971420288,0.962668240070343,0.962668240070343,1.0,1.0,-2.3073747158050537,1.0463883876800537,1.260986328125,0.52010577917099,0.0,0.0,1.0,153.14755249023438,173.0,27.762279510498047,-23197.705078125,1299.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4507751464844,307.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8828125,25560.0,0.0,0.0,0.5434884428977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.6211345195770264,-2.1703621314372867e-05,0.0,0.000551571662072,0.0,0.0,473.6929931640625,0.0,0.0,0.0,0.8852093815803528,4.0,0.0,1.0
717720,292.8471374511719,297.1499938964844,293.1499938964844,0.3666452765464782,-5578.76171875,304.1239929199219,0.7731640934944153,0.3212760686874389,0.2922411859035492,292.8352966308594,297.1499938964844,293.1499938964844,0.2529257237911224,-5082.03076171875,304.1275634765625,0.7706207036972046,0.3183980584144592,0.3047509789466858,292.7203674316406,297.1499938964844,293.1499938964844,0.3853956758975982,-5229.7666015625,304.114013671875,0.8593618869781494,0.446733146905899,0.3139183521270752,292.6694641113281,297.1499938964844,293.1499938964844,0.5373532772064209,-9195.7646484375,304.0806579589844,0.944256603717804,0.5837034583091736,0.5533128380775452,292.8601989746094,297.1499938964844,293.1499938964844,0.0574884191155433,-7642.18603515625,304.13726806640625,0.5113274455070496,0.0974784195423126,0.4579512476921081,290.33282470703125,291.1499938964844,265.3162536621094,263.7650756835937,280.37030029296875,292.8590087890625,290.3341979980469,1.0,0.4854367971420288,0.962668240070343,0.962668240070343,1.0,1.0,-2.3073747158050537,1.0463883876800537,1.260986328125,0.52010577917099,0.0,0.0,1.0,153.14755249023438,173.0,27.762279510498047,-23197.705078125,1299.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4507751464844,307.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8828125,25560.0,0.0,0.0,0.5434884428977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.6211345195770264,-2.1703621314372867e-05,0.0,0.000551571662072,0.0,0.0,473.6929931640625,0.0,0.0,0.0,0.8852093815803528,4.0,0.0,1.0
717780,292.8763732910156,297.1499938964844,293.1499938964844,0.3692673146724701,-5607.23291015625,304.1282653808594,0.7697311639785767,0.3230186104774475,0.2940409481525421,292.8601989746094,297.1499938964844,293.1499938964844,0.2557435035705566,-5125.37646484375,304.1303405761719,0.768155574798584,0.3213191926479339,0.3077533841133117,292.7515869140625,297.1499938964844,293.1499938964844,0.3902074694633484,-5279.16943359375,304.11798095703125,0.8569063544273376,0.4512864053249359,0.3172725439071655,292.7035827636719,297.1499938964844,293.1499938964844,0.5439653992652893,-9275.677734375,304.0926513671875,0.9406607747077942,0.5889573693275452,0.5584823489189148,292.8872985839844,297.1499938964844,293.1499938964844,0.0591948553919792,-7786.54443359375,304.1386413574219,0.511476993560791,0.099321074783802,0.4672599136829376,290.35382080078125,291.1499938964844,265.3030700683594,263.75445556640625,280.3694763183594,292.8857421875,290.35498046875,1.0,0.4924010038375854,0.9604666829109192,0.9604666829109192,1.0,1.0,-2.3345658779144287,1.0595160722732544,1.2750496864318848,0.5271613597869873,0.0,0.0,1.0,158.64378356933594,176.0,28.62238121032715,-23520.6328125,1353.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6392822265625,307.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.88671875,25560.0,0.0,0.0,0.5520250797271729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.1804436983075e-05,0.0,0.0005602352903224,0.0,0.0,476.9974060058594,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
717840,292.8763732910156,297.1499938964844,293.1499938964844,0.3692673146724701,-5607.23291015625,304.1282653808594,0.7697311639785767,0.3230186104774475,0.2940409481525421,292.8601989746094,297.1499938964844,293.1499938964844,0.2557435035705566,-5125.37646484375,304.1303405761719,0.768155574798584,0.3213191926479339,0.3077533841133117,292.7515869140625,297.1499938964844,293.1499938964844,0.3902074694633484,-5279.16943359375,304.11798095703125,0.8569063544273376,0.4512864053249359,0.3172725439071655,292.7035827636719,297.1499938964844,293.1499938964844,0.5439653992652893,-9275.677734375,304.0926513671875,0.9406607747077942,0.5889573693275452,0.5584823489189148,292.8872985839844,297.1499938964844,293.1499938964844,0.0591948553919792,-7786.54443359375,304.1386413574219,0.511476993560791,0.099321074783802,0.4672599136829376,290.35382080078125,291.1499938964844,265.3030700683594,263.75445556640625,280.3694763183594,292.8857421875,290.35498046875,1.0,0.4924010038375854,0.9604666829109192,0.9604666829109192,1.0,1.0,-2.3345658779144287,1.0595160722732544,1.2750496864318848,0.5271613597869873,0.0,0.0,1.0,158.64378356933594,176.0,28.62238121032715,-23520.6328125,1353.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6392822265625,307.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.88671875,25560.0,0.0,0.0,0.5520250797271729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.1804436983075e-05,0.0,0.0005602352903224,0.0,0.0,476.9974060058594,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
717900,292.89013671875,297.1499938964844,293.1499938964844,0.3703843355178833,-5619.28466796875,304.13018798828125,0.768282413482666,0.3237774670124054,0.2948295772075653,292.8719787597656,297.1499938964844,293.1499938964844,0.2570294737815857,-5145.1123046875,304.1315612792969,0.7671812176704407,0.3226723670959472,0.3091417551040649,292.766357421875,297.1499938964844,293.1499938964844,0.3924468457698822,-5302.12890625,304.1197204589844,0.8559730052947998,0.4534319639205932,0.3188504576683044,292.7196044921875,297.1499938964844,293.1499938964844,0.5470216274261475,-9312.921875,304.0975036621094,0.939261794090271,0.5914625525474548,0.5609475374221802,292.8998718261719,297.1499938964844,293.1499938964844,0.0599811673164367,-7853.36083984375,304.1392822265625,0.5116609930992126,0.1001813486218452,0.4716002345085144,290.3641357421875,291.1499938964844,265.2963562011719,263.7491149902344,280.36883544921875,292.8980712890625,290.3653259277344,1.0,0.4955515563488006,0.9593659043312072,0.9593659043312072,1.0,1.0,-2.347252607345581,1.0656386613845823,1.281613826751709,0.5304468870162964,0.0,0.0,1.0,161.09071350097656,176.0,28.873214721679688,-23674.896484375,1378.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73681640625,307.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.115234375,26640.0,0.0,0.0,0.5559720993041992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254855394363403,1.625507354736328,-2.182086609536782e-05,0.0,0.0005642410251311,0.0,0.0,477.53656005859375,0.0,0.0,0.0,0.9023866057395936,4.0,0.0,1.0
717960,292.9034118652344,297.1499938964844,293.1499938964844,0.3708525598049164,-5623.2431640625,304.1329650878906,0.7669384479522705,0.3244618773460388,0.2955478131771087,292.8833923339844,297.1499938964844,293.1499938964844,0.2578224241733551,-5156.49658203125,304.13348388671875,0.7663069367408752,0.3239548802375793,0.3104591965675354,292.7806396484375,297.1499938964844,293.1499938964844,0.3939509391784668,-5316.75244140625,304.1224975585937,0.8551546335220337,0.4554860889911651,0.3203637897968292,292.7350769042969,297.1499938964844,293.1499938964844,0.5490620732307434,-9335.96484375,304.1033630371094,0.9380242228507996,0.5938741564750671,0.5633268356323242,292.9118347167969,297.1499938964844,293.1499938964844,0.0606082864105701,-7905.29833984375,304.1401062011719,0.5118637681007385,0.1009981855750083,0.4757275283336639,290.3934631347656,291.1499938964844,265.2896423339844,263.7437744140625,280.3681640625,292.9097900390625,290.3962097167969,1.0,0.4985250234603882,0.9582382440567015,0.9582382440567015,1.0,1.0,-2.359333038330078,1.0714653730392456,1.287867784500122,0.5335696935653687,0.0,0.0,1.0,163.39593505859375,179.0,55.21689987182617,-23911.53515625,1402.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8220520019531,307.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,26332.271484375,26640.0,0.0,0.0,0.5598589777946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504689455032349,1.65049147605896,-2.2496784367831424e-05,0.0,0.0005681857001036,0.0,0.0,499.8957824707031,0.0,0.0,0.0,0.9014621376991272,4.0,0.0,1.0
718020,292.92840576171875,297.1499938964844,293.1499938964844,0.3720836341381073,-5635.67431640625,304.13653564453125,0.7644374370574951,0.3256413042545318,0.2967900335788727,292.9049987792969,297.1499938964844,293.1499938964844,0.2596921920776367,-5184.62353515625,304.1358337402344,0.7647281289100647,0.3263254463672638,0.3128917515277862,292.80780029296875,297.1499938964844,293.1499938964844,0.3973855674266815,-5351.45361328125,304.1258850097656,0.8537089228630066,0.4593338966369629,0.3231943547725677,292.7644958496094,297.1499938964844,293.1499938964844,0.553676962852478,-9391.6572265625,304.1111145019531,0.9358311891555786,0.598422110080719,0.5678084492683411,292.9342041015625,297.1499938964844,293.1499938964844,0.0618699714541435,-8012.0029296875,304.14129638671875,0.5122247934341431,0.102496899664402,0.483331024646759,290.4288635253906,291.1499938964844,265.2763061523437,263.73321533203125,280.3668518066406,292.93182373046875,290.430419921875,1.0,0.5040243268013,0.9559828639030457,0.9559828639030457,1.0,1.0,-2.381667375564575,1.0822304487228394,1.2994370460510254,0.5393263697624207,0.0,0.0,1.0,167.6956024169922,182.0,48.0556640625,-24204.896484375,1447.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9869384765625,307.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.19140625,26640.0,0.0,0.0,0.5671918988227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577836275100708,1.6578062772750854,-2.26966312766308e-05,0.0,0.0005756276659667,0.0,0.0,506.57177734375,0.0,0.0,0.0,0.9050996899604796,4.0,0.0,1.0
718080,292.92840576171875,297.1499938964844,293.1499938964844,0.3720836341381073,-5635.67431640625,304.13653564453125,0.7644374370574951,0.3256413042545318,0.2967900335788727,292.9049987792969,297.1499938964844,293.1499938964844,0.2596921920776367,-5184.62353515625,304.1358337402344,0.7647281289100647,0.3263254463672638,0.3128917515277862,292.80780029296875,297.1499938964844,293.1499938964844,0.3973855674266815,-5351.45361328125,304.1258850097656,0.8537089228630066,0.4593338966369629,0.3231943547725677,292.7644958496094,297.1499938964844,293.1499938964844,0.553676962852478,-9391.6572265625,304.1111145019531,0.9358311891555786,0.598422110080719,0.5678084492683411,292.9342041015625,297.1499938964844,293.1499938964844,0.0618699714541435,-8012.0029296875,304.14129638671875,0.5122247934341431,0.102496899664402,0.483331024646759,290.4288635253906,291.1499938964844,265.2763061523437,263.73321533203125,280.3668518066406,292.93182373046875,290.430419921875,1.0,0.5040243268013,0.9559828639030457,0.9559828639030457,1.0,1.0,-2.381667375564575,1.0822304487228394,1.2994370460510254,0.5393263697624207,0.0,0.0,1.0,167.6956024169922,182.0,48.0556640625,-24204.896484375,1447.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9869384765625,307.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.19140625,26640.0,0.0,0.0,0.5671918988227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577836275100708,1.6578062772750854,-2.26966312766308e-05,0.0,0.0005756276659667,0.0,0.0,506.57177734375,0.0,0.0,0.0,0.9050996899604796,4.0,0.0,1.0
718140,292.95123291015625,297.1499938964844,293.1499938964844,0.3731657862663269,-5646.82763671875,304.13922119140625,0.7621070146560669,0.3266221582889557,0.2978351712226867,292.9250183105469,297.1499938964844,293.1499938964844,0.2614719569683075,-5211.6083984375,304.1375732421875,0.7632811069488525,0.3284729719161987,0.3150965571403503,292.8330383300781,297.1499938964844,293.1499938964844,0.4006890654563904,-5385.0712890625,304.12841796875,0.8524115681648254,0.4628797769546509,0.325802594423294,292.7918701171875,297.1499938964844,293.1499938964844,0.5580698251724243,-9445.6982421875,304.1167297363281,0.933864176273346,0.6026356816291809,0.5719629526138306,292.9546203613281,297.1499938964844,293.1499938964844,0.0630057528614997,-8108.82275390625,304.1423034667969,0.5124521851539612,0.1038195565342903,0.4900939464569092,290.4557800292969,291.1499938964844,265.263427734375,263.7230529785156,280.36578369140625,292.9522705078125,290.4571838378906,1.0,0.5090411305427551,0.9537274241447448,0.9537274241447448,1.0,1.0,-2.4018218517303467,1.0919350385665894,1.309886813163757,0.5444986820220947,0.0,0.0,1.0,171.69503784179688,185.0,40.18700408935547,-24466.984375,1489.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1552429199219,307.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.36328125,27720.0,0.0,0.0,0.5738240480422974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65953528881073,1.6595580577850342,-2.2744621674064547e-05,0.0,0.0005823585088364,0.0,0.0,508.1792907714844,0.0,0.0,0.0,0.9209707975387572,4.0,0.0,1.0
718200,292.95123291015625,297.1499938964844,293.1499938964844,0.3731657862663269,-5646.82763671875,304.13922119140625,0.7621070146560669,0.3266221582889557,0.2978351712226867,292.9250183105469,297.1499938964844,293.1499938964844,0.2614719569683075,-5211.6083984375,304.1375732421875,0.7632811069488525,0.3284729719161987,0.3150965571403503,292.8330383300781,297.1499938964844,293.1499938964844,0.4006890654563904,-5385.0712890625,304.12841796875,0.8524115681648254,0.4628797769546509,0.325802594423294,292.7918701171875,297.1499938964844,293.1499938964844,0.5580698251724243,-9445.6982421875,304.1167297363281,0.933864176273346,0.6026356816291809,0.5719629526138306,292.9546203613281,297.1499938964844,293.1499938964844,0.0630057528614997,-8108.82275390625,304.1423034667969,0.5124521851539612,0.1038195565342903,0.4900939464569092,290.4557800292969,291.1499938964844,265.263427734375,263.7230529785156,280.36578369140625,292.9522705078125,290.4571838378906,1.0,0.5090411305427551,0.9537274241447448,0.9537274241447448,1.0,1.0,-2.4018218517303467,1.0919350385665894,1.309886813163757,0.5444986820220947,0.0,0.0,1.0,171.69503784179688,185.0,40.18700408935547,-24466.984375,1489.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1552429199219,307.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.36328125,27720.0,0.0,0.0,0.5738240480422974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65953528881073,1.6595580577850342,-2.2744621674064547e-05,0.0,0.0005823585088364,0.0,0.0,508.1792907714844,0.0,0.0,0.0,0.9209707975387572,4.0,0.0,1.0
718260,292.9721984863281,297.1499938964844,293.1499938964844,0.3732295930385589,-5645.6259765625,304.14263916015625,0.7598412036895752,0.3274064064025879,0.2987016439437866,292.9435729980469,297.1499938964844,293.1499938964844,0.2624660730361938,-5225.5732421875,304.1400146484375,0.761864960193634,0.3304082453250885,0.3170956075191498,292.8565673828125,297.1499938964844,293.1499938964844,0.402794748544693,-5405.44677734375,304.13201904296875,0.8511458039283752,0.4661411046981811,0.3282029926776886,292.8176574707031,297.1499938964844,293.1499938964844,0.560775101184845,-9476.8291015625,304.1231994628906,0.9319489598274232,0.6064763069152832,0.5757778286933899,292.97332763671875,297.1499938964844,293.1499938964844,0.0638293623924255,-8177.01416015625,304.1434631347656,0.5124868154525757,0.1049732416868209,0.4960665702819824,290.5078430175781,291.1499938964844,265.2513122558594,263.7135925292969,280.3650207519531,292.9710998535156,290.5097351074219,1.0,0.5136673450469971,0.9514633417129515,0.9514633417129515,1.0,1.0,-2.419907808303833,1.1006319522857666,1.3192758560180664,0.5491175651550293,0.0,0.0,1.0,175.50411987304688,188.0,58.57127380371094,-24803.828125,1528.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29461669921875,307.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.5801250338554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.6889095306396484,-2.355626384087373e-05,0.0,0.0005887531442567,0.0,0.0,535.622314453125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
718320,292.9721984863281,297.1499938964844,293.1499938964844,0.3732295930385589,-5645.6259765625,304.14263916015625,0.7598412036895752,0.3274064064025879,0.2987016439437866,292.9435729980469,297.1499938964844,293.1499938964844,0.2624660730361938,-5225.5732421875,304.1400146484375,0.761864960193634,0.3304082453250885,0.3170956075191498,292.8565673828125,297.1499938964844,293.1499938964844,0.402794748544693,-5405.44677734375,304.13201904296875,0.8511458039283752,0.4661411046981811,0.3282029926776886,292.8176574707031,297.1499938964844,293.1499938964844,0.560775101184845,-9476.8291015625,304.1231994628906,0.9319489598274232,0.6064763069152832,0.5757778286933899,292.97332763671875,297.1499938964844,293.1499938964844,0.0638293623924255,-8177.01416015625,304.1434631347656,0.5124868154525757,0.1049732416868209,0.4960665702819824,290.5078430175781,291.1499938964844,265.2513122558594,263.7135925292969,280.3650207519531,292.9710998535156,290.5097351074219,1.0,0.5136673450469971,0.9514633417129515,0.9514633417129515,1.0,1.0,-2.419907808303833,1.1006319522857666,1.3192758560180664,0.5491175651550293,0.0,0.0,1.0,175.50411987304688,188.0,58.57127380371094,-24803.828125,1528.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29461669921875,307.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.5801250338554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.6889095306396484,-2.355626384087373e-05,0.0,0.0005887531442567,0.0,0.0,535.622314453125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
718380,292.99139404296875,297.1499938964844,293.1499938964844,0.3735687434673309,-5648.48876953125,304.1445007324219,0.7575845718383789,0.3280124366283417,0.2994002401828766,292.9607849121094,297.1499938964844,293.1499938964844,0.2637024819850921,-5244.0703125,304.1412658691406,0.7604262828826904,0.3321452736854553,0.3189008235931396,292.87823486328125,297.1499938964844,293.1499938964844,0.4053005874156952,-5430.82568359375,304.1338195800781,0.8498790860176086,0.469174861907959,0.3304387331008911,292.8420104980469,297.1499938964844,293.1499938964844,0.5638827085494995,-9515.0556640625,304.1269226074219,0.929986834526062,0.6099551320075989,0.5792374014854431,292.990478515625,297.1499938964844,293.1499938964844,0.0646336376667022,-8245.265625,304.1443176269531,0.5123077034950256,0.1059670001268386,0.501295804977417,290.5385131835937,291.1499938964844,265.24029541015625,263.705078125,280.36474609375,292.9884033203125,290.5399475097656,1.0,0.5179622769355774,0.9491992592811584,0.9491992592811584,1.0,1.0,-2.436041593551636,1.1083779335021973,1.327663779258728,0.5532127022743225,0.0,0.0,1.0,179.1852264404297,176.0,46.14861679077149,-25026.494140625,1564.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4327697753906,307.8985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,27685.40234375,27720.0,0.0,0.0,0.5858887434005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923439502716064,1.6923675537109375,-2.365282125538215e-05,0.0,0.0005946026067249,0.0,0.0,538.9190063476562,0.0,0.0,0.0,0.923904836177826,4.0,0.0,1.0
718440,292.99139404296875,297.1499938964844,293.1499938964844,0.3735687434673309,-5648.48876953125,304.1445007324219,0.7575845718383789,0.3280124366283417,0.2994002401828766,292.9607849121094,297.1499938964844,293.1499938964844,0.2637024819850921,-5244.0703125,304.1412658691406,0.7604262828826904,0.3321452736854553,0.3189008235931396,292.87823486328125,297.1499938964844,293.1499938964844,0.4053005874156952,-5430.82568359375,304.1338195800781,0.8498790860176086,0.469174861907959,0.3304387331008911,292.8420104980469,297.1499938964844,293.1499938964844,0.5638827085494995,-9515.0556640625,304.1269226074219,0.929986834526062,0.6099551320075989,0.5792374014854431,292.990478515625,297.1499938964844,293.1499938964844,0.0646336376667022,-8245.265625,304.1443176269531,0.5123077034950256,0.1059670001268386,0.501295804977417,290.5385131835937,291.1499938964844,265.24029541015625,263.705078125,280.36474609375,292.9884033203125,290.5399475097656,1.0,0.5179622769355774,0.9491992592811584,0.9491992592811584,1.0,1.0,-2.436041593551636,1.1083779335021973,1.327663779258728,0.5532127022743225,0.0,0.0,1.0,179.1852264404297,176.0,46.14861679077149,-25026.494140625,1564.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4327697753906,307.8985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,27685.40234375,27720.0,0.0,0.0,0.5858887434005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923439502716064,1.6923675537109375,-2.365282125538215e-05,0.0,0.0005946026067249,0.0,0.0,538.9190063476562,0.0,0.0,0.0,0.923904836177826,4.0,0.0,1.0
718500,293.0003356933594,297.1499938964844,293.1499938964844,0.3735583126544952,-5647.79638671875,304.1455383300781,0.75840163230896,0.3282674551010132,0.2996106445789337,292.9688720703125,297.1499938964844,293.1499938964844,0.264191061258316,-5251.26953125,304.1419677734375,0.7616644501686096,0.3329539597034454,0.3196486830711365,292.8884582519531,297.1499938964844,293.1499938964844,0.4064030647277832,-5441.91455078125,304.134765625,0.8514115214347839,0.4706102907657623,0.3314293324947357,292.85357666015625,297.1499938964844,293.1499938964844,0.5652368664741516,-9531.6064453125,304.128662109375,0.9318794012069702,0.6115853190422058,0.580764889717102,292.9984741210937,297.1499938964844,293.1499938964844,0.0649178847670555,-8269.1181640625,304.14483642578125,0.5135690569877625,0.1064197197556495,0.5032402276992798,290.5523986816406,291.1499938964844,265.2352905273437,263.7012634277344,280.3651733398437,292.9965209960937,290.55389404296875,1.0,0.5180616974830627,0.9480671882629396,0.9480671882629396,1.0,1.0,-2.442556619644165,1.1114903688430786,1.3310662508010864,0.5548672676086426,0.0,0.0,1.0,178.66587829589844,176.0,43.03537368774414,-25125.013671875,1571.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5036926269531,307.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.140625,28800.0,0.0,0.0,0.5885431170463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928858757019043,1.692909598350525,-2.366797525610309e-05,0.0,0.0005972963990643,0.0,0.0,539.43701171875,0.0,0.0,0.0,0.9391741156578064,4.0,0.0,1.0
718560,293.0087585449219,297.1499938964844,293.1499938964844,0.3729053735733032,-5639.05224609375,304.14752197265625,0.7603854537010193,0.3285065293312073,0.2997544109821319,292.9765930175781,297.1499938964844,293.1499938964844,0.2641634941101074,-5249.77734375,304.1434936523437,0.7640786170959473,0.3337337076663971,0.3203146755695343,292.8982849121094,297.1499938964844,293.1499938964844,0.4067393541336059,-5444.36181640625,304.1369323730469,0.8542435169219971,0.4719976484775543,0.332347959280014,292.86474609375,297.1499938964844,293.1499938964844,0.5655547976493835,-9533.478515625,304.1319580078125,0.9354658126831056,0.6131479740142822,0.5821784734725952,293.0060119628906,297.1499938964844,293.1499938964844,0.0650196820497512,-8275.56640625,304.14556884765625,0.5156756043434143,0.1068594008684158,0.5048535466194153,290.5853881835937,291.1499938964844,265.230712890625,263.69775390625,280.36578369140625,293.004150390625,290.5882568359375,1.0,0.517351508140564,0.9469407200813292,0.9469407200813292,1.0,1.0,-2.448270559310913,1.114216446876526,1.3340542316436768,0.556294322013855,0.0,0.0,1.0,176.77198791503906,164.0,66.98351287841797,-25303.5078125,1570.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56304931640625,308.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.83203125,28800.0,0.0,0.0,0.5911809802055359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717176079750061,1.7172003984451294,-2.4352040782105178e-05,0.0,0.0005999735440127,0.0,0.0,562.9920654296875,0.0,0.0,0.0,0.9378496408462524,4.0,0.0,1.0
718620,293.0242919921875,297.1499938964844,293.1499938964844,0.3720217943191528,-5627.48291015625,304.1498107910156,0.766757607460022,0.3289320170879364,0.2999005019664764,292.990966796875,297.1499938964844,293.1499938964844,0.2644526362419128,-5253.087890625,304.1451416015625,0.7713380455970764,0.3352097272872925,0.3214671015739441,292.91668701171875,297.1499938964844,293.1499938964844,0.4079377949237823,-5455.72802734375,304.1392517089844,0.8626055717468262,0.4746367037296295,0.3340135812759399,292.8858642578125,297.1499938964844,293.1499938964844,0.566879153251648,-9548.2578125,304.1357116699219,0.945883572101593,0.6160869002342224,0.5847213268280029,293.0198059082031,297.1499938964844,293.1499938964844,0.0652562379837036,-8293.236328125,304.1466369628906,0.5217089653015137,0.1077051535248756,0.5074540972709656,290.62762451171875,291.1499938964844,265.222900390625,263.6919250488281,280.3676147460937,293.01824951171875,290.6294860839844,1.0,0.5140932202339172,0.9446877837181092,0.9446877837181092,1.0,1.0,-2.458012580871582,1.1188477277755735,1.3391648530960083,0.5586939454078674,0.0,0.0,1.0,170.44631958007812,152.0,58.58714294433594,-25483.962890625,1557.3258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6803894042969,308.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.013671875,28800.0,0.0,0.0,0.5961227416992188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240055799484253,1.7240301370620728,-2.454613240843173e-05,0.0,0.0006049887742847,0.0,0.0,569.7362670898438,0.0,0.0,0.0,0.9412383437156676,4.0,0.0,1.0
718680,293.0242919921875,297.1499938964844,293.1499938964844,0.3720217943191528,-5627.48291015625,304.1498107910156,0.766757607460022,0.3289320170879364,0.2999005019664764,292.990966796875,297.1499938964844,293.1499938964844,0.2644526362419128,-5253.087890625,304.1451416015625,0.7713380455970764,0.3352097272872925,0.3214671015739441,292.91668701171875,297.1499938964844,293.1499938964844,0.4079377949237823,-5455.72802734375,304.1392517089844,0.8626055717468262,0.4746367037296295,0.3340135812759399,292.8858642578125,297.1499938964844,293.1499938964844,0.566879153251648,-9548.2578125,304.1357116699219,0.945883572101593,0.6160869002342224,0.5847213268280029,293.0198059082031,297.1499938964844,293.1499938964844,0.0652562379837036,-8293.236328125,304.1466369628906,0.5217089653015137,0.1077051535248756,0.5074540972709656,290.62762451171875,291.1499938964844,265.222900390625,263.6919250488281,280.3676147460937,293.01824951171875,290.6294860839844,1.0,0.5140932202339172,0.9446877837181092,0.9446877837181092,1.0,1.0,-2.458012580871582,1.1188477277755735,1.3391648530960083,0.5586939454078674,0.0,0.0,1.0,170.44631958007812,152.0,58.58714294433594,-25483.962890625,1557.3258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6803894042969,308.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.013671875,28800.0,0.0,0.0,0.5961227416992188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240055799484253,1.7240301370620728,-2.454613240843173e-05,0.0,0.0006049887742847,0.0,0.0,569.7362670898438,0.0,0.0,0.0,0.9412383437156676,4.0,0.0,1.0
718740,293.0382995605469,297.1499938964844,293.1499938964844,0.3710691034793854,-5615.42578125,304.15142822265625,0.7757453918457031,0.3292775750160217,0.2998999059200287,293.00408935546875,297.1499938964844,293.1499938964844,0.2646839320659637,-5255.74365234375,304.1463623046875,0.7812427878379822,0.3365747332572937,0.3224321603775024,292.9339294433594,297.1499938964844,293.1499938964844,0.4090289175510406,-5466.21826171875,304.1410217285156,0.8739331364631653,0.4770489335060119,0.3354778289794922,292.90545654296875,297.1499938964844,293.1499938964844,0.5680884122848511,-9562.205078125,304.1384582519531,0.959203004837036,0.6188076734542847,0.586972177028656,293.0321350097656,297.1499938964844,293.1499938964844,0.0654187127947807,-8304.9287109375,304.1474914550781,0.5298205018043518,0.1085048094391822,0.5094521045684814,290.6625366210937,291.1499938964844,265.2172241210937,263.68780517578125,280.3692626953125,293.0291442871094,290.6642761230469,1.0,0.5091832876205444,0.9424348473548888,0.9424348473548888,1.0,1.0,-2.466036319732666,1.1226415634155271,1.343394756317139,0.5606317520141602,0.0,0.0,1.0,161.92767333984375,140.0,51.26055145263672,-25640.765625,1532.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8062438964844,308.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.044921875,29880.0,0.0,0.0,0.6004912257194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006094222189858,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
718800,293.0382995605469,297.1499938964844,293.1499938964844,0.3710691034793854,-5615.42578125,304.15142822265625,0.7757453918457031,0.3292775750160217,0.2998999059200287,293.00408935546875,297.1499938964844,293.1499938964844,0.2646839320659637,-5255.74365234375,304.1463623046875,0.7812427878379822,0.3365747332572937,0.3224321603775024,292.9339294433594,297.1499938964844,293.1499938964844,0.4090289175510406,-5466.21826171875,304.1410217285156,0.8739331364631653,0.4770489335060119,0.3354778289794922,292.90545654296875,297.1499938964844,293.1499938964844,0.5680884122848511,-9562.205078125,304.1384582519531,0.959203004837036,0.6188076734542847,0.586972177028656,293.0321350097656,297.1499938964844,293.1499938964844,0.0654187127947807,-8304.9287109375,304.1474914550781,0.5298205018043518,0.1085048094391822,0.5094521045684814,290.6625366210937,291.1499938964844,265.2172241210937,263.68780517578125,280.3692626953125,293.0291442871094,290.6642761230469,1.0,0.5091832876205444,0.9424348473548888,0.9424348473548888,1.0,1.0,-2.466036319732666,1.1226415634155271,1.343394756317139,0.5606317520141602,0.0,0.0,1.0,161.92767333984375,140.0,51.26055145263672,-25640.765625,1532.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8062438964844,308.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.044921875,29880.0,0.0,0.0,0.6004912257194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006094222189858,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
718860,293.05108642578125,297.1499938964844,293.1499938964844,0.3691981136798858,-5592.072265625,304.1540222167969,0.786958634853363,0.3295096755027771,0.2997603416442871,293.0162048339844,297.1499938964844,293.1499938964844,0.2641798555850982,-5246.2099609375,304.1483764648437,0.7933833599090576,0.3378106653690338,0.3232331871986389,292.95050048828125,297.1499938964844,293.1499938964844,0.4088870286941528,-5463.09912109375,304.1441650390625,0.8877782821655273,0.4791654944419861,0.3367015421390533,292.9237976074219,297.1499938964844,293.1499938964844,0.5677610039710999,-9554.9609375,304.1427307128906,0.973985195159912,0.6212825775146484,0.5889537930488586,293.0431823730469,297.1499938964844,293.1499938964844,0.0653385147452354,-8293.5869140625,304.1484375,0.5397941470146179,0.1092488318681716,0.5109869241714478,290.7221069335937,291.1499938964844,265.2139587402344,263.6856689453125,280.3717041015625,293.03839111328125,290.7243347167969,1.0,0.5032175183296204,0.940235674381256,0.940235674381256,1.0,1.0,-2.472527027130127,1.125690221786499,1.346836805343628,0.562162458896637,0.0,0.0,1.0,152.1519317626953,128.0,69.34825897216797,-25874.462890625,1499.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9085388183594,308.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6046352982521057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540363073349,-2.54079877777258e-05,0.0,0.0006136279553174,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
718920,293.05108642578125,297.1499938964844,293.1499938964844,0.3691981136798858,-5592.072265625,304.1540222167969,0.786958634853363,0.3295096755027771,0.2997603416442871,293.0162048339844,297.1499938964844,293.1499938964844,0.2641798555850982,-5246.2099609375,304.1483764648437,0.7933833599090576,0.3378106653690338,0.3232331871986389,292.95050048828125,297.1499938964844,293.1499938964844,0.4088870286941528,-5463.09912109375,304.1441650390625,0.8877782821655273,0.4791654944419861,0.3367015421390533,292.9237976074219,297.1499938964844,293.1499938964844,0.5677610039710999,-9554.9609375,304.1427307128906,0.973985195159912,0.6212825775146484,0.5889537930488586,293.0431823730469,297.1499938964844,293.1499938964844,0.0653385147452354,-8293.5869140625,304.1484375,0.5397941470146179,0.1092488318681716,0.5109869241714478,290.7221069335937,291.1499938964844,265.2139587402344,263.6856689453125,280.3717041015625,293.03839111328125,290.7243347167969,1.0,0.5032175183296204,0.940235674381256,0.940235674381256,1.0,1.0,-2.472527027130127,1.125690221786499,1.346836805343628,0.562162458896637,0.0,0.0,1.0,152.1519317626953,128.0,69.34825897216797,-25874.462890625,1499.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9085388183594,308.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6046352982521057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540363073349,-2.54079877777258e-05,0.0,0.0006136279553174,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
718980,293.0628662109375,297.1499938964844,293.1499938964844,0.3676484227180481,-5573.19677734375,304.1552429199219,0.800293505191803,0.3296304941177368,0.2994925379753113,293.0274963378906,297.1499938964844,293.1499938964844,0.2639457583427429,-5241.5986328125,304.1492919921875,0.8075910806655884,0.3389136493206024,0.3238811790943146,292.96600341796875,297.1499938964844,293.1499938964844,0.4091070890426636,-5464.52001953125,304.1457214355469,0.9040829539299012,0.4810718595981598,0.3377454280853271,292.94091796875,297.1499938964844,293.1499938964844,0.5679743885993958,-9556.3447265625,304.144775390625,0.9891270995140076,0.6235361695289612,0.5906906127929688,293.0531616210937,297.1499938964844,293.1499938964844,0.0653047561645507,-8287.814453125,304.1490173339844,0.5515850186347961,0.1099309548735618,0.5121186971664429,290.7618103027344,291.1499938964844,265.2135009765625,263.685791015625,280.3754272460937,293.0467834472656,290.763671875,1.0,0.4965389966964721,0.9380364418029784,0.9380364418029784,1.0,1.0,-2.4776852130889893,1.1280889511108398,1.3495962619781494,0.5633354783058167,0.0,0.0,1.0,141.64395141601562,116.0,58.52372360229492,-26002.751953125,1461.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01416015625,308.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.6083346605300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.0006173823494464,0.0,0.0,603.2865600585938,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
