time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.0628662109375,297.1499938964844,293.1499938964844,0.3676484227180481,-5573.19677734375,304.1552429199219,0.800293505191803,0.3296304941177368,0.2994925379753113,293.0274963378906,297.1499938964844,293.1499938964844,0.2639457583427429,-5241.5986328125,304.1492919921875,0.8075910806655884,0.3389136493206024,0.3238811790943146,292.96600341796875,297.1499938964844,293.1499938964844,0.4091070890426636,-5464.52001953125,304.1457214355469,0.9040829539299012,0.4810718595981598,0.3377454280853271,292.94091796875,297.1499938964844,293.1499938964844,0.5679743885993958,-9556.3447265625,304.144775390625,0.9891270995140076,0.6235361695289612,0.5906906127929688,293.0531616210937,297.1499938964844,293.1499938964844,0.0653047561645507,-8287.814453125,304.1490173339844,0.5515850186347961,0.1099309548735618,0.5121186971664429,290.7618103027344,291.1499938964844,265.2135009765625,263.685791015625,280.3754272460937,293.0467834472656,290.763671875,1.0,0.4965389966964721,0.9380364418029784,0.9380364418029784,1.0,1.0,-2.4776852130889893,1.1280889511108398,1.3495962619781494,0.5633354783058167,0.0,0.0,1.0,141.64395141601562,116.0,58.52372360229492,-26002.751953125,1461.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01416015625,308.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.6083346605300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.0006173823494464,0.0,0.0,603.2865600585938,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
719100,293.068359375,297.1499938964844,293.1499938964844,0.3668403923511505,-5563.4189453125,304.15576171875,0.8077436685562134,0.3296489119529724,0.2993155717849731,293.0328369140625,297.1499938964844,293.1499938964844,0.2638007700443268,-5238.8994140625,304.1496887207031,0.8151617050170898,0.3394140005111694,0.3241512775421142,292.9733581542969,297.1499938964844,293.1499938964844,0.4091725051403045,-5464.8203125,304.1463928222656,0.9137620329856871,0.4819550812244415,0.3382132947444916,292.9490661621094,297.1499938964844,293.1499938964844,0.5680053234100342,-9556.3359375,304.1456604003906,0.9965491890907288,0.6245847940444946,0.5914787650108337,293.0577697753906,297.1499938964844,293.1499938964844,0.0652705207467079,-8283.5068359375,304.1492614746094,0.5581722259521484,0.1102484911680221,0.512549102306366,290.7802734375,291.1499938964844,265.21441650390625,263.6867980957031,280.3778381347656,293.0507202148437,290.7821044921875,1.0,0.4929969012737274,0.936936855316162,0.936936855316162,1.0,1.0,-2.479792356491089,1.1290574073791504,1.3507349491119385,0.5637973546981812,0.0,0.0,1.0,136.21673583984375,116.0,55.282371520996094,-26061.48828125,1441.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0697326660156,308.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,29864.572265625,30960.0,0.0,0.0,0.6099924445152283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576862573623655,1.7577117681503296,-2.5514578737784177e-05,0.0,0.0006190647836774,0.0,0.0,603.78466796875,0.0,0.0,0.0,0.9745433330535888,4.0,0.0,1.0
719160,293.0735778808594,297.1499938964844,293.1499938964844,0.3654919564723968,-5546.7490234375,304.1571655273437,0.8139462471008301,0.3296605944633484,0.2991584837436676,293.0378723144531,297.1499938964844,293.1499938964844,0.263204425573349,-5228.51318359375,304.1508483886719,0.8215525150299072,0.339906245470047,0.3244378268718719,292.9803771972656,297.1499938964844,293.1499938964844,0.4085261523723602,-5457.05712890625,304.1482238769531,0.9226826429367064,0.482815533876419,0.3386852145195007,292.955078125,297.1499938964844,293.1499938964844,0.5609322786331177,-9451.6201171875,304.1597595214844,0.9990000128746032,0.6259427666664124,0.5859440565109253,293.06201171875,297.1499938964844,293.1499938964844,0.0651344954967498,-8268.828125,304.1496276855469,0.5639773011207581,0.1105807200074195,0.5131411552429199,290.8186950683594,291.1499938964844,265.2161560058594,263.6884460449219,280.38348388671875,293.0547790527344,290.8226928710937,1.0,0.4890692830085754,0.935850203037262,0.935850203037262,1.0,1.0,-2.474919080734253,1.1266045570373535,1.34831440448761,0.5625203847885132,0.0,0.0,1.0,131.5723419189453,104.0,84.07569885253906,-26156.646484375,1415.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1160888671875,308.6064453125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.08984375,30960.0,0.0,0.0,0.6116430163383484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813490629196167,1.781375288963318,-2.620618397486396e-05,0.0,0.0006207399419508,0.0,0.0,628.5,0.0,0.0,0.0,0.9728569388389589,4.0,0.0,1.0
719220,293.0837097167969,297.1499938964844,293.1499938964844,0.3623718619346618,-5508.33251953125,304.1600036621094,0.8247742652893066,0.3295418918132782,0.2988214492797851,293.0476379394531,297.1499938964844,293.1499938964844,0.2616856694221496,-5202.42138671875,304.1531066894531,0.8330961465835571,0.3407700955867767,0.3250030279159546,292.993896484375,297.1499938964844,293.1499938964844,0.4066614806652069,-5435.44921875,304.1519470214844,0.9392243027687072,0.4843716621398926,0.3395900726318359,292.9403686523437,297.1499938964844,293.1499938964844,0.5304298400878906,-9020.556640625,304.20709228515625,0.9990000128746032,0.6337891221046448,0.5612154603004456,293.0695495605469,297.1499938964844,293.1499938964844,0.0648689195513725,-8239.3017578125,304.15020751953125,0.5747596025466919,0.1112817674875259,0.5148347616195679,290.9099426269531,291.1499938964844,265.22222900390625,263.69390869140625,280.4031982421875,293.0657958984375,290.9149780273437,1.0,0.47968390583992,0.9336768984794616,0.9336768984794616,1.0,1.0,-2.4483234882354736,1.113505721092224,1.3348177671432495,0.5555008053779602,0.0,0.0,1.0,123.14107513427734,92.0,118.2303237915039,-26104.796875,1347.1790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2477111816406,308.75762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30894.8671875,30960.0,0.0,0.0,0.6142191290855408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877482175827026,1.787774682044983,-2.639480408106465e-05,0.0,0.0006233543390408,0.0,0.0,635.2977294921875,0.0,0.0,0.0,0.9760255217552184,4.0,0.0,1.0
719280,293.0837097167969,297.1499938964844,293.1499938964844,0.3623718619346618,-5508.33251953125,304.1600036621094,0.8247742652893066,0.3295418918132782,0.2988214492797851,293.0476379394531,297.1499938964844,293.1499938964844,0.2616856694221496,-5202.42138671875,304.1531066894531,0.8330961465835571,0.3407700955867767,0.3250030279159546,292.993896484375,297.1499938964844,293.1499938964844,0.4066614806652069,-5435.44921875,304.1519470214844,0.9392243027687072,0.4843716621398926,0.3395900726318359,292.9403686523437,297.1499938964844,293.1499938964844,0.5304298400878906,-9020.556640625,304.20709228515625,0.9990000128746032,0.6337891221046448,0.5612154603004456,293.0695495605469,297.1499938964844,293.1499938964844,0.0648689195513725,-8239.3017578125,304.15020751953125,0.5747596025466919,0.1112817674875259,0.5148347616195679,290.9099426269531,291.1499938964844,265.22222900390625,263.69390869140625,280.4031982421875,293.0657958984375,290.9149780273437,1.0,0.47968390583992,0.9336768984794616,0.9336768984794616,1.0,1.0,-2.4483234882354736,1.113505721092224,1.3348177671432495,0.5555008053779602,0.0,0.0,1.0,123.14107513427734,92.0,118.2303237915039,-26104.796875,1347.1790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2477111816406,308.75762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30894.8671875,30960.0,0.0,0.0,0.6142191290855408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877482175827026,1.787774682044983,-2.639480408106465e-05,0.0,0.0006233543390408,0.0,0.0,635.2977294921875,0.0,0.0,0.0,0.9760255217552184,4.0,0.0,1.0
719340,293.093505859375,297.1499938964844,293.1499938964844,0.3583110272884369,-5458.35107421875,304.1634521484375,0.8377302289009094,0.3292351961135864,0.2982760071754455,293.0572204589844,297.1499938964844,293.1499938964844,0.2594192028045654,-5164.00439453125,304.1558532714844,0.8471101522445679,0.3414226174354553,0.325340211391449,293.0068664550781,297.1499938964844,293.1499938964844,0.403681606054306,-5401.720703125,304.1562805175781,0.9581586122512816,0.4856941103935241,0.3403056561946869,292.89892578125,297.1499938964844,293.1499938964844,0.4945846498012543,-8517.0771484375,304.24761962890625,0.9990000128746032,0.6474658846855164,0.532844603061676,293.0755920410156,297.1499938964844,293.1499938964844,0.0644950792193412,-8198.8837890625,304.1507568359375,0.5875740647315979,0.1120918467640876,0.516744077205658,291.0234375,291.1499938964844,265.23211669921875,263.702392578125,280.4259948730469,293.0761108398437,291.02960205078125,1.0,0.4689959585666656,0.9315035939216614,0.9315035939216614,1.0,1.0,-2.4171459674835205,1.0982133150100708,1.3189326524734497,0.5471368432044983,0.0,0.0,1.0,113.85426330566406,110.0,150.4722137451172,-26044.1328125,1270.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43426513671875,308.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.423828125,32040.0,0.0,0.0,0.6156027913093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892104387283323,1.7892367839813232,-2.6437995984451845e-05,0.0,0.0006247585988603,0.0,0.0,636.8577880859375,0.0,0.0,0.0,0.9917497038841248,4.0,0.0,1.0
719400,293.093505859375,297.1499938964844,293.1499938964844,0.3583110272884369,-5458.35107421875,304.1634521484375,0.8377302289009094,0.3292351961135864,0.2982760071754455,293.0572204589844,297.1499938964844,293.1499938964844,0.2594192028045654,-5164.00439453125,304.1558532714844,0.8471101522445679,0.3414226174354553,0.325340211391449,293.0068664550781,297.1499938964844,293.1499938964844,0.403681606054306,-5401.720703125,304.1562805175781,0.9581586122512816,0.4856941103935241,0.3403056561946869,292.89892578125,297.1499938964844,293.1499938964844,0.4945846498012543,-8517.0771484375,304.24761962890625,0.9990000128746032,0.6474658846855164,0.532844603061676,293.0755920410156,297.1499938964844,293.1499938964844,0.0644950792193412,-8198.8837890625,304.1507568359375,0.5875740647315979,0.1120918467640876,0.516744077205658,291.0234375,291.1499938964844,265.23211669921875,263.702392578125,280.4259948730469,293.0761108398437,291.02960205078125,1.0,0.4689959585666656,0.9315035939216614,0.9315035939216614,1.0,1.0,-2.4171459674835205,1.0982133150100708,1.3189326524734497,0.5471368432044983,0.0,0.0,1.0,113.85426330566406,110.0,150.4722137451172,-26044.1328125,1270.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43426513671875,308.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.423828125,32040.0,0.0,0.0,0.6156027913093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892104387283323,1.7892367839813232,-2.6437995984451845e-05,0.0,0.0006247585988603,0.0,0.0,636.8577880859375,0.0,0.0,0.0,0.9917497038841248,4.0,0.0,1.0
719460,293.10369873046875,297.1499938964844,293.1499938964844,0.353938490152359,-5404.8388671875,304.1661071777344,0.8401543498039246,0.3286030292510986,0.2977356910705566,293.0673217773437,297.1499938964844,293.1499938964844,0.256869226694107,-5121.09423828125,304.15802001953125,0.8503727912902832,0.3417228460311889,0.3256542980670929,293.0199584960937,297.1499938964844,293.1499938964844,0.4002225995063782,-5363.1494140625,304.1597595214844,0.9625228643417358,0.4866707921028137,0.34100142121315,292.85986328125,297.1499938964844,293.1499938964844,0.4807775914669037,-8337.3330078125,304.23663330078125,0.9990000128746032,0.6618048548698425,0.5270131230354309,293.0809936523437,297.1499938964844,293.1499938964844,0.0643085539340972,-8174.55029296875,304.1507873535156,0.591564416885376,0.1128832250833511,0.5201178789138794,291.1481018066406,291.1499938964844,265.2461242675781,263.71417236328125,280.43682861328125,293.0820007324219,291.15234375,1.0,0.4682983160018921,0.92976051568985,0.92976051568985,1.0,1.0,-2.414720296859741,1.0970299243927002,1.317690372467041,0.5459675788879395,0.0,0.0,0.9987999200820924,112.10448455810548,128.0,152.88136291503906,-26256.4140625,1260.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599365234375,309.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,31909.39453125,32040.0,0.0,0.0,0.6164641380310059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81673276424408,1.8167600631713867,-2.7258656700723805e-05,0.0,0.0006256327615119,0.0,0.0,666.7188720703125,0.0,0.0,0.0,0.9919244050979614,4.0,0.0,1.0
719520,293.10369873046875,297.1499938964844,293.1499938964844,0.353938490152359,-5404.8388671875,304.1661071777344,0.8401543498039246,0.3286030292510986,0.2977356910705566,293.0673217773437,297.1499938964844,293.1499938964844,0.256869226694107,-5121.09423828125,304.15802001953125,0.8503727912902832,0.3417228460311889,0.3256542980670929,293.0199584960937,297.1499938964844,293.1499938964844,0.4002225995063782,-5363.1494140625,304.1597595214844,0.9625228643417358,0.4866707921028137,0.34100142121315,292.85986328125,297.1499938964844,293.1499938964844,0.4807775914669037,-8337.3330078125,304.23663330078125,0.9990000128746032,0.6618048548698425,0.5270131230354309,293.0809936523437,297.1499938964844,293.1499938964844,0.0643085539340972,-8174.55029296875,304.1507873535156,0.591564416885376,0.1128832250833511,0.5201178789138794,291.1481018066406,291.1499938964844,265.2461242675781,263.71417236328125,280.43682861328125,293.0820007324219,291.15234375,1.0,0.4682983160018921,0.92976051568985,0.92976051568985,1.0,1.0,-2.414720296859741,1.0970299243927002,1.317690372467041,0.5459675788879395,0.0,0.0,0.9987999200820924,112.10448455810548,128.0,152.88136291503906,-26256.4140625,1260.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599365234375,309.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,31909.39453125,32040.0,0.0,0.0,0.6164641380310059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81673276424408,1.8167600631713867,-2.7258656700723805e-05,0.0,0.0006256327615119,0.0,0.0,666.7188720703125,0.0,0.0,0.0,0.9919244050979614,4.0,0.0,1.0
719580,293.1138916015625,297.1499938964844,293.1499938964844,0.3515094816684723,-5376.48046875,304.1647033691406,0.8334102630615234,0.3277092576026916,0.2971239387989044,293.07763671875,297.1499938964844,293.1499938964844,0.2559088468551636,-5105.57421875,304.1568908691406,0.844127893447876,0.3417268395423889,0.3258639574050903,293.0325012207031,297.1499938964844,293.1499938964844,0.3992736637592315,-5353.47216796875,304.1579895019531,0.955193281173706,0.4874188601970672,0.3416574597358703,292.8547058105469,297.1499938964844,293.1499938964844,0.4892818927764892,-8478.0703125,304.1930236816406,0.9990000128746032,0.6702713966369629,0.539638102054596,293.0869140625,297.1499938964844,293.1499938964844,0.0646255984902381,-8199.6787109375,304.1499938964844,0.5877018570899963,0.1134356260299682,0.5236253142356873,291.1963195800781,291.1499938964844,265.2645568847656,263.7295227050781,280.4425964355469,293.08917236328125,291.1971130371094,1.0,0.4742000699043274,0.9280174374580384,0.9280174374580384,1.0,1.0,-2.4343912601470947,1.1065438985824585,1.3278474807739258,0.550819456577301,0.0,0.0,0.9886214137077332,116.3142547607422,146.0,80.05420684814453,-26445.72265625,1301.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7026672363281,309.2142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,32116.134765625,32040.0,0.0,0.0,0.6174062490463257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8116941452026367,1.8117213249206543,-2.719439180509653e-05,0.0,0.0006265888223424,0.0,0.0,662.611083984375,0.0,0.0,0.0,0.989436686038971,4.0,0.0,1.0
719640,293.1138916015625,297.1499938964844,293.1499938964844,0.3515094816684723,-5376.48046875,304.1647033691406,0.8334102630615234,0.3277092576026916,0.2971239387989044,293.07763671875,297.1499938964844,293.1499938964844,0.2559088468551636,-5105.57421875,304.1568908691406,0.844127893447876,0.3417268395423889,0.3258639574050903,293.0325012207031,297.1499938964844,293.1499938964844,0.3992736637592315,-5353.47216796875,304.1579895019531,0.955193281173706,0.4874188601970672,0.3416574597358703,292.8547058105469,297.1499938964844,293.1499938964844,0.4892818927764892,-8478.0703125,304.1930236816406,0.9990000128746032,0.6702713966369629,0.539638102054596,293.0869140625,297.1499938964844,293.1499938964844,0.0646255984902381,-8199.6787109375,304.1499938964844,0.5877018570899963,0.1134356260299682,0.5236253142356873,291.1963195800781,291.1499938964844,265.2645568847656,263.7295227050781,280.4425964355469,293.08917236328125,291.1971130371094,1.0,0.4742000699043274,0.9280174374580384,0.9280174374580384,1.0,1.0,-2.4343912601470947,1.1065438985824585,1.3278474807739258,0.550819456577301,0.0,0.0,0.9886214137077332,116.3142547607422,146.0,80.05420684814453,-26445.72265625,1301.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7026672363281,309.2142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,32116.134765625,32040.0,0.0,0.0,0.6174062490463257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8116941452026367,1.8117213249206543,-2.719439180509653e-05,0.0,0.0006265888223424,0.0,0.0,662.611083984375,0.0,0.0,0.0,0.989436686038971,4.0,0.0,1.0
719700,293.1189270019531,297.1499938964844,293.1499938964844,0.3509081304073334,-5370.08544921875,304.1631164550781,0.827769935131073,0.327179342508316,0.29679736495018,293.0827941894531,297.1499938964844,293.1499938964844,0.2559253275394439,-5106.27197265625,304.1556091308594,0.838672399520874,0.3416344821453094,0.3259350657463074,293.0385131835937,297.1499938964844,293.1499938964844,0.3996092081069946,-5357.7685546875,304.1559143066406,0.9483086466789246,0.4877254664897918,0.3419802188873291,292.865478515625,297.1499938964844,293.1499938964844,0.4998953342437744,-8637.8134765625,304.1659240722656,0.9990000128746032,0.6719058752059937,0.5509472489356995,293.0903625488281,297.1499938964844,293.1499938964844,0.0648736208677291,-8221.650390625,304.1495361328125,0.5835623145103455,0.1135550737380981,0.5250365138053894,291.1967468261719,291.1499938964844,265.27557373046875,263.7386474609375,280.4447631835937,293.0934753417969,291.1962280273437,1.0,0.4789854884147644,0.9271458983421326,0.9271458983421326,1.0,1.0,-2.4497487545013428,1.1139819622039795,1.3357667922973633,0.5547161102294922,0.0,0.0,0.9853971600532532,120.09519958496094,146.0,40.63398361206055,-26549.28515625,1336.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730224609375,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32135.220703125,33120.0,0.0,0.0,0.6179948449134827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8071669340133667,1.8071941137313845,-2.7099220460513607e-05,0.0,0.0006271862075664,0.0,0.0,658.3207397460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1239013671875,297.1499938964844,293.1499938964844,0.3501642048358917,-5361.70654296875,304.1620788574219,0.821090042591095,0.3265944421291351,0.2964538335800171,293.087890625,297.1499938964844,293.1499938964844,0.2558155059814453,-5104.72314453125,304.15478515625,0.8322153687477112,0.3414830267429352,0.3259830176830292,293.0444030761719,297.1499938964844,293.1499938964844,0.3997825980186462,-5360.05615234375,304.154541015625,0.9397740364074708,0.4879820942878723,0.3422954678535461,292.8843688964844,297.1499938964844,293.1499938964844,0.5131938457489014,-8833.455078125,304.13885498046875,0.9990000128746032,0.6718114614486694,0.5648230314254761,293.09423828125,297.1499938964844,293.1499938964844,0.0650252252817154,-8234.703125,304.1493530273437,0.5782814621925354,0.1135521456599235,0.5260810256004333,291.2017822265625,291.1499938964844,265.2878112792969,263.74871826171875,280.4468078613281,293.0978088378906,291.2013244628906,1.0,0.4846960008144378,0.9260500073432922,0.9260500073432922,1.0,1.0,-2.467693328857422,1.1226626634597778,1.345030665397644,0.5592902302742004,0.0,0.0,0.9814804792404176,124.80487823486328,164.0,26.60214614868164,-26732.96484375,1378.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294616699219,309.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32952.91015625,33120.0,0.0,0.0,0.6188384294509888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8255465030670168,1.8255741596221924,-2.768958620436024e-05,0.0,0.0006280423258431,0.0,0.0,679.21337890625,0.0,0.0,0.0,0.997992753982544,4.0,0.0,1.0
719820,293.1336364746094,297.1499938964844,293.1499938964844,0.3501029908657074,-5363.10400390625,304.1581420898437,0.8052120804786682,0.3252783417701721,0.2957078516483307,293.0979309082031,297.1499938964844,293.1499938964844,0.2567790150642395,-5121.76953125,304.1515808105469,0.8173817992210388,0.3410202860832214,0.3260053694248199,293.0557861328125,297.1499938964844,293.1499938964844,0.4020270705223083,-5385.9794921875,304.1492614746094,0.9195762276649476,0.4883515834808349,0.3428841233253479,292.944091796875,297.1499938964844,293.1499938964844,0.549221396446228,-9350.806640625,304.08258056640625,0.9990000128746032,0.6664915084838867,0.5983936786651611,293.10308837890625,297.1499938964844,293.1499938964844,0.0654614940285682,-8276.2431640625,304.1488342285156,0.5652391314506531,0.1131748855113983,0.5268991589546204,291.1575012207031,291.1499938964844,265.316162109375,263.7720031738281,280.4491577148437,293.1028137207031,291.154541015625,1.0,0.498192548751831,0.9238582849502563,0.9238582849502563,1.0,1.0,-2.5088415145874023,1.142572999000549,1.3662683963775637,0.5698437094688416,0.0,0.0,0.9829028844833374,136.5726318359375,167.0,-43.4221305847168,-26958.384765625,1480.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6791076660156,309.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,33082.78515625,33120.0,0.0,0.0,0.6211073398590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826518416404724,1.8265461921691888,-2.774051245069132e-05,0.0,0.0006303450209088,0.0,0.0,680.6536865234375,0.0,0.0,0.0,0.9987471103668212,4.0,0.0,1.0
719880,293.1336364746094,297.1499938964844,293.1499938964844,0.3501029908657074,-5363.10400390625,304.1581420898437,0.8052120804786682,0.3252783417701721,0.2957078516483307,293.0979309082031,297.1499938964844,293.1499938964844,0.2567790150642395,-5121.76953125,304.1515808105469,0.8173817992210388,0.3410202860832214,0.3260053694248199,293.0557861328125,297.1499938964844,293.1499938964844,0.4020270705223083,-5385.9794921875,304.1492614746094,0.9195762276649476,0.4883515834808349,0.3428841233253479,292.944091796875,297.1499938964844,293.1499938964844,0.549221396446228,-9350.806640625,304.08258056640625,0.9990000128746032,0.6664915084838867,0.5983936786651611,293.10308837890625,297.1499938964844,293.1499938964844,0.0654614940285682,-8276.2431640625,304.1488342285156,0.5652391314506531,0.1131748855113983,0.5268991589546204,291.1575012207031,291.1499938964844,265.316162109375,263.7720031738281,280.4491577148437,293.1028137207031,291.154541015625,1.0,0.498192548751831,0.9238582849502563,0.9238582849502563,1.0,1.0,-2.5088415145874023,1.142572999000549,1.3662683963775637,0.5698437094688416,0.0,0.0,0.9829028844833374,136.5726318359375,167.0,-43.4221305847168,-26958.384765625,1480.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6791076660156,309.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,33082.78515625,33120.0,0.0,0.0,0.6211073398590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826518416404724,1.8265461921691888,-2.774051245069132e-05,0.0,0.0006303450209088,0.0,0.0,680.6536865234375,0.0,0.0,0.0,0.9987471103668212,4.0,0.0,1.0
719940,293.142578125,297.1499938964844,293.1499938964844,0.3502926826477051,-5367.150390625,304.1551513671875,0.7920930981636047,0.3238820433616638,0.2948023974895477,293.10723876953125,297.1499938964844,293.1499938964844,0.2579464316368103,-5141.97900390625,304.1491394042969,0.8053491115570068,0.3404527306556701,0.3258385062217712,293.06622314453125,297.1499938964844,293.1499938964844,0.4047399163246155,-5416.49462890625,304.1450500488281,0.9047829508781432,0.4886205792427063,0.3433421850204468,293.02020263671875,297.1499938964844,293.1499938964844,0.5799959897994995,-9775.3447265625,304.0548095703125,0.9990000128746032,0.6562853455543518,0.6239446997642517,293.1123352050781,297.1499938964844,293.1499938964844,0.0656459107995033,-8296.345703125,304.14892578125,0.5543435215950012,0.1124870330095291,0.5257315039634705,291.0970458984375,291.1499938964844,265.3500061035156,263.79962158203125,280.4571533203125,293.1039123535156,291.0944519042969,1.0,0.5081158876419067,0.9216665625572203,0.9216665625572203,1.0,1.0,-2.5374388694763184,1.1562906503677368,1.381148099899292,0.5774426460266113,0.0,0.0,0.9941006302833556,146.50816345214844,170.0,-70.28205871582031,-27079.16015625,1561.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5955505371094,309.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32797.97265625,34200.0,0.0,0.0,0.6239927411079407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304914236068728,1.830519199371338,-2.7764330297941345e-05,0.0,0.000633273331914,0.0,0.0,683.49560546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.142578125,297.1499938964844,293.1499938964844,0.3502926826477051,-5367.150390625,304.1551513671875,0.7920930981636047,0.3238820433616638,0.2948023974895477,293.10723876953125,297.1499938964844,293.1499938964844,0.2579464316368103,-5141.97900390625,304.1491394042969,0.8053491115570068,0.3404527306556701,0.3258385062217712,293.06622314453125,297.1499938964844,293.1499938964844,0.4047399163246155,-5416.49462890625,304.1450500488281,0.9047829508781432,0.4886205792427063,0.3433421850204468,293.02020263671875,297.1499938964844,293.1499938964844,0.5799959897994995,-9775.3447265625,304.0548095703125,0.9990000128746032,0.6562853455543518,0.6239446997642517,293.1123352050781,297.1499938964844,293.1499938964844,0.0656459107995033,-8296.345703125,304.14892578125,0.5543435215950012,0.1124870330095291,0.5257315039634705,291.0970458984375,291.1499938964844,265.3500061035156,263.79962158203125,280.4571533203125,293.1039123535156,291.0944519042969,1.0,0.5081158876419067,0.9216665625572203,0.9216665625572203,1.0,1.0,-2.5374388694763184,1.1562906503677368,1.381148099899292,0.5774426460266113,0.0,0.0,0.9941006302833556,146.50816345214844,170.0,-70.28205871582031,-27079.16015625,1561.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5955505371094,309.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32797.97265625,34200.0,0.0,0.0,0.6239927411079407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304914236068728,1.830519199371338,-2.7764330297941345e-05,0.0,0.000633273331914,0.0,0.0,683.49560546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1514587402344,297.1499938964844,293.1499938964844,0.3491565585136413,-5353.658203125,304.15545654296875,0.7774540185928345,0.3222750127315521,0.2938763201236725,293.116455078125,297.1499938964844,293.1499938964844,0.2579840719699859,-5142.5869140625,304.14947509765625,0.7911144495010376,0.3396685719490051,0.3256403505802154,293.0766296386719,297.1499938964844,293.1499938964844,0.4057372510433197,-5426.9443359375,304.1451721191406,0.8892949819564819,0.4886366426944732,0.3437593877315521,293.0704040527344,297.1499938964844,293.1499938964844,0.576456606388092,-9703.0029296875,304.0921630859375,0.9831109642982484,0.6493145823478699,0.6171081066131592,293.12109375,297.1499938964844,293.1499938964844,0.0654743760824203,-8281.5,304.14959716796875,0.542062520980835,0.111667163670063,0.5243961811065674,291.0863952636719,291.1499938964844,265.3894958496094,263.831298828125,280.4861755371094,293.1137084960937,291.0870361328125,1.0,0.514035165309906,0.9190657138824464,0.9190657138824464,1.0,1.0,-2.5267789363861084,1.1508976221084597,1.3758814334869385,0.5745970606803894,0.0,0.0,1.0,157.497802734375,173.0,-20.64449691772461,-26966.322265625,1594.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.564453125,309.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,32443.783203125,34200.0,0.0,0.0,0.6266144514083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318204879760744,1.83184826374054,-2.771378967736382e-05,0.0,0.0006359340040944,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1514587402344,297.1499938964844,293.1499938964844,0.3491565585136413,-5353.658203125,304.15545654296875,0.7774540185928345,0.3222750127315521,0.2938763201236725,293.116455078125,297.1499938964844,293.1499938964844,0.2579840719699859,-5142.5869140625,304.14947509765625,0.7911144495010376,0.3396685719490051,0.3256403505802154,293.0766296386719,297.1499938964844,293.1499938964844,0.4057372510433197,-5426.9443359375,304.1451721191406,0.8892949819564819,0.4886366426944732,0.3437593877315521,293.0704040527344,297.1499938964844,293.1499938964844,0.576456606388092,-9703.0029296875,304.0921630859375,0.9831109642982484,0.6493145823478699,0.6171081066131592,293.12109375,297.1499938964844,293.1499938964844,0.0654743760824203,-8281.5,304.14959716796875,0.542062520980835,0.111667163670063,0.5243961811065674,291.0863952636719,291.1499938964844,265.3894958496094,263.831298828125,280.4861755371094,293.1137084960937,291.0870361328125,1.0,0.514035165309906,0.9190657138824464,0.9190657138824464,1.0,1.0,-2.5267789363861084,1.1508976221084597,1.3758814334869385,0.5745970606803894,0.0,0.0,1.0,157.497802734375,173.0,-20.64449691772461,-26966.322265625,1594.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.564453125,309.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,32443.783203125,34200.0,0.0,0.0,0.6266144514083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318204879760744,1.83184826374054,-2.771378967736382e-05,0.0,0.0006359340040944,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.16094970703125,297.1499938964844,293.1499938964844,0.3463867306709289,-5319.48095703125,304.1582946777344,0.7676447033882141,0.3203148245811462,0.2924742400646209,293.12677001953125,297.1499938964844,293.1499938964844,0.2566786408424377,-5120.7451171875,304.15185546875,0.781634509563446,0.3384292721748352,0.3248755633831024,293.0879821777344,297.1499938964844,293.1499938964844,0.4048901796340942,-5416.70166015625,304.1482238769531,0.8793613314628601,0.4881947040557861,0.3437472283840179,293.09539794921875,297.1499938964844,293.1499938964844,0.5736637115478516,-9650.2216796875,304.1158142089844,0.9717963933944702,0.6462345123291016,0.6139280796051025,293.1296691894531,297.1499938964844,293.1499938964844,0.0647892653942108,-8218.9404296875,304.15087890625,0.5335509181022644,0.1106575727462768,0.5214717984199524,291.1130676269531,291.1499938964844,265.4344177246094,263.8664245605469,280.51763916015625,293.1244201660156,291.11492919921875,1.0,0.5178128480911255,0.916464865207672,0.916464865207672,1.0,1.0,-2.5168263912200928,1.1458876132965088,1.3709386587142944,0.571755051612854,0.0,0.0,1.0,165.04656982421875,176.0,24.160295486450195,-26910.966796875,1613.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60504150390625,309.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71484375,34200.0,0.0,0.0,0.6284860968589783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.000637833494693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.16094970703125,297.1499938964844,293.1499938964844,0.3463867306709289,-5319.48095703125,304.1582946777344,0.7676447033882141,0.3203148245811462,0.2924742400646209,293.12677001953125,297.1499938964844,293.1499938964844,0.2566786408424377,-5120.7451171875,304.15185546875,0.781634509563446,0.3384292721748352,0.3248755633831024,293.0879821777344,297.1499938964844,293.1499938964844,0.4048901796340942,-5416.70166015625,304.1482238769531,0.8793613314628601,0.4881947040557861,0.3437472283840179,293.09539794921875,297.1499938964844,293.1499938964844,0.5736637115478516,-9650.2216796875,304.1158142089844,0.9717963933944702,0.6462345123291016,0.6139280796051025,293.1296691894531,297.1499938964844,293.1499938964844,0.0647892653942108,-8218.9404296875,304.15087890625,0.5335509181022644,0.1106575727462768,0.5214717984199524,291.1130676269531,291.1499938964844,265.4344177246094,263.8664245605469,280.51763916015625,293.1244201660156,291.11492919921875,1.0,0.5178128480911255,0.916464865207672,0.916464865207672,1.0,1.0,-2.5168263912200928,1.1458876132965088,1.3709386587142944,0.571755051612854,0.0,0.0,1.0,165.04656982421875,176.0,24.160295486450195,-26910.966796875,1613.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60504150390625,309.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71484375,34200.0,0.0,0.0,0.6284860968589783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.000637833494693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1654663085937,297.1499938964844,293.1499938964844,0.3446405231952667,-5297.9140625,304.1599426269531,0.7637434005737305,0.3192839920520782,0.2916842699050903,293.1319580078125,297.1499938964844,293.1499938964844,0.2556954324245453,-5104.37548828125,304.1532897949219,0.7778608798980713,0.3377067744731903,0.3243501186370849,293.09356689453125,297.1499938964844,293.1499938964844,0.4040163457393646,-5406.64990234375,304.150146484375,0.8755229711532593,0.4878799319267273,0.343641072511673,293.10430908203125,297.1499938964844,293.1499938964844,0.5722035765647888,-9625.052734375,304.1246337890625,0.967312216758728,0.6451719999313354,0.612953245639801,293.1336364746094,297.1499938964844,293.1499938964844,0.0643436759710311,-8178.15673828125,304.1515197753906,0.5301050543785095,0.1101349145174026,0.5197386741638184,291.1348876953125,291.1499938964844,265.45880126953125,263.88525390625,280.5340270996094,293.1293334960937,291.1372375488281,1.0,0.5191932916641235,0.9151644110679626,0.9151644110679626,1.0,1.0,-2.5118651390075684,1.1433876752853394,1.3684773445129397,0.5703427791595459,0.0,0.0,1.0,168.0408935546875,176.0,42.08032989501953,-26896.595703125,1619.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6420288085937,309.1327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6291691064834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006385266315191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1698303222656,297.1499938964844,293.1499938964844,0.3427226543426513,-5274.244140625,304.16162109375,0.7602643966674805,0.3182301819324493,0.2908590137958526,293.1370544433594,297.1499938964844,293.1499938964844,0.254548966884613,-5085.3310546875,304.15478515625,0.7744887471199036,0.3369329273700714,0.3237586319446563,293.0990600585937,297.1499938964844,293.1499938964844,0.4029158353805542,-5394.15576171875,304.1521301269531,0.8721539378166199,0.4875198602676391,0.3434905409812927,293.1120910644531,297.1499938964844,293.1499938964844,0.5705498456954956,-9598.1865234375,304.1322326660156,0.9633033275604248,0.6442247629165649,0.6121276617050171,293.13739013671875,297.1499938964844,293.1499938964844,0.0638532191514968,-8133.26953125,304.1521301269531,0.5270098447799683,0.1096063032746315,0.5179107189178467,291.1610412597656,291.1499938964844,265.48443603515625,263.90484619140625,280.5507202148437,293.1340026855469,291.16375732421875,1.0,0.5203400254249573,0.9141489267349244,0.9141489267349244,1.0,1.0,-2.506793975830078,1.1408518552780151,1.365942120552063,0.5689226388931274,0.0,0.0,0.9972137212753296,170.6949462890625,179.0,57.17036437988281,-26886.58984375,1623.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,309.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32477.638671875,35280.0,0.0,0.0,0.6297001838684082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316925764083865,1.831720352172852,-2.77186009043362e-05,0.0,0.0006390656344592,0.0,0.0,683.4776000976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1780700683594,297.1499938964844,293.1499938964844,0.3385031223297119,-5222.2529296875,304.1647644042969,0.7541630864143372,0.3160577714443207,0.2891229391098022,293.14697265625,297.1499938964844,293.1499938964844,0.2518852353096008,-5041.21337890625,304.1576232910156,0.7685500979423523,0.3352491557598114,0.3224133849143982,293.10955810546875,297.1499938964844,293.1499938964844,0.4001975059509277,-5363.6865234375,304.15594482421875,0.8663622736930847,0.4866810441017151,0.3430821597576141,293.1255798339844,297.1499938964844,293.1499938964844,0.5666220784187317,-9538.2333984375,304.14459228515625,0.9562163352966307,0.642446756362915,0.6106335520744324,293.1442565917969,297.1499938964844,293.1499938964844,0.0627748891711235,-8034.7822265625,304.1532287597656,0.5215412378311157,0.1085307076573371,0.5140430331230164,291.2225646972656,291.1499938964844,265.5392150878906,263.9462585449219,280.5855712890625,293.14276123046875,291.2257995605469,1.0,0.5221173167228699,0.9121178984642028,0.9121178984642028,1.0,1.0,-2.4961600303649902,1.1355410814285278,1.3606189489364624,0.5659618377685547,0.0,0.0,0.983526349067688,175.29136657714844,182.0,79.1908950805664,-26869.046875,1628.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7893371582031,309.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,32914.38671875,35280.0,0.0,0.0,0.6303218007087708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83004117012024,1.830069065093994,-2.7780650270869955e-05,0.0,0.0006396964890882,0.0,0.0,683.4887084960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1780700683594,297.1499938964844,293.1499938964844,0.3385031223297119,-5222.2529296875,304.1647644042969,0.7541630864143372,0.3160577714443207,0.2891229391098022,293.14697265625,297.1499938964844,293.1499938964844,0.2518852353096008,-5041.21337890625,304.1576232910156,0.7685500979423523,0.3352491557598114,0.3224133849143982,293.10955810546875,297.1499938964844,293.1499938964844,0.4001975059509277,-5363.6865234375,304.15594482421875,0.8663622736930847,0.4866810441017151,0.3430821597576141,293.1255798339844,297.1499938964844,293.1499938964844,0.5666220784187317,-9538.2333984375,304.14459228515625,0.9562163352966307,0.642446756362915,0.6106335520744324,293.1442565917969,297.1499938964844,293.1499938964844,0.0627748891711235,-8034.7822265625,304.1532287597656,0.5215412378311157,0.1085307076573371,0.5140430331230164,291.2225646972656,291.1499938964844,265.5392150878906,263.9462585449219,280.5855712890625,293.14276123046875,291.2257995605469,1.0,0.5221173167228699,0.9121178984642028,0.9121178984642028,1.0,1.0,-2.4961600303649902,1.1355410814285278,1.3606189489364624,0.5659618377685547,0.0,0.0,0.983526349067688,175.29136657714844,182.0,79.1908950805664,-26869.046875,1628.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7893371582031,309.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,32914.38671875,35280.0,0.0,0.0,0.6303218007087708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83004117012024,1.830069065093994,-2.7780650270869955e-05,0.0,0.0006396964890882,0.0,0.0,683.4887084960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1856994628906,297.1499938964844,293.1499938964844,0.3339101672172546,-5165.74853515625,304.16748046875,0.7487741708755493,0.3138002157211303,0.2872887849807739,293.1564636230469,297.1499938964844,293.1499938964844,0.2488536089658737,-4991.13037109375,304.1601257324219,0.763268232345581,0.3333991169929504,0.3208851516246795,293.11944580078125,297.1499938964844,293.1499938964844,0.3969666659832001,-5327.8623046875,304.1593322753906,0.8613511323928833,0.4856996238231659,0.3425553143024444,293.1374206542969,297.1499938964844,293.1499938964844,0.5619547963142395,-9470.4609375,304.15411376953125,0.9498594999313354,0.6406611204147339,0.6091482043266296,293.1504211425781,297.1499938964844,293.1499938964844,0.0616009570658206,-7928.03662109375,304.1540832519531,0.5166818499565125,0.1074252128601074,0.5099405646324158,291.2923583984375,291.1499938964844,265.59844970703125,263.990478515625,280.6224365234375,293.15093994140625,291.2959289550781,1.0,0.5234235525131226,0.9100868701934814,0.9100868701934814,1.0,1.0,-2.484774589538574,1.1298617124557495,1.3549128770828247,0.5628111362457275,0.0,0.0,0.959936797618866,179.28634643554688,185.0,93.11285400390624,-26847.240234375,1630.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044189453125,309.39141845703125,278.1499938964844,0.0,18000.0,313.3099975585937,33843.91796875,36000.0,0.0,0.0,0.6319852471351624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826515913009644,1.8265438079833984,-2.7912585210287943e-05,0.0,0.0006413846858777,0.0,0.0,683.5010986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1856994628906,297.1499938964844,293.1499938964844,0.3339101672172546,-5165.74853515625,304.16748046875,0.7487741708755493,0.3138002157211303,0.2872887849807739,293.1564636230469,297.1499938964844,293.1499938964844,0.2488536089658737,-4991.13037109375,304.1601257324219,0.763268232345581,0.3333991169929504,0.3208851516246795,293.11944580078125,297.1499938964844,293.1499938964844,0.3969666659832001,-5327.8623046875,304.1593322753906,0.8613511323928833,0.4856996238231659,0.3425553143024444,293.1374206542969,297.1499938964844,293.1499938964844,0.5619547963142395,-9470.4609375,304.15411376953125,0.9498594999313354,0.6406611204147339,0.6091482043266296,293.1504211425781,297.1499938964844,293.1499938964844,0.0616009570658206,-7928.03662109375,304.1540832519531,0.5166818499565125,0.1074252128601074,0.5099405646324158,291.2923583984375,291.1499938964844,265.59844970703125,263.990478515625,280.6224365234375,293.15093994140625,291.2959289550781,1.0,0.5234235525131226,0.9100868701934814,0.9100868701934814,1.0,1.0,-2.484774589538574,1.1298617124557495,1.3549128770828247,0.5628111362457275,0.0,0.0,0.959936797618866,179.28634643554688,185.0,93.11285400390624,-26847.240234375,1630.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044189453125,309.39141845703125,278.1499938964844,0.0,18000.0,313.3099975585937,33843.91796875,36000.0,0.0,0.0,0.6319852471351624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826515913009644,1.8265438079833984,-2.7912585210287943e-05,0.0,0.0006413846858777,0.0,0.0,683.5010986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1927795410156,297.1499938964844,293.1499938964844,0.3289715945720672,-5104.95654296875,304.1698913574219,0.7438005805015564,0.3114570081233978,0.2853660583496094,293.1655578613281,297.1499938964844,293.1499938964844,0.2454827576875686,-4935.4560546875,304.162353515625,0.7583562731742859,0.3313929140567779,0.319194883108139,293.1287536621094,297.1499938964844,293.1499938964844,0.3932539820671081,-5286.92822265625,304.1623840332031,0.856789767742157,0.4845838844776153,0.3419249653816223,293.148193359375,297.1499938964844,293.1499938964844,0.5565503239631653,-9394.1669921875,304.1617126464844,0.94389146566391,0.6387937664985657,0.607586145401001,293.156005859375,297.1499938964844,293.1499938964844,0.06033506244421,-7813.43408203125,304.15484619140625,0.51218581199646,0.1062836349010467,0.5056219696998596,291.3705139160156,291.1499938964844,265.6617736816406,264.03729248046875,280.6612243652344,293.1586608886719,291.3744812011719,1.0,0.5244213938713074,0.908100128173828,0.908100128173828,1.0,1.0,-2.472611904144287,1.1238044500350952,1.3488075733184814,0.5594668984413147,0.0,0.0,0.9254206418991088,182.93280029296875,188.0,105.61002349853516,-26832.716796875,1629.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504455566406,309.5268859863281,278.1499938964844,0.0,18000.0,313.3099975585937,35544.79296875,36000.0,0.0,0.0,0.6318565607070923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820027232170105,1.820055365562439,-2.815355401253328e-05,0.0,0.0006412540678866,0.0,0.0,683.4840087890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1927795410156,297.1499938964844,293.1499938964844,0.3289715945720672,-5104.95654296875,304.1698913574219,0.7438005805015564,0.3114570081233978,0.2853660583496094,293.1655578613281,297.1499938964844,293.1499938964844,0.2454827576875686,-4935.4560546875,304.162353515625,0.7583562731742859,0.3313929140567779,0.319194883108139,293.1287536621094,297.1499938964844,293.1499938964844,0.3932539820671081,-5286.92822265625,304.1623840332031,0.856789767742157,0.4845838844776153,0.3419249653816223,293.148193359375,297.1499938964844,293.1499938964844,0.5565503239631653,-9394.1669921875,304.1617126464844,0.94389146566391,0.6387937664985657,0.607586145401001,293.156005859375,297.1499938964844,293.1499938964844,0.06033506244421,-7813.43408203125,304.15484619140625,0.51218581199646,0.1062836349010467,0.5056219696998596,291.3705139160156,291.1499938964844,265.6617736816406,264.03729248046875,280.6612243652344,293.1586608886719,291.3744812011719,1.0,0.5244213938713074,0.908100128173828,0.908100128173828,1.0,1.0,-2.472611904144287,1.1238044500350952,1.3488075733184814,0.5594668984413147,0.0,0.0,0.9254206418991088,182.93280029296875,188.0,105.61002349853516,-26832.716796875,1629.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504455566406,309.5268859863281,278.1499938964844,0.0,18000.0,313.3099975585937,35544.79296875,36000.0,0.0,0.0,0.6318565607070923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820027232170105,1.820055365562439,-2.815355401253328e-05,0.0,0.0006412540678866,0.0,0.0,683.4840087890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1993713378906,297.1499938964844,293.1499938964844,0.3244816660881042,-5050.2412109375,304.1706237792969,0.7390807867050171,0.3090348541736603,0.2833622992038727,293.1742248535156,297.1499938964844,293.1499938964844,0.2424544841051101,-4885.93701171875,304.1632080078125,0.7536636590957642,0.3292403519153595,0.3173563480377197,293.13751220703125,297.1499938964844,293.1499938964844,0.3901287615299225,-5253.1005859375,304.163330078125,0.8525028228759766,0.4833479523658752,0.3412012457847595,293.1580810546875,297.1499938964844,293.1499938964844,0.5518922805786133,-9330.2861328125,304.16534423828125,0.93814218044281,0.6368349194526672,0.6059268712997437,293.1610717773437,297.1499938964844,293.1499938964844,0.0591711290180683,-7709.84228515625,304.1551513671875,0.5079199075698853,0.1051027625799179,0.5010943412780762,291.4274597167969,291.1499938964844,265.7288818359375,264.08648681640625,280.7018737792969,293.166015625,291.4286499023437,1.0,0.5252076387405396,0.90611332654953,0.90611332654953,1.0,1.0,-2.4596939086914062,1.1173772811889648,1.3423166275024414,0.5559319257736206,0.0,0.0,0.8838489055633545,186.3743591308593,191.0,75.0563735961914,-26652.689453125,1626.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,309.6165466308594,278.1499938964844,0.0,18000.0,313.3099975585937,36708.91796875,36000.0,0.0,0.0,0.6309076547622681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.768415093421936,1.7684423923492432,-2.72921533905901e-05,0.0,0.0006402910803444,0.0,0.0,638.395263671875,0.0,0.0,0.0,0.9752783179283142,4.0,0.0,1.0
