time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.1993713378906,297.1499938964844,293.1499938964844,0.3244816660881042,-5050.2412109375,304.1706237792969,0.7390807867050171,0.3090348541736603,0.2833622992038727,293.1742248535156,297.1499938964844,293.1499938964844,0.2424544841051101,-4885.93701171875,304.1632080078125,0.7536636590957642,0.3292403519153595,0.3173563480377197,293.13751220703125,297.1499938964844,293.1499938964844,0.3901287615299225,-5253.1005859375,304.163330078125,0.8525028228759766,0.4833479523658752,0.3412012457847595,293.1580810546875,297.1499938964844,293.1499938964844,0.5518922805786133,-9330.2861328125,304.16534423828125,0.93814218044281,0.6368349194526672,0.6059268712997437,293.1610717773437,297.1499938964844,293.1499938964844,0.0591711290180683,-7709.84228515625,304.1551513671875,0.5079199075698853,0.1051027625799179,0.5010943412780762,291.4274597167969,291.1499938964844,265.7288818359375,264.08648681640625,280.7018737792969,293.166015625,291.4286499023437,1.0,0.5252076387405396,0.90611332654953,0.90611332654953,1.0,1.0,-2.4596939086914062,1.1173772811889648,1.3423166275024414,0.5559319257736206,0.0,0.0,0.8838489055633545,186.3743591308593,191.0,75.0563735961914,-26652.689453125,1626.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,309.6165466308594,278.1499938964844,0.0,18000.0,313.3099975585937,36708.91796875,36000.0,0.0,0.0,0.6309076547622681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.768415093421936,1.7684423923492432,-2.72921533905901e-05,0.0,0.0006402910803444,0.0,0.0,638.395263671875,0.0,0.0,0.0,0.9752783179283142,4.0,0.0,1.0
720900,293.2024841308594,297.1499938964844,293.1499938964844,0.3226935863494873,-5028.84912109375,304.1701354980469,0.7367936372756958,0.3078020811080932,0.2823375761508941,293.17840576171875,297.1499938964844,293.1499938964844,0.2413098365068435,-4867.591796875,304.1628723144531,0.7513794898986816,0.3281154334545135,0.316387802362442,293.1416015625,297.1499938964844,293.1499938964844,0.3891837000846863,-5243.28173828125,304.1626281738281,0.8504416942596436,0.4826994836330414,0.3408142030239105,293.1626281738281,297.1499938964844,293.1499938964844,0.5504087805747986,-9310.767578125,304.1652526855469,0.9353389143943788,0.6358395218849182,0.6050756573677063,293.1634521484375,297.1499938964844,293.1499938964844,0.0586951076984405,-7668.60595703125,304.1550598144531,0.5058525800704956,0.1044978871941566,0.4987561106681824,291.4364013671875,291.1499938964844,265.76373291015625,264.11187744140625,280.7228088378906,293.1695251464844,291.4368896484375,1.0,0.5255423784255981,0.9051199555397034,0.9051199555397034,1.0,1.0,-2.453002691268921,1.114049792289734,1.3389527797698977,0.5541060566902161,0.0,0.0,0.8638228178024292,188.0411529541016,191.0,50.51215362548828,-26516.142578125,1624.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,309.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,36898.09765625,35280.0,0.0,0.0,0.6282838582992554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7270885705947876,1.727115035057068,-2.64577229245333e-05,0.0,0.0006376282544806,0.0,0.0,601.3494873046875,0.0,0.0,0.0,0.9457352161407472,4.0,0.0,1.0
720960,293.2054443359375,297.1499938964844,293.1499938964844,0.3213497698307037,-5013.26123046875,304.1689147949219,0.7345442175865173,0.3065559267997741,0.2812994122505188,293.18243408203125,297.1499938964844,293.1499938964844,0.2405310571193695,-4855.59375,304.1619567871094,0.7491286396980286,0.3269598484039306,0.3153888285160064,293.1455383300781,297.1499938964844,293.1499938964844,0.3888490200042724,-5240.439453125,304.1609191894531,0.8484266996383667,0.4820335805416107,0.3404135107994079,293.1669311523437,297.1499938964844,293.1499938964844,0.5497711896896362,-9303.4697265625,304.16363525390625,0.932579755783081,0.6348369121551514,0.6042152643203735,293.16571044921875,297.1499938964844,293.1499938964844,0.0583240054547786,-7637.658203125,304.1548156738281,0.5038206577301025,0.1038837358355522,0.4963715672492981,291.42724609375,291.1499938964844,265.7994079589844,264.1377868652344,280.7441101074219,293.17291259765625,291.42633056640625,1.0,0.5258464217185974,0.9041630625724792,0.9041630625724792,1.0,1.0,-2.446175575256348,1.1106582880020142,1.335517406463623,0.5522491931915283,0.0,0.0,0.846149742603302,189.68125915527344,179.0,13.449296951293944,-26313.712890625,1621.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508972167969,309.6852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,36405.2109375,35280.0,0.0,0.0,0.6265760660171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.669406175613403,1.6694313287734983,-2.515654705348425e-05,0.0,0.0006358950631693,0.0,0.0,549.693359375,0.0,0.0,0.0,0.9273884892463684,4.0,0.0,1.0
721020,293.2107238769531,297.1499938964844,293.1499938964844,0.3181369602680206,-4974.9423828125,304.1679992675781,0.7344189882278442,0.3040753901004791,0.2789898216724396,293.1900634765625,297.1499938964844,293.1499938964844,0.2385069578886032,-4823.486328125,304.161376953125,0.7492172718048096,0.3245935142040252,0.3130878806114197,293.1528015136719,297.1499938964844,293.1499938964844,0.3876356482505798,-5228.224609375,304.1593322753906,0.8497228622436523,0.4806765615940094,0.3394131362438202,293.1747436523437,297.1499938964844,293.1499938964844,0.5478512644767761,-9278.978515625,304.1623229980469,0.9341826438903807,0.6328182816505432,0.6022447943687439,293.1697082519531,297.1499938964844,293.1499938964844,0.0573173128068447,-7552.486328125,304.1549072265625,0.503039538860321,0.1026739701628685,0.4904723465442657,291.4176940917969,291.1499938964844,265.873046875,264.1910095214844,280.7884826660156,293.17926025390625,291.4170837402344,1.0,0.5217756032943726,0.9022493362426758,0.9022493362426758,1.0,1.0,-2.429983139038086,1.1026338338851929,1.327349305152893,0.5479022264480591,0.0,0.0,0.8111467957496643,186.8656311035156,167.0,-5.082199096679688,-25991.751953125,1588.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74224853515625,309.8016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,36347.62109375,35280.0,0.0,0.0,0.6218928694725037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5756640434265137,1.575687289237976,-2.329627204744611e-05,0.0,0.0006311422330327,0.0,0.0,474.84375,0.0,0.0,0.0,0.8833805918693542,4.0,0.0,1.0
721080,293.2107238769531,297.1499938964844,293.1499938964844,0.3181369602680206,-4974.9423828125,304.1679992675781,0.7344189882278442,0.3040753901004791,0.2789898216724396,293.1900634765625,297.1499938964844,293.1499938964844,0.2385069578886032,-4823.486328125,304.161376953125,0.7492172718048096,0.3245935142040252,0.3130878806114197,293.1528015136719,297.1499938964844,293.1499938964844,0.3876356482505798,-5228.224609375,304.1593322753906,0.8497228622436523,0.4806765615940094,0.3394131362438202,293.1747436523437,297.1499938964844,293.1499938964844,0.5478512644767761,-9278.978515625,304.1623229980469,0.9341826438903807,0.6328182816505432,0.6022447943687439,293.1697082519531,297.1499938964844,293.1499938964844,0.0573173128068447,-7552.486328125,304.1549072265625,0.503039538860321,0.1026739701628685,0.4904723465442657,291.4176940917969,291.1499938964844,265.873046875,264.1910095214844,280.7884826660156,293.17926025390625,291.4170837402344,1.0,0.5217756032943726,0.9022493362426758,0.9022493362426758,1.0,1.0,-2.429983139038086,1.1026338338851929,1.327349305152893,0.5479022264480591,0.0,0.0,0.8111467957496643,186.8656311035156,167.0,-5.082199096679688,-25991.751953125,1588.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74224853515625,309.8016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,36347.62109375,35280.0,0.0,0.0,0.6218928694725037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5756640434265137,1.575687289237976,-2.329627204744611e-05,0.0,0.0006311422330327,0.0,0.0,474.84375,0.0,0.0,0.0,0.8833805918693542,4.0,0.0,1.0
721140,293.2152099609375,297.1499938964844,293.1499938964844,0.3149101138114929,-4936.298828125,304.1673583984375,0.7372137904167175,0.3016268312931061,0.2765670120716095,293.1969909667969,297.1499938964844,293.1499938964844,0.2364077717065811,-4790.10791015625,304.1610717773437,0.7523389458656311,0.3221693038940429,0.3105806708335876,293.1593017578125,297.1499938964844,293.1499938964844,0.3864446580410003,-5216.123046875,304.1582336425781,0.8545907139778137,0.4792840778827667,0.3382786512374878,293.18182373046875,297.1499938964844,293.1499938964844,0.5460111498832703,-9255.3701171875,304.1612854003906,0.9404658675193788,0.6307570338249207,0.6000899076461792,293.17291259765625,297.1499938964844,293.1499938964844,0.0562474839389324,-7462.625,304.1550598144531,0.5044889450073242,0.1015195325016975,0.4840890765190124,291.4035339355469,291.1499938964844,265.949462890625,264.2459411621094,280.8343505859375,293.1849975585937,291.4025573730469,1.0,0.5152217149734497,0.9003356695175171,0.9003356695175171,1.0,1.0,-2.4124410152435303,1.093955397605896,1.3184854984283447,0.5431936979293823,0.0,0.0,0.7782163619995117,180.2064514160156,155.0,-16.894245147705078,-25641.021484375,1538.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0756225585937,309.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,36349.95703125,34200.0,0.0,0.0,0.6155299544334412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4788503646850586,1.4788719415664673,-2.150105319742579e-05,0.0,0.0006246846751309,0.0,0.0,405.7154541015625,0.0,0.0,0.0,0.8236829042434692,4.0,0.0,1.0
721200,293.2152099609375,297.1499938964844,293.1499938964844,0.3149101138114929,-4936.298828125,304.1673583984375,0.7372137904167175,0.3016268312931061,0.2765670120716095,293.1969909667969,297.1499938964844,293.1499938964844,0.2364077717065811,-4790.10791015625,304.1610717773437,0.7523389458656311,0.3221693038940429,0.3105806708335876,293.1593017578125,297.1499938964844,293.1499938964844,0.3864446580410003,-5216.123046875,304.1582336425781,0.8545907139778137,0.4792840778827667,0.3382786512374878,293.18182373046875,297.1499938964844,293.1499938964844,0.5460111498832703,-9255.3701171875,304.1612854003906,0.9404658675193788,0.6307570338249207,0.6000899076461792,293.17291259765625,297.1499938964844,293.1499938964844,0.0562474839389324,-7462.625,304.1550598144531,0.5044889450073242,0.1015195325016975,0.4840890765190124,291.4035339355469,291.1499938964844,265.949462890625,264.2459411621094,280.8343505859375,293.1849975585937,291.4025573730469,1.0,0.5152217149734497,0.9003356695175171,0.9003356695175171,1.0,1.0,-2.4124410152435303,1.093955397605896,1.3184854984283447,0.5431936979293823,0.0,0.0,0.7782163619995117,180.2064514160156,155.0,-16.894245147705078,-25641.021484375,1538.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0756225585937,309.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,36349.95703125,34200.0,0.0,0.0,0.6155299544334412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4788503646850586,1.4788719415664673,-2.150105319742579e-05,0.0,0.0006246846751309,0.0,0.0,405.7154541015625,0.0,0.0,0.0,0.8236829042434692,4.0,0.0,1.0
721260,293.2190856933594,297.1499938964844,293.1499938964844,0.3121846914291382,-4904.0986328125,304.16619873046875,0.741966724395752,0.2991926968097687,0.2740826904773712,293.2033996582031,297.1499938964844,293.1499938964844,0.2346756607294082,-4763.10595703125,304.16033935546875,0.7575058937072754,0.319684237241745,0.3079348802566528,293.1651611328125,297.1499938964844,293.1499938964844,0.3859634101390838,-5211.990234375,304.1564025878906,0.8619217276573181,0.4778570532798767,0.33705934882164,293.18817138671875,297.1499938964844,293.1499938964844,0.5451894402503967,-9246.0517578125,304.1590576171875,0.9496501088142396,0.628662109375,0.5978181958198547,293.1755065917969,297.1499938964844,293.1499938964844,0.0552812814712524,-7383.4384765625,304.1549987792969,0.5074720978736877,0.1004117950797081,0.4775387048721313,291.3655700683594,291.1499938964844,266.0283508300781,264.3023681640625,280.88134765625,293.1902770996094,291.3648376464844,1.0,0.5071378350257874,0.8985100388526917,0.8985100388526917,1.0,1.0,-2.394215106964112,1.0849498510360718,1.309265375137329,0.5383216738700867,0.0,0.0,0.752555251121521,171.44146728515625,143.0,-34.346832275390625,-25230.625,1478.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4555969238281,310.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,35184.61328125,34200.0,0.0,0.0,0.6072700023651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739317655563354,1.3739511966705322,-1.941995469678659e-05,0.0,0.0006163018406368,0.0,0.0,336.073974609375,0.0,0.0,0.0,0.7885488867759705,4.0,0.0,1.0
721320,293.2190856933594,297.1499938964844,293.1499938964844,0.3121846914291382,-4904.0986328125,304.16619873046875,0.741966724395752,0.2991926968097687,0.2740826904773712,293.2033996582031,297.1499938964844,293.1499938964844,0.2346756607294082,-4763.10595703125,304.16033935546875,0.7575058937072754,0.319684237241745,0.3079348802566528,293.1651611328125,297.1499938964844,293.1499938964844,0.3859634101390838,-5211.990234375,304.1564025878906,0.8619217276573181,0.4778570532798767,0.33705934882164,293.18817138671875,297.1499938964844,293.1499938964844,0.5451894402503967,-9246.0517578125,304.1590576171875,0.9496501088142396,0.628662109375,0.5978181958198547,293.1755065917969,297.1499938964844,293.1499938964844,0.0552812814712524,-7383.4384765625,304.1549987792969,0.5074720978736877,0.1004117950797081,0.4775387048721313,291.3655700683594,291.1499938964844,266.0283508300781,264.3023681640625,280.88134765625,293.1902770996094,291.3648376464844,1.0,0.5071378350257874,0.8985100388526917,0.8985100388526917,1.0,1.0,-2.394215106964112,1.0849498510360718,1.309265375137329,0.5383216738700867,0.0,0.0,0.752555251121521,171.44146728515625,143.0,-34.346832275390625,-25230.625,1478.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4555969238281,310.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,35184.61328125,34200.0,0.0,0.0,0.6072700023651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739317655563354,1.3739511966705322,-1.941995469678659e-05,0.0,0.0006163018406368,0.0,0.0,336.073974609375,0.0,0.0,0.0,0.7885488867759705,4.0,0.0,1.0
721380,293.2225341796875,297.1499938964844,293.1499938964844,0.3088809847831726,-4864.08740234375,304.16632080078125,0.7483013272285461,0.2967391014099121,0.2715435922145843,293.2093811035156,297.1499938964844,293.1499938964844,0.2323960363864898,-4726.53662109375,304.16070556640625,0.7643259763717651,0.3171177804470062,0.3051707148551941,293.1706848144531,297.1499938964844,293.1499938964844,0.3846860826015472,-5198.58544921875,304.1564025878906,0.8712759017944336,0.4763561189174652,0.3357615768909454,293.1941223144531,297.1499938964844,293.1499938964844,0.543307363986969,-9221.1181640625,304.1591491699219,0.9606906771659852,0.6264859437942505,0.595436692237854,293.1776428222656,297.1499938964844,293.1499938964844,0.0541654042899608,-7290.548828125,304.1551818847656,0.5117184519767761,0.09933353215456,0.4709191918373108,291.3492126464844,291.1499938964844,266.1093139648437,264.3600769042969,280.92950439453125,293.1953125,291.3481750488281,1.0,0.4980832040309906,0.8966844081878662,0.8966844081878662,1.0,1.0,-2.37547254562378,1.0756913423538208,1.299781322479248,0.533327579498291,0.0,0.0,0.7270087599754333,161.48672485351562,131.0,-27.701881408691406,-24879.4609375,1414.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8213195800781,310.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,35077.5234375,34200.0,0.0,0.0,0.5976492166519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291331768035889,1.2913498878479004,-1.805887222872116e-05,0.0,0.0006065379711799,0.0,0.0,289.6098022460937,0.0,0.0,0.0,0.7514257431030273,4.0,0.0,1.0
721440,293.2225341796875,297.1499938964844,293.1499938964844,0.3088809847831726,-4864.08740234375,304.16632080078125,0.7483013272285461,0.2967391014099121,0.2715435922145843,293.2093811035156,297.1499938964844,293.1499938964844,0.2323960363864898,-4726.53662109375,304.16070556640625,0.7643259763717651,0.3171177804470062,0.3051707148551941,293.1706848144531,297.1499938964844,293.1499938964844,0.3846860826015472,-5198.58544921875,304.1564025878906,0.8712759017944336,0.4763561189174652,0.3357615768909454,293.1941223144531,297.1499938964844,293.1499938964844,0.543307363986969,-9221.1181640625,304.1591491699219,0.9606906771659852,0.6264859437942505,0.595436692237854,293.1776428222656,297.1499938964844,293.1499938964844,0.0541654042899608,-7290.548828125,304.1551818847656,0.5117184519767761,0.09933353215456,0.4709191918373108,291.3492126464844,291.1499938964844,266.1093139648437,264.3600769042969,280.92950439453125,293.1953125,291.3481750488281,1.0,0.4980832040309906,0.8966844081878662,0.8966844081878662,1.0,1.0,-2.37547254562378,1.0756913423538208,1.299781322479248,0.533327579498291,0.0,0.0,0.7270087599754333,161.48672485351562,131.0,-27.701881408691406,-24879.4609375,1414.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8213195800781,310.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,35077.5234375,34200.0,0.0,0.0,0.5976492166519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291331768035889,1.2913498878479004,-1.805887222872116e-05,0.0,0.0006065379711799,0.0,0.0,289.6098022460937,0.0,0.0,0.0,0.7514257431030273,4.0,0.0,1.0
721500,293.2241516113281,297.1499938964844,293.1499938964844,0.3072379529476166,-4844.17431640625,304.16632080078125,0.7520302534103394,0.2955040037631988,0.2702562510967254,293.2122497558594,297.1499938964844,293.1499938964844,0.2312455475330352,-4708.08056640625,304.16082763671875,0.7683125734329224,0.3158023655414581,0.3037476539611816,293.1733093261719,297.1499938964844,293.1499938964844,0.3840570747852325,-5191.99755859375,304.1563720703125,0.8766617178916931,0.4755782186985016,0.3350850343704223,293.19696044921875,297.1499938964844,293.1499938964844,0.5423883199691772,-9208.9716796875,304.1591796875,0.9666648507118224,0.625368595123291,0.5942060947418213,293.1785583496094,297.1499938964844,293.1499938964844,0.0536098182201385,-7244.546875,304.1552429199219,0.5142920017242432,0.0988011509180069,0.4675943553447723,291.339599609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9539794921875,293.1977844238281,291.3385009765625,1.0,0.4932954013347626,0.8957715630531311,0.8957715630531311,1.0,1.0,-2.365931510925293,1.0709788799285889,1.2949527502059937,0.5307910442352295,0.0,0.0,0.7153382897377014,156.2355499267578,131.0,-27.50788307189941,-24697.33203125,1381.8131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9949035644531,310.2861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,35027.33203125,33120.0,0.0,0.0,0.5923911333084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2528400421142578,1.2528575658798218,-1.7452846805099398e-05,0.0,0.000601201725658,0.0,0.0,269.63775634765625,0.0,0.0,0.0,0.719378650188446,4.0,0.0,1.0
721560,293.2256774902344,297.1499938964844,293.1499938964844,0.3060792982578277,-4830.72216796875,304.1654663085937,0.7561435699462891,0.2942667007446289,0.2689603865146637,293.21502685546875,297.1499938964844,293.1499938964844,0.230498805642128,-4696.732421875,304.16021728515625,0.7726844549179077,0.3144679069519043,0.3023005425930023,293.1758117675781,297.1499938964844,293.1499938964844,0.3841104209423065,-5193.29052734375,304.1551208496094,0.882519543170929,0.4747890830039978,0.3343942165374756,293.1996765136719,297.1499938964844,293.1499938964844,0.542414665222168,-9210.546875,304.1574401855469,0.9728374481201172,0.6242427229881287,0.5929564833641052,293.1794128417969,297.1499938964844,293.1499938964844,0.0531753897666931,-7210.1953125,304.15509033203125,0.5171728730201721,0.0982716977596283,0.4642623662948608,291.30914306640625,291.1499938964844,266.19207763671875,264.4188232421875,280.9786071777344,293.2002258300781,291.3070068359375,1.0,0.4883721768856048,0.8949087262153625,0.8949087262153625,1.0,1.0,-2.3563029766082764,1.0662271976470947,1.2900757789611816,0.5282384753227234,0.0,0.0,0.7076696753501892,150.86256408691406,119.0,-53.03201675415039,-24439.259765625,1348.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1744689941406,310.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,33998.93359375,33120.0,0.0,0.0,0.5867264270782471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036890983581543,1.203705668449402,-1.648707802814897e-05,0.0,0.0005954527296125,0.0,0.0,243.24229431152344,0.0,0.0,0.0,0.7104165554046631,4.0,0.0,1.0
721620,293.228515625,297.1499938964844,293.1499938964844,0.3025800585746765,-4787.8447265625,304.1661376953125,0.765612006187439,0.2917690277099609,0.2663457095623016,293.22039794921875,297.1499938964844,293.1499938964844,0.2279458045959472,-4655.35107421875,304.1610717773437,0.782641589641571,0.3117320239543915,0.29933762550354,293.1806640625,297.1499938964844,293.1499938964844,0.3825454115867615,-5176.4365234375,304.1560363769531,0.8957012295722961,0.47315314412117,0.3329740762710571,293.2048645019531,297.1499938964844,293.1499938964844,0.5401997566223145,-9180.416015625,304.1586608886719,0.9855085611343384,0.6219305992126465,0.5904086828231812,293.1809387207031,297.1499938964844,293.1499938964844,0.0520048066973686,-7113.15771484375,304.15533447265625,0.523930013179779,0.0972168892621994,0.457577645778656,291.2964782714844,291.1499938964844,266.2762756347656,264.4784240722656,281.02850341796875,293.2049865722656,291.2955627441406,1.0,0.4781844615936279,0.8931829929351807,0.8931829929351807,1.0,1.0,-2.336806297302246,1.0566062927246094,1.2802001237869265,0.5230838656425476,0.0,0.0,0.689137876033783,139.86253356933594,107.0,-27.314861297607425,-24119.40625,1281.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4861145019531,310.4550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,33753.70703125,33120.0,0.0,0.0,0.5748643279075623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1452317237854004,1.1452473402023315,-1.5597795936628245e-05,0.0,0.0005834142211824,0.0,0.0,216.4848175048828,0.0,0.0,0.0,0.6844696998596191,4.0,0.0,1.0
721680,293.228515625,297.1499938964844,293.1499938964844,0.3025800585746765,-4787.8447265625,304.1661376953125,0.765612006187439,0.2917690277099609,0.2663457095623016,293.22039794921875,297.1499938964844,293.1499938964844,0.2279458045959472,-4655.35107421875,304.1610717773437,0.782641589641571,0.3117320239543915,0.29933762550354,293.1806640625,297.1499938964844,293.1499938964844,0.3825454115867615,-5176.4365234375,304.1560363769531,0.8957012295722961,0.47315314412117,0.3329740762710571,293.2048645019531,297.1499938964844,293.1499938964844,0.5401997566223145,-9180.416015625,304.1586608886719,0.9855085611343384,0.6219305992126465,0.5904086828231812,293.1809387207031,297.1499938964844,293.1499938964844,0.0520048066973686,-7113.15771484375,304.15533447265625,0.523930013179779,0.0972168892621994,0.457577645778656,291.2964782714844,291.1499938964844,266.2762756347656,264.4784240722656,281.02850341796875,293.2049865722656,291.2955627441406,1.0,0.4781844615936279,0.8931829929351807,0.8931829929351807,1.0,1.0,-2.336806297302246,1.0566062927246094,1.2802001237869265,0.5230838656425476,0.0,0.0,0.689137876033783,139.86253356933594,107.0,-27.314861297607425,-24119.40625,1281.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4861145019531,310.4550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,33753.70703125,33120.0,0.0,0.0,0.5748643279075623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1452317237854004,1.1452473402023315,-1.5597795936628245e-05,0.0,0.0005834142211824,0.0,0.0,216.4848175048828,0.0,0.0,0.0,0.6844696998596191,4.0,0.0,1.0
721740,293.2311706542969,297.1499938964844,293.1499938964844,0.2991105914115906,-4745.37646484375,304.1665344238281,0.7768948078155518,0.2892408668994903,0.2636943757534027,293.2255249023437,297.1499938964844,293.1499938964844,0.2253742218017578,-4613.71875,304.16168212890625,0.7943155169487,0.3089056611061096,0.2962808609008789,293.185302734375,297.1499938964844,293.1499938964844,0.3810009956359863,-5159.95654296875,304.1565856933594,0.9112894535064696,0.4714357256889343,0.3314895629882812,293.2098388671875,297.1499938964844,293.1499938964844,0.5379104614257812,-9150.2802734375,304.1596374511719,0.9981306195259094,0.6195341348648071,0.5877565741539001,293.1822814941406,297.1499938964844,293.1499938964844,0.0508442595601081,-7017.63623046875,304.1554870605469,0.5321647524833679,0.0961635336279869,0.4508700668811798,291.280517578125,291.1499938964844,266.3616027832031,264.5386962890625,281.0792236328125,293.209716796875,291.27960205078125,1.0,0.4676060378551483,0.891457200050354,0.891457200050354,1.0,1.0,-2.3167917728424072,1.0467296838760376,1.2700620889663696,0.5178197026252747,0.0,0.0,0.672814667224884,128.67807006835938,95.0,-23.64378929138184,-23760.955078125,1214.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7339782714844,310.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,33656.1328125,32040.0,0.0,0.0,0.5625227093696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0915566682815552,1.0915714502334597,-1.4846666090306826e-05,0.0,0.0005708890384994,0.0,0.0,194.1456298828125,0.0,0.0,0.0,0.6465035080909729,4.0,0.0,1.0
721800,293.2311706542969,297.1499938964844,293.1499938964844,0.2991105914115906,-4745.37646484375,304.1665344238281,0.7768948078155518,0.2892408668994903,0.2636943757534027,293.2255249023437,297.1499938964844,293.1499938964844,0.2253742218017578,-4613.71875,304.16168212890625,0.7943155169487,0.3089056611061096,0.2962808609008789,293.185302734375,297.1499938964844,293.1499938964844,0.3810009956359863,-5159.95654296875,304.1565856933594,0.9112894535064696,0.4714357256889343,0.3314895629882812,293.2098388671875,297.1499938964844,293.1499938964844,0.5379104614257812,-9150.2802734375,304.1596374511719,0.9981306195259094,0.6195341348648071,0.5877565741539001,293.1822814941406,297.1499938964844,293.1499938964844,0.0508442595601081,-7017.63623046875,304.1554870605469,0.5321647524833679,0.0961635336279869,0.4508700668811798,291.280517578125,291.1499938964844,266.3616027832031,264.5386962890625,281.0792236328125,293.209716796875,291.27960205078125,1.0,0.4676060378551483,0.891457200050354,0.891457200050354,1.0,1.0,-2.3167917728424072,1.0467296838760376,1.2700620889663696,0.5178197026252747,0.0,0.0,0.672814667224884,128.67807006835938,95.0,-23.64378929138184,-23760.955078125,1214.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7339782714844,310.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,33656.1328125,32040.0,0.0,0.0,0.5625227093696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0915566682815552,1.0915714502334597,-1.4846666090306826e-05,0.0,0.0005708890384994,0.0,0.0,194.1456298828125,0.0,0.0,0.0,0.6465035080909729,4.0,0.0,1.0
721860,293.2334289550781,297.1499938964844,293.1499938964844,0.2957156002521515,-4703.68408203125,304.1668395996094,0.7862763404846191,0.286728948354721,0.2611514627933502,293.23016357421875,297.1499938964844,293.1499938964844,0.222794160246849,-4571.78955078125,304.1622009277344,0.8038273453712463,0.306051641702652,0.2932890355587005,293.1894226074219,297.1499938964844,293.1499938964844,0.3794276416301727,-5143.07861328125,304.1572265625,0.9255831241607666,0.4697051346302032,0.3300656676292419,293.20086669921875,297.1499938964844,293.1499938964844,0.517403781414032,-8853.1455078125,304.19146728515625,0.9990000128746032,0.6197675466537476,0.5664446949958801,293.18316650390625,297.1499938964844,293.1499938964844,0.0497839488089084,-6930.60546875,304.15545654296875,0.5390661954879761,0.0951675772666931,0.4448437988758087,291.2666320800781,291.1499938964844,266.4477233886719,264.5994567871094,281.13623046875,293.2096252441406,291.2682800292969,1.0,0.4557147622108459,0.8898062705993652,0.8898062705993652,1.0,1.0,-2.276309967041016,1.026906967163086,1.2494029998779297,0.5073229670524597,0.0,0.0,0.6595323085784912,119.4347152709961,83.0,-2.302435874938965,-23236.333984375,1132.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96124267578125,310.6005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,32531.474609375,32040.0,0.0,0.0,0.5494486093521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354996919631958,1.0355136394500732,-1.3868265341443475e-05,0.0,0.0005576204857788,0.0,0.0,170.5063018798828,0.0,0.0,0.0,0.634486734867096,4.0,0.0,1.0
721920,293.2334289550781,297.1499938964844,293.1499938964844,0.2957156002521515,-4703.68408203125,304.1668395996094,0.7862763404846191,0.286728948354721,0.2611514627933502,293.23016357421875,297.1499938964844,293.1499938964844,0.222794160246849,-4571.78955078125,304.1622009277344,0.8038273453712463,0.306051641702652,0.2932890355587005,293.1894226074219,297.1499938964844,293.1499938964844,0.3794276416301727,-5143.07861328125,304.1572265625,0.9255831241607666,0.4697051346302032,0.3300656676292419,293.20086669921875,297.1499938964844,293.1499938964844,0.517403781414032,-8853.1455078125,304.19146728515625,0.9990000128746032,0.6197675466537476,0.5664446949958801,293.18316650390625,297.1499938964844,293.1499938964844,0.0497839488089084,-6930.60546875,304.15545654296875,0.5390661954879761,0.0951675772666931,0.4448437988758087,291.2666320800781,291.1499938964844,266.4477233886719,264.5994567871094,281.13623046875,293.2096252441406,291.2682800292969,1.0,0.4557147622108459,0.8898062705993652,0.8898062705993652,1.0,1.0,-2.276309967041016,1.026906967163086,1.2494029998779297,0.5073229670524597,0.0,0.0,0.6595323085784912,119.4347152709961,83.0,-2.302435874938965,-23236.333984375,1132.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96124267578125,310.6005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,32531.474609375,32040.0,0.0,0.0,0.5494486093521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354996919631958,1.0355136394500732,-1.3868265341443475e-05,0.0,0.0005576204857788,0.0,0.0,170.5063018798828,0.0,0.0,0.0,0.634486734867096,4.0,0.0,1.0
721980,293.2358703613281,297.1499938964844,293.1499938964844,0.2915816903114319,-4652.1240234375,304.1680908203125,0.7967947721481323,0.2841186225414276,0.2585386335849762,293.2348937988281,297.1499938964844,293.1499938964844,0.2195676565170288,-4518.51416015625,304.1634826660156,0.814082145690918,0.30306077003479,0.2901938855648041,293.1937561035156,297.1499938964844,293.1499938964844,0.3767935335636139,-5114.19775390625,304.1591796875,0.941558837890625,0.4678297638893127,0.3285608887672424,293.1643371582031,297.1499938964844,293.1499938964844,0.4881013333797455,-8441.1201171875,304.2261962890625,0.9990000128746032,0.6258373260498047,0.5394721031188965,293.18414306640625,297.1499938964844,293.1499938964844,0.0485458485782146,-6827.419921875,304.1557006835937,0.5469355583190918,0.0941292345523834,0.4387447237968445,291.2825927734375,291.1499938964844,266.5342712402344,264.6604309082031,281.19439697265625,293.2041931152344,291.2831115722656,1.0,0.4424801468849182,0.8881552815437317,0.8881552815437317,1.0,1.0,-2.227360963821411,1.002938985824585,1.2244219779968262,0.4948427379131317,0.0,0.0,0.6405724883079529,110.06012725830078,71.0,12.055798530578612,-22645.37890625,1044.9295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1728820800781,310.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32578.58984375,32040.0,0.0,0.0,0.53566575050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980719268321991,0.9807325005531312,-1.3208216842031106e-05,0.0,0.0005436326609924,0.0,0.0,151.68341064453125,0.0,0.0,0.0,0.6118897795677185,4.0,0.0,1.0
722040,293.2358703613281,297.1499938964844,293.1499938964844,0.2915816903114319,-4652.1240234375,304.1680908203125,0.7967947721481323,0.2841186225414276,0.2585386335849762,293.2348937988281,297.1499938964844,293.1499938964844,0.2195676565170288,-4518.51416015625,304.1634826660156,0.814082145690918,0.30306077003479,0.2901938855648041,293.1937561035156,297.1499938964844,293.1499938964844,0.3767935335636139,-5114.19775390625,304.1591796875,0.941558837890625,0.4678297638893127,0.3285608887672424,293.1643371582031,297.1499938964844,293.1499938964844,0.4881013333797455,-8441.1201171875,304.2261962890625,0.9990000128746032,0.6258373260498047,0.5394721031188965,293.18414306640625,297.1499938964844,293.1499938964844,0.0485458485782146,-6827.419921875,304.1557006835937,0.5469355583190918,0.0941292345523834,0.4387447237968445,291.2825927734375,291.1499938964844,266.5342712402344,264.6604309082031,281.19439697265625,293.2041931152344,291.2831115722656,1.0,0.4424801468849182,0.8881552815437317,0.8881552815437317,1.0,1.0,-2.227360963821411,1.002938985824585,1.2244219779968262,0.4948427379131317,0.0,0.0,0.6405724883079529,110.06012725830078,71.0,12.055798530578612,-22645.37890625,1044.9295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1728820800781,310.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32578.58984375,32040.0,0.0,0.0,0.53566575050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980719268321991,0.9807325005531312,-1.3208216842031106e-05,0.0,0.0005436326609924,0.0,0.0,151.68341064453125,0.0,0.0,0.0,0.6118897795677185,4.0,0.0,1.0
722100,293.237060546875,297.1499938964844,293.1499938964844,0.2895037531852722,-4626.19677734375,304.1685791015625,0.8029099702835083,0.2827988564968109,0.2572070062160492,293.2372436523437,297.1499938964844,293.1499938964844,0.2179295271635055,-4491.45361328125,304.1640014648437,0.8197627663612366,0.3015239536762237,0.2885966002941131,293.1958923339844,297.1499938964844,293.1499938964844,0.3754540979862213,-5099.57763671875,304.1599426269531,0.9504446387290956,0.4668577313423157,0.3277752697467804,293.1383056640625,297.1499938964844,293.1499938964844,0.472255527973175,-8217.5859375,304.2411193847656,0.9990000128746032,0.6307606101036072,0.5248578190803528,293.1845397949219,297.1499938964844,293.1499938964844,0.04792170971632,-6775.6123046875,304.1557922363281,0.5515853762626648,0.0936186537146568,0.4356424212455749,291.289306640625,291.1499938964844,266.57763671875,264.69097900390625,281.2255554199219,293.20361328125,291.28985595703125,1.0,0.4354680776596069,0.8873297572135925,0.8873297572135925,1.0,1.0,-2.201620578765869,0.9903624057769777,1.2112581729888916,0.4882245659828186,0.0,0.0,0.6306089162826538,105.17676544189452,71.0,15.09166431427002,-22331.1875,1000.2553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28179931640625,310.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32586.828125,30960.0,0.0,0.0,0.5284207463264465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9526740312576294,0.9526869058609008,-1.2880814210802782e-05,0.0,0.0005362798692658,0.0,0.0,142.64190673828125,0.0,0.0,0.0,0.5854792594909668,4.0,0.0,1.0
722160,293.2381591796875,297.1499938964844,293.1499938964844,0.2879577279090881,-4607.48486328125,304.1679992675781,0.8095611929893494,0.2814793586730957,0.2558685839176178,293.23956298828125,297.1499938964844,293.1499938964844,0.216734230518341,-4472.29736328125,304.16363525390625,0.8259148001670837,0.299967885017395,0.2869747281074524,293.1979064941406,297.1499938964844,293.1499938964844,0.3748830258846283,-5093.91845703125,304.1591491699219,0.9597606658935548,0.4658766388893127,0.3269761204719543,293.1081848144531,297.1499938964844,293.1499938964844,0.45652636885643,-7996.25927734375,304.25311279296875,0.9990000128746032,0.6368189454078674,0.5095450282096863,293.1847229003906,297.1499938964844,293.1499938964844,0.0474505797028541,-6738.0859375,304.1556091308594,0.5568058490753174,0.0931446552276611,0.4326339364051819,291.2720031738281,291.1499938964844,266.6209716796875,264.72149658203125,281.2588806152344,293.2063293457031,291.2712097167969,1.0,0.4282174110412597,0.8867264986038208,0.8867264986038208,1.0,1.0,-2.175100088119507,0.9774256348609924,1.1976745128631592,0.4814435243606567,0.0,0.0,0.6240607500076294,100.20613098144533,89.0,-13.066118240356444,-21925.1796875,955.4237060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.40948486328125,310.6776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,31598.083984375,30960.0,0.0,0.0,0.5207551121711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9138569235801696,0.9138691425323486,-1.2217238690936938e-05,0.0,0.0005285002407617,0.0,0.0,128.92771911621094,0.0,0.0,0.0,0.5817954540252686,4.0,0.0,1.0
722220,293.240966796875,297.1499938964844,293.1499938964844,0.2844823598861694,-4564.60400390625,304.167724609375,0.8106260895729065,0.2786822617053985,0.2533444166183471,293.24468994140625,297.1499938964844,293.1499938964844,0.213939219713211,-4426.568359375,304.1636657714844,0.8266732096672058,0.2966600954532623,0.283847838640213,293.20245361328125,297.1499938964844,293.1499938964844,0.373015820980072,-5074.0771484375,304.1590881347656,0.9628679156303406,0.4637439846992492,0.3254841268062591,293.056640625,297.1499938964844,293.1499938964844,0.4470946490764618,-7878.3623046875,304.233154296875,0.9990000128746032,0.648391604423523,0.5025060772895813,293.18505859375,297.1499938964844,293.1499938964844,0.046621024608612,-6670.7880859375,304.15509033203125,0.5575542449951172,0.0921954289078712,0.4280420839786529,291.2639465332031,291.1499938964844,266.7074584960937,264.782470703125,281.31396484375,293.2157287597656,291.2615661621094,1.0,0.4243054389953613,0.8855199217796326,0.8855199217796326,1.0,1.0,-2.152517318725586,0.966421127319336,1.1860963106155396,0.4753837883472442,0.0,0.0,0.6087629199028015,97.67193603515624,107.0,-23.37784004211425,-21505.244140625,924.2579345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6257019042969,310.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,31392.787109375,30960.0,0.0,0.0,0.5050925016403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684045076370239,0.8684161901473999,-1.1678889677568804e-05,0.0,0.0005126047180965,0.0,0.0,115.72196197509766,0.0,0.0,0.0,0.5633358359336853,4.0,0.0,1.0
722280,293.240966796875,297.1499938964844,293.1499938964844,0.2844823598861694,-4564.60400390625,304.167724609375,0.8106260895729065,0.2786822617053985,0.2533444166183471,293.24468994140625,297.1499938964844,293.1499938964844,0.213939219713211,-4426.568359375,304.1636657714844,0.8266732096672058,0.2966600954532623,0.283847838640213,293.20245361328125,297.1499938964844,293.1499938964844,0.373015820980072,-5074.0771484375,304.1590881347656,0.9628679156303406,0.4637439846992492,0.3254841268062591,293.056640625,297.1499938964844,293.1499938964844,0.4470946490764618,-7878.3623046875,304.233154296875,0.9990000128746032,0.648391604423523,0.5025060772895813,293.18505859375,297.1499938964844,293.1499938964844,0.046621024608612,-6670.7880859375,304.15509033203125,0.5575542449951172,0.0921954289078712,0.4280420839786529,291.2639465332031,291.1499938964844,266.7074584960937,264.782470703125,281.31396484375,293.2157287597656,291.2615661621094,1.0,0.4243054389953613,0.8855199217796326,0.8855199217796326,1.0,1.0,-2.152517318725586,0.966421127319336,1.1860963106155396,0.4753837883472442,0.0,0.0,0.6087629199028015,97.67193603515624,107.0,-23.37784004211425,-21505.244140625,924.2579345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6257019042969,310.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,31392.787109375,30960.0,0.0,0.0,0.5050925016403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684045076370239,0.8684161901473999,-1.1678889677568804e-05,0.0,0.0005126047180965,0.0,0.0,115.72196197509766,0.0,0.0,0.0,0.5633358359336853,4.0,0.0,1.0
722340,293.2440185546875,297.1499938964844,293.1499938964844,0.2818732857704162,-4533.23291015625,304.1661682128906,0.8016023635864258,0.2757559418678283,0.2508729696273803,293.2500305175781,297.1499938964844,293.1499938964844,0.2118283659219741,-4392.8974609375,304.1626281738281,0.8178439140319824,0.2931781113147735,0.2807335555553436,293.2070617675781,297.1499938964844,293.1499938964844,0.3723679482936859,-5068.23095703125,304.1571655273437,0.9534621238708496,0.4614816009998321,0.3240291476249695,293.0435791015625,297.1499938964844,293.1499938964844,0.458557516336441,-8062.8994140625,304.1859436035156,0.9990000128746032,0.6534878015518188,0.5143746137619019,293.1859436035156,297.1499938964844,293.1499938964844,0.0461083687841892,-6631.85107421875,304.1542663574219,0.550052285194397,0.0911330431699752,0.4240925908088684,291.2192687988281,291.1499938964844,266.7933959960937,264.8431091308594,281.35565185546875,293.2196044921875,291.21649169921875,1.0,0.4274616241455078,0.8843133449554443,0.8843133449554443,1.0,1.0,-2.153558254241944,0.9668315052986144,1.186726689338684,0.4755480289459228,0.0,0.0,0.6024408340454102,100.92539978027344,125.0,-52.04766082763672,-21296.58203125,937.1942138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7140197753906,310.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,31171.880859375,29880.0,0.0,0.0,0.490075021982193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427237868309021,0.8427351713180542,-1.1362089026079047e-05,0.0,0.0004973638569936,0.0,0.0,108.53450775146484,0.0,0.0,0.0,0.5381449460983276,4.0,0.0,1.0
722400,293.2440185546875,297.1499938964844,293.1499938964844,0.2818732857704162,-4533.23291015625,304.1661682128906,0.8016023635864258,0.2757559418678283,0.2508729696273803,293.2500305175781,297.1499938964844,293.1499938964844,0.2118283659219741,-4392.8974609375,304.1626281738281,0.8178439140319824,0.2931781113147735,0.2807335555553436,293.2070617675781,297.1499938964844,293.1499938964844,0.3723679482936859,-5068.23095703125,304.1571655273437,0.9534621238708496,0.4614816009998321,0.3240291476249695,293.0435791015625,297.1499938964844,293.1499938964844,0.458557516336441,-8062.8994140625,304.1859436035156,0.9990000128746032,0.6534878015518188,0.5143746137619019,293.1859436035156,297.1499938964844,293.1499938964844,0.0461083687841892,-6631.85107421875,304.1542663574219,0.550052285194397,0.0911330431699752,0.4240925908088684,291.2192687988281,291.1499938964844,266.7933959960937,264.8431091308594,281.35565185546875,293.2196044921875,291.21649169921875,1.0,0.4274616241455078,0.8843133449554443,0.8843133449554443,1.0,1.0,-2.153558254241944,0.9668315052986144,1.186726689338684,0.4755480289459228,0.0,0.0,0.6024408340454102,100.92539978027344,125.0,-52.04766082763672,-21296.58203125,937.1942138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7140197753906,310.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,31171.880859375,29880.0,0.0,0.0,0.490075021982193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427237868309021,0.8427351713180542,-1.1362089026079047e-05,0.0,0.0004973638569936,0.0,0.0,108.53450775146484,0.0,0.0,0.0,0.5381449460983276,4.0,0.0,1.0
722460,293.2472839355469,297.1499938964844,293.1499938964844,0.2798736989498138,-4509.79443359375,304.16424560546875,0.7860397696495056,0.2727145850658417,0.2484419643878936,293.2554626464844,297.1499938964844,293.1499938964844,0.2101809680461883,-4367.3056640625,304.1612854003906,0.8022106289863586,0.2895423173904419,0.277623176574707,293.2115783691406,297.1499938964844,293.1499938964844,0.3726182579994201,-5072.42822265625,304.1545715332031,0.9350561499595642,0.4591196179389953,0.3226138949394226,293.0703125,297.1499938964844,293.1499938964844,0.4853903353214264,-8463.2529296875,304.1294250488281,0.9990000128746032,0.6508458852767944,0.5393509268760681,293.18829345703125,297.1499938964844,293.1499938964844,0.045628372579813,-6597.0634765625,304.1536865234375,0.5369862914085388,0.0897458642721176,0.4196110069751739,291.148681640625,291.1499938964844,266.8784484863281,264.9032897949219,281.3891296386719,293.2212219238281,291.147216796875,1.0,0.4357077479362488,0.8829163312911987,0.8829163312911987,1.0,1.0,-2.169809341430664,0.974599063396454,1.1952102184295654,0.4796058535575866,0.0,0.0,0.6083580255508423,108.40635681152344,143.0,-69.4247817993164,-21231.28125,980.5938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6387939453125,310.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,29860.833984375,29880.0,0.0,0.0,0.4766443073749542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349038362503052,0.8349148631095886,-1.0985931112372782e-05,0.0,0.0004837333981413,0.0,0.0,104.28270721435548,0.0,0.0,0.0,0.5458992719650269,4.0,0.0,1.0
722520,293.2472839355469,297.1499938964844,293.1499938964844,0.2798736989498138,-4509.79443359375,304.16424560546875,0.7860397696495056,0.2727145850658417,0.2484419643878936,293.2554626464844,297.1499938964844,293.1499938964844,0.2101809680461883,-4367.3056640625,304.1612854003906,0.8022106289863586,0.2895423173904419,0.277623176574707,293.2115783691406,297.1499938964844,293.1499938964844,0.3726182579994201,-5072.42822265625,304.1545715332031,0.9350561499595642,0.4591196179389953,0.3226138949394226,293.0703125,297.1499938964844,293.1499938964844,0.4853903353214264,-8463.2529296875,304.1294250488281,0.9990000128746032,0.6508458852767944,0.5393509268760681,293.18829345703125,297.1499938964844,293.1499938964844,0.045628372579813,-6597.0634765625,304.1536865234375,0.5369862914085388,0.0897458642721176,0.4196110069751739,291.148681640625,291.1499938964844,266.8784484863281,264.9032897949219,281.3891296386719,293.2212219238281,291.147216796875,1.0,0.4357077479362488,0.8829163312911987,0.8829163312911987,1.0,1.0,-2.169809341430664,0.974599063396454,1.1952102184295654,0.4796058535575866,0.0,0.0,0.6083580255508423,108.40635681152344,143.0,-69.4247817993164,-21231.28125,980.5938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6387939453125,310.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,29860.833984375,29880.0,0.0,0.0,0.4766443073749542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349038362503052,0.8349148631095886,-1.0985931112372782e-05,0.0,0.0004837333981413,0.0,0.0,104.28270721435548,0.0,0.0,0.0,0.5458992719650269,4.0,0.0,1.0
