time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.2508239746094,297.1499938964844,293.1499938964844,0.2773809134960174,-4479.45068359375,304.16363525390625,0.7673640847206116,0.2695329487323761,0.2460027337074279,293.2610778808594,297.1499938964844,293.1499938964844,0.2080756425857544,-4333.41357421875,304.1610412597656,0.7825301885604858,0.2857335209846496,0.2744735479354858,293.2162475585937,297.1499938964844,293.1499938964844,0.3721600174903869,-5068.234375,304.1537780761719,0.9117286205291748,0.4566154181957245,0.3211946189403534,293.13299560546875,297.1499938964844,293.1499938964844,0.5219674110412598,-8991.439453125,304.0754089355469,0.9990000128746032,0.6402316093444824,0.5732971429824829,293.1922912597656,297.1499938964844,293.1499938964844,0.0447959564626216,-6531.935546875,304.1538391113281,0.5210545659065247,0.0879678353667259,0.4139520525932312,291.1018371582031,291.1499938964844,266.9623107910156,264.9628295898437,281.4162292480469,293.21923828125,291.09930419921875,1.0,0.4474349021911621,0.8815192580223083,0.8815192580223083,1.0,1.0,-2.195361852645874,0.9868788719177246,1.20848286151886,0.4860466122627258,0.0,0.0,0.6176834106445312,119.2120132446289,146.0,-68.8324966430664,-21310.576171875,1046.4881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3339233398437,310.3520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,29687.4453125,29880.0,0.0,0.0,0.4662807285785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518942594528198,0.8519054055213928,-1.11207536974689e-05,0.0,0.000473215652164,0.0,0.0,108.33291625976562,0.0,0.0,0.0,0.5523633360862732,4.0,0.0,1.0
722640,293.2508239746094,297.1499938964844,293.1499938964844,0.2773809134960174,-4479.45068359375,304.16363525390625,0.7673640847206116,0.2695329487323761,0.2460027337074279,293.2610778808594,297.1499938964844,293.1499938964844,0.2080756425857544,-4333.41357421875,304.1610412597656,0.7825301885604858,0.2857335209846496,0.2744735479354858,293.2162475585937,297.1499938964844,293.1499938964844,0.3721600174903869,-5068.234375,304.1537780761719,0.9117286205291748,0.4566154181957245,0.3211946189403534,293.13299560546875,297.1499938964844,293.1499938964844,0.5219674110412598,-8991.439453125,304.0754089355469,0.9990000128746032,0.6402316093444824,0.5732971429824829,293.1922912597656,297.1499938964844,293.1499938964844,0.0447959564626216,-6531.935546875,304.1538391113281,0.5210545659065247,0.0879678353667259,0.4139520525932312,291.1018371582031,291.1499938964844,266.9623107910156,264.9628295898437,281.4162292480469,293.21923828125,291.09930419921875,1.0,0.4474349021911621,0.8815192580223083,0.8815192580223083,1.0,1.0,-2.195361852645874,0.9868788719177246,1.20848286151886,0.4860466122627258,0.0,0.0,0.6176834106445312,119.2120132446289,146.0,-68.8324966430664,-21310.576171875,1046.4881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3339233398437,310.3520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,29687.4453125,29880.0,0.0,0.0,0.4662807285785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518942594528198,0.8519054055213928,-1.11207536974689e-05,0.0,0.000473215652164,0.0,0.0,108.33291625976562,0.0,0.0,0.0,0.5523633360862732,4.0,0.0,1.0
722700,293.25250244140625,297.1499938964844,293.1499938964844,0.2759509682655334,-4461.7275390625,304.16375732421875,0.7596203088760376,0.2679245769977569,0.2447330951690673,293.2637939453125,297.1499938964844,293.1499938964844,0.2068587392568588,-4313.5166015625,304.1612548828125,0.7742127180099487,0.283792644739151,0.2728307247161865,293.21844482421875,297.1499938964844,293.1499938964844,0.3717049062252044,-5063.4716796875,304.1539306640625,0.9026638269424438,0.4553409516811371,0.3204447329044342,293.1737670898437,297.1499938964844,293.1499938964844,0.5385679006576538,-9224.2734375,304.0589294433594,0.9990000128746032,0.6324402689933777,0.5880527496337891,293.1944885253906,297.1499938964844,293.1499938964844,0.0442344732582569,-6487.14013671875,304.1541748046875,0.5142759084701538,0.08700443059206,0.4105333983898163,291.0832214355469,291.1499938964844,267.0036926269531,264.9923095703125,281.4347839355469,293.2245178222656,291.0819091796875,1.0,0.4519901573657989,0.8808207511901855,0.8808207511901855,1.0,1.0,-2.204590082168579,0.9912665486335754,1.2133235931396484,0.4884830415248871,0.0,0.0,0.6240590810775757,124.05694580078124,146.0,-57.20254135131836,-21348.130859375,1074.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.108154296875,310.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29610.158203125,28800.0,0.0,0.0,0.4623901546001434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8673880696296692,0.8673993349075317,-1.1265035027463456e-05,0.0,0.0004692672519013,0.0,0.0,112.27699279785156,0.0,0.0,0.0,0.543330192565918,4.0,0.0,1.0
722760,293.25396728515625,297.1499938964844,293.1499938964844,0.2748852670192718,-4449.0029296875,304.1632080078125,0.7518689632415771,0.2663388848304748,0.2434844821691513,293.26629638671875,297.1499938964844,293.1499938964844,0.2059348076581955,-4298.908203125,304.1608581542969,0.7658241391181946,0.2818575203418731,0.2711951732635498,293.220458984375,297.1499938964844,293.1499938964844,0.3717785477638244,-5064.87451171875,304.153076171875,0.893799901008606,0.4540806710720062,0.3197060227394104,293.2151184082031,297.1499938964844,293.1499938964844,0.549060583114624,-9365.5673828125,304.05712890625,0.996734619140625,0.6240161061286926,0.5955619215965271,293.1963195800781,297.1499938964844,293.1499938964844,0.0437694750726223,-6451.39501953125,304.1542663574219,0.5076145529747009,0.0860810950398445,0.4071893095970154,291.0487060546875,291.1499938964844,267.04461669921875,265.02154541015625,281.4613952636719,293.2368469238281,291.04705810546875,1.0,0.4557347893714905,0.8798401355743408,0.8798401355743408,1.0,1.0,-2.205134868621826,0.9913422465324402,1.2137926816940308,0.4889732301235199,0.0,0.0,0.6341582536697388,129.10501098632812,149.0,-69.9271469116211,-21240.1015625,1093.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8659362792969,310.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,28593.025390625,28800.0,0.0,0.0,0.4591359198093414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734627962112427,0.8734739422798157,-1.109922959585674e-05,0.0,0.0004659645783249,0.0,0.0,112.08612060546876,0.0,0.0,0.0,0.557336688041687,4.0,0.0,1.0
722820,293.2568359375,297.1499938964844,293.1499938964844,0.2705694437026977,-4393.38232421875,304.1659851074219,0.7365961074829102,0.263127714395523,0.2410691529512405,293.2710876464844,297.1499938964844,293.1499938964844,0.2021940052509308,-4235.328125,304.1634521484375,0.7492506504058838,0.2779437601566314,0.267993688583374,293.22442626953125,297.1499938964844,293.1499938964844,0.368486076593399,-5027.71337890625,304.1575012207031,0.8757993578910828,0.4514925181865692,0.3182776570320129,293.2611389160156,297.1499938964844,293.1499938964844,0.537952184677124,-9185.1982421875,304.1057434082031,0.9762775301933287,0.6129408478736877,0.5837600827217102,293.1991882324219,297.1499938964844,293.1499938964844,0.0424346216022968,-6339.91064453125,304.1550598144531,0.4950473010540008,0.0843223705887794,0.4014203548431396,291.089599609375,291.1499938964844,267.1250915527344,265.07928466796875,281.5228271484375,293.2553405761719,291.0904235839844,1.0,0.4601181447505951,0.8778789639472961,0.8778789639472961,1.0,1.0,-2.1757078170776367,0.9768664240837096,1.1988413333892822,0.4814026355743408,0.0,0.0,0.6395943760871887,139.63710021972656,152.0,16.222211837768555,-20984.302734375,1102.1563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3584289550781,309.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,28624.66015625,28800.0,0.0,0.0,0.4543729424476623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001705646514893,0.9001819491386414,-1.1394035936973523e-05,0.0,0.0004611307522282,0.0,0.0,119.46790313720705,0.0,0.0,0.0,0.5674968957901001,4.0,0.0,1.0
722880,293.2568359375,297.1499938964844,293.1499938964844,0.2705694437026977,-4393.38232421875,304.1659851074219,0.7365961074829102,0.263127714395523,0.2410691529512405,293.2710876464844,297.1499938964844,293.1499938964844,0.2021940052509308,-4235.328125,304.1634521484375,0.7492506504058838,0.2779437601566314,0.267993688583374,293.22442626953125,297.1499938964844,293.1499938964844,0.368486076593399,-5027.71337890625,304.1575012207031,0.8757993578910828,0.4514925181865692,0.3182776570320129,293.2611389160156,297.1499938964844,293.1499938964844,0.537952184677124,-9185.1982421875,304.1057434082031,0.9762775301933287,0.6129408478736877,0.5837600827217102,293.1991882324219,297.1499938964844,293.1499938964844,0.0424346216022968,-6339.91064453125,304.1550598144531,0.4950473010540008,0.0843223705887794,0.4014203548431396,291.089599609375,291.1499938964844,267.1250915527344,265.07928466796875,281.5228271484375,293.2553405761719,291.0904235839844,1.0,0.4601181447505951,0.8778789639472961,0.8778789639472961,1.0,1.0,-2.1757078170776367,0.9768664240837096,1.1988413333892822,0.4814026355743408,0.0,0.0,0.6395943760871887,139.63710021972656,152.0,16.222211837768555,-20984.302734375,1102.1563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3584289550781,309.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,28624.66015625,28800.0,0.0,0.0,0.4543729424476623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001705646514893,0.9001819491386414,-1.1394035936973523e-05,0.0,0.0004611307522282,0.0,0.0,119.46790313720705,0.0,0.0,0.0,0.5674968957901001,4.0,0.0,1.0
722940,293.2597351074219,297.1499938964844,293.1499938964844,0.2664356827735901,-4340.58349609375,304.16754150390625,0.7262360453605652,0.2598307430744171,0.2384169250726699,293.27606201171875,297.1499938964844,293.1499938964844,0.1986162364482879,-4174.96923828125,304.1649475097656,0.7380121946334839,0.273865282535553,0.2644893229007721,293.2286376953125,297.1499938964844,293.1499938964844,0.365609347820282,-4995.92138671875,304.1597900390625,0.8641075491905212,0.448752611875534,0.3166224360466003,293.2782287597656,297.1499938964844,293.1499938964844,0.5319730639457703,-9089.9326171875,304.1300964355469,0.9617580771446228,0.606630802154541,0.5773903131484985,293.2020263671875,297.1499938964844,293.1499938964844,0.0410574600100517,-6226.740234375,304.1556701660156,0.4859993159770965,0.0825042426586151,0.3947511613368988,291.1065368652344,291.1499938964844,267.2033386230469,265.1358642578125,281.5767822265625,293.26483154296875,291.1075134277344,1.0,0.4625527560710907,0.8759177923202515,0.8759177923202515,1.0,1.0,-2.150662660598755,0.964502215385437,1.1861603260040283,0.4750387668609619,0.0,0.0,0.6443403959274292,146.80491638183594,155.0,22.878475189208984,-20673.111328125,1102.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91314697265625,309.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,28665.822265625,27720.0,0.0,0.0,0.4509085118770599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143120646476746,0.914323627948761,-1.1559161976038013e-05,0.0,0.0004576148057822,0.0,0.0,123.5655517578125,0.0,0.0,0.0,0.5583435893058777,4.0,0.0,1.0
723000,293.2597351074219,297.1499938964844,293.1499938964844,0.2664356827735901,-4340.58349609375,304.16754150390625,0.7262360453605652,0.2598307430744171,0.2384169250726699,293.27606201171875,297.1499938964844,293.1499938964844,0.1986162364482879,-4174.96923828125,304.1649475097656,0.7380121946334839,0.273865282535553,0.2644893229007721,293.2286376953125,297.1499938964844,293.1499938964844,0.365609347820282,-4995.92138671875,304.1597900390625,0.8641075491905212,0.448752611875534,0.3166224360466003,293.2782287597656,297.1499938964844,293.1499938964844,0.5319730639457703,-9089.9326171875,304.1300964355469,0.9617580771446228,0.606630802154541,0.5773903131484985,293.2020263671875,297.1499938964844,293.1499938964844,0.0410574600100517,-6226.740234375,304.1556701660156,0.4859993159770965,0.0825042426586151,0.3947511613368988,291.1065368652344,291.1499938964844,267.2033386230469,265.1358642578125,281.5767822265625,293.26483154296875,291.1075134277344,1.0,0.4625527560710907,0.8759177923202515,0.8759177923202515,1.0,1.0,-2.150662660598755,0.964502215385437,1.1861603260040283,0.4750387668609619,0.0,0.0,0.6443403959274292,146.80491638183594,155.0,22.878475189208984,-20673.111328125,1102.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91314697265625,309.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,28665.822265625,27720.0,0.0,0.0,0.4509085118770599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143120646476746,0.914323627948761,-1.1559161976038013e-05,0.0,0.0004576148057822,0.0,0.0,123.5655517578125,0.0,0.0,0.0,0.5583435893058777,4.0,0.0,1.0
723060,293.2621154785156,297.1499938964844,293.1499938964844,0.262643963098526,-4292.49365234375,304.1681213378906,0.7179849147796631,0.2565683424472809,0.2357140332460403,293.2807312011719,297.1499938964844,293.1499938964844,0.1952607333660125,-4118.6591796875,304.1656494140625,0.729180634021759,0.2697292268276214,0.2608410120010376,293.2323913574219,297.1499938964844,293.1499938964844,0.3632378578186035,-4970.1845703125,304.16064453125,0.8554529547691345,0.4459982514381408,0.3148900270462036,293.2860412597656,297.1499938964844,293.1499938964844,0.5281038880348206,-9030.0,304.1432189941406,0.95051109790802,0.601787269115448,0.5728611350059509,293.2043151855469,297.1499938964844,293.1499938964844,0.0397306419909,-6119.029296875,304.156005859375,0.4781116843223572,0.0807174667716026,0.387812852859497,291.1026306152344,291.1499938964844,267.279052734375,265.1911315917969,281.6264953613281,293.27032470703125,291.1047668457031,1.0,0.4638764858245849,0.8745033144950867,0.8745033144950867,1.0,1.0,-2.127180337905884,0.9529353976249696,1.1742448806762695,0.4691664576530456,0.0,0.0,0.6518106460571289,152.17727661132812,158.0,17.33413314819336,-20343.59375,1097.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56915283203125,309.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,27601.8125,27720.0,0.0,0.0,0.4480035901069641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9175976514816284,0.9176090359687804,-1.1355085916875396e-05,0.0,0.0004546666750684,0.0,0.0,122.5127944946289,0.0,0.0,0.0,0.5709803104400635,4.0,0.0,1.0
723120,293.2621154785156,297.1499938964844,293.1499938964844,0.262643963098526,-4292.49365234375,304.1681213378906,0.7179849147796631,0.2565683424472809,0.2357140332460403,293.2807312011719,297.1499938964844,293.1499938964844,0.1952607333660125,-4118.6591796875,304.1656494140625,0.729180634021759,0.2697292268276214,0.2608410120010376,293.2323913574219,297.1499938964844,293.1499938964844,0.3632378578186035,-4970.1845703125,304.16064453125,0.8554529547691345,0.4459982514381408,0.3148900270462036,293.2860412597656,297.1499938964844,293.1499938964844,0.5281038880348206,-9030.0,304.1432189941406,0.95051109790802,0.601787269115448,0.5728611350059509,293.2043151855469,297.1499938964844,293.1499938964844,0.0397306419909,-6119.029296875,304.156005859375,0.4781116843223572,0.0807174667716026,0.387812852859497,291.1026306152344,291.1499938964844,267.279052734375,265.1911315917969,281.6264953613281,293.27032470703125,291.1047668457031,1.0,0.4638764858245849,0.8745033144950867,0.8745033144950867,1.0,1.0,-2.127180337905884,0.9529353976249696,1.1742448806762695,0.4691664576530456,0.0,0.0,0.6518106460571289,152.17727661132812,158.0,17.33413314819336,-20343.59375,1097.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56915283203125,309.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,27601.8125,27720.0,0.0,0.0,0.4480035901069641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9175976514816284,0.9176090359687804,-1.1355085916875396e-05,0.0,0.0004546666750684,0.0,0.0,122.5127944946289,0.0,0.0,0.0,0.5709803104400635,4.0,0.0,1.0
723180,293.2640991210937,297.1499938964844,293.1499938964844,0.2582720816135406,-4236.322265625,304.1693115234375,0.7105738520622253,0.2533259391784668,0.2329953014850616,293.2850036621094,297.1499938964844,293.1499938964844,0.1913637518882751,-4052.3974609375,304.1669006347656,0.72145676612854,0.2655480802059173,0.2571091651916504,293.23583984375,297.1499938964844,293.1499938964844,0.3599050939083099,-4933.43310546875,304.16259765625,0.8483960032463074,0.4432125687599182,0.3131107091903686,293.2908935546875,297.1499938964844,293.1499938964844,0.523114800453186,-8956.7490234375,304.15362548828125,0.9409453868865968,0.597353994846344,0.5688459873199463,293.2061462402344,297.1499938964844,293.1499938964844,0.0382647141814231,-5998.0673828125,304.15643310546875,0.4701755344867706,0.0789680927991867,0.3808595538139343,291.1278991699219,291.1499938964844,267.3519287109375,265.2449035644531,281.67413330078125,293.2743225097656,291.1290283203125,1.0,0.4645499587059021,0.8730887770652771,0.8730887770652771,1.0,1.0,-2.1041226387023926,0.9415714740753174,1.1625511646270752,0.4634461998939514,0.0,0.0,0.6528499722480774,156.55789184570312,146.0,26.875883102416992,-20072.7890625,1089.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28387451171875,309.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,27670.677734375,27720.0,0.0,0.0,0.4457761943340301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233652949333192,0.923376739025116,-1.1435137821536046e-05,0.0,0.000452406151453,0.0,0.0,124.30904388427734,0.0,0.0,0.0,0.5733741521835327,4.0,0.0,1.0
723240,293.2640991210937,297.1499938964844,293.1499938964844,0.2582720816135406,-4236.322265625,304.1693115234375,0.7105738520622253,0.2533259391784668,0.2329953014850616,293.2850036621094,297.1499938964844,293.1499938964844,0.1913637518882751,-4052.3974609375,304.1669006347656,0.72145676612854,0.2655480802059173,0.2571091651916504,293.23583984375,297.1499938964844,293.1499938964844,0.3599050939083099,-4933.43310546875,304.16259765625,0.8483960032463074,0.4432125687599182,0.3131107091903686,293.2908935546875,297.1499938964844,293.1499938964844,0.523114800453186,-8956.7490234375,304.15362548828125,0.9409453868865968,0.597353994846344,0.5688459873199463,293.2061462402344,297.1499938964844,293.1499938964844,0.0382647141814231,-5998.0673828125,304.15643310546875,0.4701755344867706,0.0789680927991867,0.3808595538139343,291.1278991699219,291.1499938964844,267.3519287109375,265.2449035644531,281.67413330078125,293.2743225097656,291.1290283203125,1.0,0.4645499587059021,0.8730887770652771,0.8730887770652771,1.0,1.0,-2.1041226387023926,0.9415714740753174,1.1625511646270752,0.4634461998939514,0.0,0.0,0.6528499722480774,156.55789184570312,146.0,26.875883102416992,-20072.7890625,1089.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28387451171875,309.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,27670.677734375,27720.0,0.0,0.0,0.4457761943340301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233652949333192,0.923376739025116,-1.1435137821536046e-05,0.0,0.000452406151453,0.0,0.0,124.30904388427734,0.0,0.0,0.0,0.5733741521835327,4.0,0.0,1.0
723300,293.2648620605469,297.1499938964844,293.1499938964844,0.256010353565216,-4207.19140625,304.169921875,0.7089481353759766,0.251726895570755,0.2315580695867538,293.2869567871094,297.1499938964844,293.1499938964844,0.1893468797206878,-4018.02490234375,304.16748046875,0.7196060419082642,0.2634523808956146,0.255138099193573,293.23736572265625,297.1499938964844,293.1499938964844,0.3581693768501282,-4914.3232421875,304.1634521484375,0.84743332862854,0.4418229758739471,0.3121481835842132,293.292724609375,297.1499938964844,293.1499938964844,0.5205458402633667,-8919.85546875,304.1576538085937,0.939497709274292,0.5952075123786926,0.5668219327926636,293.2068786621094,297.1499938964844,293.1499938964844,0.0374685265123844,-5932.3330078125,304.1567077636719,0.4676903188228607,0.0781135335564613,0.3770044147968292,291.1391296386719,291.1499938964844,267.3871765136719,265.2712097167969,281.6976928710937,293.2759704589844,291.14044189453125,1.0,0.4627352058887481,0.8723815679550171,0.8723815679550171,1.0,1.0,-2.091814041137696,0.935505509376526,1.15630841255188,0.4604218006134033,0.0,0.0,0.6524621844291687,156.35597229003906,146.0,29.54063606262207,-19934.365234375,1076.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1700439453125,309.0128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,27701.892578125,26640.0,0.0,0.0,0.4447639584541321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9240573644638062,0.924068808555603,-1.144996076618554e-05,0.0,0.0004513788735494,0.0,0.0,124.5692901611328,0.0,0.0,0.0,0.5586652159690857,4.0,0.0,1.0
723360,293.2654113769531,297.1499938964844,293.1499938964844,0.2541705965995788,-4183.98291015625,304.1696472167969,0.7086216807365417,0.2501644492149353,0.2300949841737747,293.28875732421875,297.1499938964844,293.1499938964844,0.1876719743013382,-3989.9677734375,304.1673583984375,0.7189375758171082,0.261367529630661,0.2531177699565887,293.2387084960937,297.1499938964844,293.1499938964844,0.3571058213710785,-4903.15283203125,304.1629333496094,0.8479298949241638,0.440454363822937,0.3111544549465179,293.2942199707031,297.1499938964844,293.1499938964844,0.5189252495765686,-8897.2998046875,304.1591796875,0.9400067329406738,0.5931078791618347,0.5647838711738586,293.2074279785156,297.1499938964844,293.1499938964844,0.036754447966814,-5874.7734375,304.15679931640625,0.4662977457046509,0.0772847533226013,0.3729881346225738,291.1275634765625,291.1499938964844,267.4216003417969,265.2970886230469,281.720947265625,293.2773742675781,291.1270751953125,1.0,0.4600417912006378,0.8717329502105713,0.8717329502105713,1.0,1.0,-2.0791661739349365,0.9292816519737244,1.1498844623565674,0.4573172926902771,0.0,0.0,0.6549423933029175,154.75384521484375,134.0,0.3483776450157165,-19707.357421875,1058.1712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0926208496094,308.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,26778.494140625,26640.0,0.0,0.0,0.4435808658599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9103116393089294,0.9103227257728576,-1.1088018254667986e-05,0.0,0.0004501781950239,0.0,0.0,118.8958511352539,0.0,0.0,0.0,0.5648328065872192,4.0,0.0,1.0
723420,293.2659912109375,297.1499938964844,293.1499938964844,0.2493901699781417,-4121.94287109375,304.1710510253906,0.7106102108955383,0.2471241652965545,0.2271553575992584,293.2918395996094,297.1499938964844,293.1499938964844,0.183346539735794,-3915.657958984375,304.16876220703125,0.7199808359146118,0.2572242617607116,0.2490007132291793,293.2409362792969,297.1499938964844,293.1499938964844,0.3531919419765472,-4859.80029296875,304.1651611328125,0.8518819212913513,0.4377554953098297,0.3091258406639099,293.2965087890625,297.1499938964844,293.1499938964844,0.5131253600120544,-8815.361328125,304.1657409667969,0.9449205994606018,0.588990330696106,0.5607063174247742,293.20806884765625,297.1499938964844,293.1499938964844,0.035039085894823,-5731.66455078125,304.1573791503906,0.4659947752952575,0.075702004134655,0.3648013174533844,291.1592102050781,291.1499938964844,267.4877319335937,265.3474426269531,281.7662658691406,293.2795715332031,291.16082763671875,1.0,0.4526509642601013,0.8704357147216797,0.8704357147216797,1.0,1.0,-2.0535261631011963,0.91666579246521,1.1368603706359863,0.4510550498962402,0.0,0.0,0.6518744230270386,148.90316772460938,122.0,33.25609588623047,-19475.80078125,1012.2767333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9814453125,308.85772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,26714.1875,26640.0,0.0,0.0,0.4411622583866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085249304771424,0.9085360169410706,-1.105374212784227e-05,0.0,0.000447723607067,0.0,0.0,118.27296447753906,0.0,0.0,0.0,0.5635285973548889,4.0,0.0,1.0
723480,293.2659912109375,297.1499938964844,293.1499938964844,0.2493901699781417,-4121.94287109375,304.1710510253906,0.7106102108955383,0.2471241652965545,0.2271553575992584,293.2918395996094,297.1499938964844,293.1499938964844,0.183346539735794,-3915.657958984375,304.16876220703125,0.7199808359146118,0.2572242617607116,0.2490007132291793,293.2409362792969,297.1499938964844,293.1499938964844,0.3531919419765472,-4859.80029296875,304.1651611328125,0.8518819212913513,0.4377554953098297,0.3091258406639099,293.2965087890625,297.1499938964844,293.1499938964844,0.5131253600120544,-8815.361328125,304.1657409667969,0.9449205994606018,0.588990330696106,0.5607063174247742,293.20806884765625,297.1499938964844,293.1499938964844,0.035039085894823,-5731.66455078125,304.1573791503906,0.4659947752952575,0.075702004134655,0.3648013174533844,291.1592102050781,291.1499938964844,267.4877319335937,265.3474426269531,281.7662658691406,293.2795715332031,291.16082763671875,1.0,0.4526509642601013,0.8704357147216797,0.8704357147216797,1.0,1.0,-2.0535261631011963,0.91666579246521,1.1368603706359863,0.4510550498962402,0.0,0.0,0.6518744230270386,148.90316772460938,122.0,33.25609588623047,-19475.80078125,1012.2767333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9814453125,308.85772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,26714.1875,26640.0,0.0,0.0,0.4411622583866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085249304771424,0.9085360169410706,-1.105374212784227e-05,0.0,0.000447723607067,0.0,0.0,118.27296447753906,0.0,0.0,0.0,0.5635285973548889,4.0,0.0,1.0
723540,293.2660522460937,297.1499938964844,293.1499938964844,0.2447586208581924,-4061.873046875,304.1717529296875,0.7150923609733582,0.2441723495721817,0.2242125123739242,293.29443359375,297.1499938964844,293.1499938964844,0.1791013777256012,-3842.634765625,304.1695861816406,0.723365843296051,0.2531062364578247,0.2448177933692932,293.2427062988281,297.1499938964844,293.1499938964844,0.3494191467761993,-4818.2841796875,304.1663818359375,0.85890793800354,0.4350905120372772,0.3070532381534576,293.29815673828125,297.1499938964844,293.1499938964844,0.5074612498283386,-8736.65625,304.1698913574219,0.9535433053970336,0.584943950176239,0.5566058158874512,293.20819091796875,297.1499938964844,293.1499938964844,0.0333722941577434,-5591.82470703125,304.1576843261719,0.4682236313819885,0.0742046013474464,0.3565864562988281,291.1845703125,291.1499938964844,267.54998779296875,265.3959045410156,281.8100280761719,293.2812194824219,291.1859436035156,1.0,0.4434285163879394,0.8691384792327881,0.8691384792327881,1.0,1.0,-2.0276894569396973,0.9039530158042908,1.1237363815307615,0.4447855949401855,0.0,0.0,0.6455297470092773,140.75709533691406,110.0,34.26027297973633,-19192.205078125,959.2444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9364318847656,308.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,26787.24609375,25560.0,0.0,0.0,0.4383991062641144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944806456565857,0.8944915533065796,-1.091649664886063e-05,0.0,0.000444919365691,0.0,0.0,114.50904083251952,0.0,0.0,0.0,0.5428370833396912,4.0,0.0,1.0
723600,293.2660522460937,297.1499938964844,293.1499938964844,0.2447586208581924,-4061.873046875,304.1717529296875,0.7150923609733582,0.2441723495721817,0.2242125123739242,293.29443359375,297.1499938964844,293.1499938964844,0.1791013777256012,-3842.634765625,304.1695861816406,0.723365843296051,0.2531062364578247,0.2448177933692932,293.2427062988281,297.1499938964844,293.1499938964844,0.3494191467761993,-4818.2841796875,304.1663818359375,0.85890793800354,0.4350905120372772,0.3070532381534576,293.29815673828125,297.1499938964844,293.1499938964844,0.5074612498283386,-8736.65625,304.1698913574219,0.9535433053970336,0.584943950176239,0.5566058158874512,293.20819091796875,297.1499938964844,293.1499938964844,0.0333722941577434,-5591.82470703125,304.1576843261719,0.4682236313819885,0.0742046013474464,0.3565864562988281,291.1845703125,291.1499938964844,267.54998779296875,265.3959045410156,281.8100280761719,293.2812194824219,291.1859436035156,1.0,0.4434285163879394,0.8691384792327881,0.8691384792327881,1.0,1.0,-2.0276894569396973,0.9039530158042908,1.1237363815307615,0.4447855949401855,0.0,0.0,0.6455297470092773,140.75709533691406,110.0,34.26027297973633,-19192.205078125,959.2444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9364318847656,308.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,26787.24609375,25560.0,0.0,0.0,0.4383991062641144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944806456565857,0.8944915533065796,-1.091649664886063e-05,0.0,0.000444919365691,0.0,0.0,114.50904083251952,0.0,0.0,0.0,0.5428370833396912,4.0,0.0,1.0
723660,293.2649841308594,297.1499938964844,293.1499938964844,0.2407746464014053,-4010.61767578125,304.17120361328125,0.7215791940689087,0.2414481043815612,0.2213701009750366,293.2957763671875,297.1499938964844,293.1499938964844,0.1753370612859726,-3778.1953125,304.1693725585937,0.7287711501121521,0.2491692006587982,0.2406893521547317,293.2432556152344,297.1499938964844,293.1499938964844,0.3465176224708557,-4786.953125,304.1658630371094,0.8687933087348938,0.4326255321502685,0.3050345480442047,293.2983703613281,297.1499938964844,293.1499938964844,0.5029752254486084,-8675.689453125,304.1708984375,0.9649309515953064,0.5811423063278198,0.5526180863380432,293.2071228027344,297.1499938964844,293.1499938964844,0.0319334231317043,-5471.3662109375,304.15753173828125,0.4725610315799713,0.0729416608810424,0.3488715887069702,291.1827392578125,291.1499938964844,267.6101989746094,265.4433288574219,281.8516540527344,293.2816162109375,291.1849975585937,1.0,0.4330504834651947,0.8679491281509399,0.8679491281509399,1.0,1.0,-2.002838373184204,0.8917407393455505,1.1110975742340088,0.4387551248073578,0.0,0.0,0.6420018076896667,131.171630859375,98.0,21.085628509521484,-18869.056640625,903.3817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9825744628906,308.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25732.51953125,25560.0,0.0,0.0,0.4347143173217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674396872520447,0.8674501180648804,-1.0388653208792675e-05,0.0,0.0004411797563079,0.0,0.0,105.39557647705078,0.0,0.0,0.0,0.5429680943489075,4.0,0.0,1.0
723720,293.2649841308594,297.1499938964844,293.1499938964844,0.2407746464014053,-4010.61767578125,304.17120361328125,0.7215791940689087,0.2414481043815612,0.2213701009750366,293.2957763671875,297.1499938964844,293.1499938964844,0.1753370612859726,-3778.1953125,304.1693725585937,0.7287711501121521,0.2491692006587982,0.2406893521547317,293.2432556152344,297.1499938964844,293.1499938964844,0.3465176224708557,-4786.953125,304.1658630371094,0.8687933087348938,0.4326255321502685,0.3050345480442047,293.2983703613281,297.1499938964844,293.1499938964844,0.5029752254486084,-8675.689453125,304.1708984375,0.9649309515953064,0.5811423063278198,0.5526180863380432,293.2071228027344,297.1499938964844,293.1499938964844,0.0319334231317043,-5471.3662109375,304.15753173828125,0.4725610315799713,0.0729416608810424,0.3488715887069702,291.1827392578125,291.1499938964844,267.6101989746094,265.4433288574219,281.8516540527344,293.2816162109375,291.1849975585937,1.0,0.4330504834651947,0.8679491281509399,0.8679491281509399,1.0,1.0,-2.002838373184204,0.8917407393455505,1.1110975742340088,0.4387551248073578,0.0,0.0,0.6420018076896667,131.171630859375,98.0,21.085628509521484,-18869.056640625,903.3817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9825744628906,308.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25732.51953125,25560.0,0.0,0.0,0.4347143173217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674396872520447,0.8674501180648804,-1.0388653208792675e-05,0.0,0.0004411797563079,0.0,0.0,105.39557647705078,0.0,0.0,0.0,0.5429680943489075,4.0,0.0,1.0
723780,293.2630310058594,297.1499938964844,293.1499938964844,0.2365960031747818,-3956.19189453125,304.17108154296875,0.7300807237625122,0.2389292269945144,0.2187065482139587,293.2959289550781,297.1499938964844,293.1499938964844,0.1713806986808776,-3709.64306640625,304.16949462890625,0.7363162636756897,0.2454421669244766,0.2367431968450546,293.24285888671875,297.1499938964844,293.1499938964844,0.3430524170398712,-4748.884765625,304.1662902832031,0.8817235827445984,0.4303467571735382,0.3031401932239532,293.2975158691406,297.1499938964844,293.1499938964844,0.4976096749305725,-8602.0791015625,304.1727905273437,0.9783270359039308,0.5775569081306458,0.5488296747207642,293.204833984375,297.1499938964844,293.1499938964844,0.0306270625442266,-5358.95263671875,304.1571960449219,0.47883141040802,0.0719578191637992,0.3423252701759338,291.20654296875,291.1499938964844,267.6703186035156,265.4908142089844,281.8914489746094,293.2809143066406,291.2073974609375,1.0,0.4219696223735809,0.8667597770690918,0.8667597770690918,1.0,1.0,-1.980213642120361,0.8806326389312744,1.099581003189087,0.433216780424118,0.0,0.0,0.6325811743736267,120.6623306274414,86.0,24.76563262939453,-18609.31640625,847.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0574035644531,308.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25780.2421875,25560.0,0.0,0.0,0.4304968118667602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845364511013031,0.8453747034072876,-1.0169841516471934e-05,0.0,0.0004368995432741,0.0,0.0,99.87551879882812,0.0,0.0,0.0,0.5340118408203125,4.0,0.0,1.0
723840,293.2630310058594,297.1499938964844,293.1499938964844,0.2365960031747818,-3956.19189453125,304.17108154296875,0.7300807237625122,0.2389292269945144,0.2187065482139587,293.2959289550781,297.1499938964844,293.1499938964844,0.1713806986808776,-3709.64306640625,304.16949462890625,0.7363162636756897,0.2454421669244766,0.2367431968450546,293.24285888671875,297.1499938964844,293.1499938964844,0.3430524170398712,-4748.884765625,304.1662902832031,0.8817235827445984,0.4303467571735382,0.3031401932239532,293.2975158691406,297.1499938964844,293.1499938964844,0.4976096749305725,-8602.0791015625,304.1727905273437,0.9783270359039308,0.5775569081306458,0.5488296747207642,293.204833984375,297.1499938964844,293.1499938964844,0.0306270625442266,-5358.95263671875,304.1571960449219,0.47883141040802,0.0719578191637992,0.3423252701759338,291.20654296875,291.1499938964844,267.6703186035156,265.4908142089844,281.8914489746094,293.2809143066406,291.2073974609375,1.0,0.4219696223735809,0.8667597770690918,0.8667597770690918,1.0,1.0,-1.980213642120361,0.8806326389312744,1.099581003189087,0.433216780424118,0.0,0.0,0.6325811743736267,120.6623306274414,86.0,24.76563262939453,-18609.31640625,847.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0574035644531,308.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25780.2421875,25560.0,0.0,0.0,0.4304968118667602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845364511013031,0.8453747034072876,-1.0169841516471934e-05,0.0,0.0004368995432741,0.0,0.0,99.87551879882812,0.0,0.0,0.0,0.5340118408203125,4.0,0.0,1.0
723900,293.2619323730469,297.1499938964844,293.1499938964844,0.2346475273370742,-3930.841796875,304.1707763671875,0.7350895404815674,0.2377122491598129,0.2174112796783447,293.2958068847656,297.1499938964844,293.1499938964844,0.1695161759853363,-3677.326416015625,304.1693420410156,0.7408912777900696,0.2436219751834869,0.2348107099533081,293.2424621582031,297.1499938964844,293.1499938964844,0.3414906859397888,-4731.83056640625,304.1661682128906,0.8893115520477295,0.4292462766170501,0.3022181391716003,293.2968444824219,297.1499938964844,293.1499938964844,0.4951543807983398,-8568.6767578125,304.173095703125,0.9854139089584352,0.5758169889450073,0.5469813346862793,293.2034606933594,297.1499938964844,293.1499938964844,0.0300561878830194,-5309.4521484375,304.15692138671875,0.4824558794498443,0.0715315863490104,0.3393532335758209,291.213623046875,291.1499938964844,267.7003479003906,265.5145263671875,281.910888671875,293.2803649902344,291.21435546875,1.0,0.416236013174057,0.8661651015281677,0.8661651015281677,1.0,1.0,-1.969441175460816,0.8753505349159241,1.0940905809402466,0.4305538535118103,0.0,0.0,0.627623975276947,115.21634674072266,86.0,22.18077850341797,-18479.28125,819.9472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10626220703125,308.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,25791.009765625,24480.0,0.0,0.0,0.428144097328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833282470703125,0.8332924842834473,-1.00491179182427e-05,0.0,0.0004345118359196,0.0,0.0,96.92227172851562,0.0,0.0,0.0,0.5141618251800537,4.0,0.0,1.0
723960,293.26080322265625,297.1499938964844,293.1499938964844,0.2332023680210113,-3912.622314453125,304.16961669921875,0.7406778931617737,0.2365181595087051,0.2161338329315185,293.2955627441406,297.1499938964844,293.1499938964844,0.1680611670017242,-3652.67041015625,304.16845703125,0.7460569143295288,0.2418213039636612,0.2328955382108688,293.2419738769531,297.1499938964844,293.1499938964844,0.3407296538352966,-4724.2412109375,304.16461181640625,0.8976733684539795,0.4281688630580902,0.3013087809085846,293.2960510253906,297.1499938964844,293.1499938964844,0.493829995393753,-8551.998046875,304.1712951660156,0.9925957918167114,0.5741119384765625,0.5451592803001404,293.2020263671875,297.1499938964844,293.1499938964844,0.029636587947607,-5273.02099609375,304.15643310546875,0.4863888025283813,0.0711363852024078,0.3365227878093719,291.19500732421875,291.1499938964844,267.7303771972656,265.53826904296875,281.9300537109375,293.2796936035156,291.1932067871094,1.0,0.4103970527648926,0.8655993938446045,0.8655993938446045,1.0,1.0,-1.958927750587464,0.8702037930488586,1.0887240171432495,0.4279364943504333,0.0,0.0,0.6262763142585754,109.6949691772461,74.0,-14.532864570617676,-18260.265625,792.5512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1768493652344,308.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,24840.115234375,24480.0,0.0,0.0,0.4254581034183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087716102600098,0.8087812066078186,-9.589666660758668e-06,0.0,0.0004317858838476,0.0,0.0,89.52051544189453,0.0,0.0,0.0,0.5158472657203674,4.0,0.0,1.0
724020,293.25836181640625,297.1499938964844,293.1499938964844,0.2293282449245453,-3861.63623046875,304.1695861816406,0.751580536365509,0.2342053055763244,0.2136972099542617,293.2947692871094,297.1499938964844,293.1499938964844,0.164316713809967,-3587.07470703125,304.1685791015625,0.7560360431671143,0.2382901906967163,0.229180634021759,293.24078369140625,297.1499938964844,293.1499938964844,0.3374379575252533,-4687.76513671875,304.165283203125,0.9144156575202942,0.4260812103748321,0.2995801568031311,293.28924560546875,297.1499938964844,293.1499938964844,0.4777089953422546,-8320.021484375,304.1928100585937,0.9990000128746032,0.5717513561248779,0.5305570363998413,293.1988830566406,297.1499938964844,293.1499938964844,0.0283959992229938,-5192.03466796875,304.15631103515625,0.4938583374023437,0.0704566538333892,0.3315683603286743,291.2193298339844,291.1499938964844,267.790283203125,265.58575439453125,281.97381591796875,293.2762756347656,291.2222595214844,1.0,0.3979731798171997,0.8644679188728333,0.8644679188728333,1.0,1.0,-1.925998568534851,0.854103147983551,1.0718953609466553,0.4199804663658142,0.0,0.0,0.6161205172538757,99.75484466552734,62.0,31.56941795349121,-18001.048828125,732.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3153076171875,308.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,24720.267578125,24480.0,0.0,0.0,0.4196884334087372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895878553390503,0.7895972728729248,-9.376365596835967e-06,0.0,0.0004259303968865,0.0,0.0,84.99095916748047,0.0,0.0,0.0,0.5075172781944275,4.0,0.0,1.0
724080,293.25836181640625,297.1499938964844,293.1499938964844,0.2293282449245453,-3861.63623046875,304.1695861816406,0.751580536365509,0.2342053055763244,0.2136972099542617,293.2947692871094,297.1499938964844,293.1499938964844,0.164316713809967,-3587.07470703125,304.1685791015625,0.7560360431671143,0.2382901906967163,0.229180634021759,293.24078369140625,297.1499938964844,293.1499938964844,0.3374379575252533,-4687.76513671875,304.165283203125,0.9144156575202942,0.4260812103748321,0.2995801568031311,293.28924560546875,297.1499938964844,293.1499938964844,0.4777089953422546,-8320.021484375,304.1928100585937,0.9990000128746032,0.5717513561248779,0.5305570363998413,293.1988830566406,297.1499938964844,293.1499938964844,0.0283959992229938,-5192.03466796875,304.15631103515625,0.4938583374023437,0.0704566538333892,0.3315683603286743,291.2193298339844,291.1499938964844,267.790283203125,265.58575439453125,281.97381591796875,293.2762756347656,291.2222595214844,1.0,0.3979731798171997,0.8644679188728333,0.8644679188728333,1.0,1.0,-1.925998568534851,0.854103147983551,1.0718953609466553,0.4199804663658142,0.0,0.0,0.6161205172538757,99.75484466552734,62.0,31.56941795349121,-18001.048828125,732.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3153076171875,308.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,24720.267578125,24480.0,0.0,0.0,0.4196884334087372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895878553390503,0.7895972728729248,-9.376365596835967e-06,0.0,0.0004259303968865,0.0,0.0,84.99095916748047,0.0,0.0,0.0,0.5075172781944275,4.0,0.0,1.0
724140,293.25616455078125,297.1499938964844,293.1499938964844,0.2253452539443969,-3808.81103515625,304.169677734375,0.7628065347671509,0.2319038957357406,0.211340844631195,293.2940368652344,297.1499938964844,293.1499938964844,0.1604882478713989,-3519.4521484375,304.1687316894531,0.7662149667739868,0.2347761690616607,0.2255571484565735,293.23974609375,297.1499938964844,293.1499938964844,0.3338139057159424,-4647.384765625,304.16619873046875,0.9326109290122986,0.4239893853664398,0.2979035675525665,293.25390625,297.1499938964844,293.1499938964844,0.4458936154842376,-7862.0146484375,304.2313232421875,0.9990000128746032,0.57532799243927,0.5014145970344543,293.1954650878906,297.1499938964844,293.1499938964844,0.0276919100433588,-5104.65087890625,304.1553649902344,0.5017014741897583,0.0699117556214332,0.3274927139282226,291.2598571777344,291.1499938964844,267.8500671386719,265.6332092285156,282.0215148925781,293.2631530761719,291.26177978515625,1.0,0.3840108811855316,0.863336443901062,0.863336443901062,1.0,1.0,-1.8769172430038448,0.8302234411239624,1.0466938018798828,0.4080545008182525,0.0,0.0,0.5985588431358337,90.57671356201172,50.0,45.43041610717773,-17528.1015625,664.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,308.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,24844.193359375,23400.0,0.0,0.0,0.4128327369689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517783045768738,0.7517873644828796,-9.050496373674832e-06,0.0,0.000418972747866,0.0,0.0,77.1089096069336,0.0,0.0,0.0,0.4779460430145263,4.0,0.0,1.0
724200,293.25616455078125,297.1499938964844,293.1499938964844,0.2253452539443969,-3808.81103515625,304.169677734375,0.7628065347671509,0.2319038957357406,0.211340844631195,293.2940368652344,297.1499938964844,293.1499938964844,0.1604882478713989,-3519.4521484375,304.1687316894531,0.7662149667739868,0.2347761690616607,0.2255571484565735,293.23974609375,297.1499938964844,293.1499938964844,0.3338139057159424,-4647.384765625,304.16619873046875,0.9326109290122986,0.4239893853664398,0.2979035675525665,293.25390625,297.1499938964844,293.1499938964844,0.4458936154842376,-7862.0146484375,304.2313232421875,0.9990000128746032,0.57532799243927,0.5014145970344543,293.1954650878906,297.1499938964844,293.1499938964844,0.0276919100433588,-5104.65087890625,304.1553649902344,0.5017014741897583,0.0699117556214332,0.3274927139282226,291.2598571777344,291.1499938964844,267.8500671386719,265.6332092285156,282.0215148925781,293.2631530761719,291.26177978515625,1.0,0.3840108811855316,0.863336443901062,0.863336443901062,1.0,1.0,-1.8769172430038448,0.8302234411239624,1.0466938018798828,0.4080545008182525,0.0,0.0,0.5985588431358337,90.57671356201172,50.0,45.43041610717773,-17528.1015625,664.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,308.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,24844.193359375,23400.0,0.0,0.0,0.4128327369689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517783045768738,0.7517873644828796,-9.050496373674832e-06,0.0,0.000418972747866,0.0,0.0,77.1089096069336,0.0,0.0,0.0,0.4779460430145263,4.0,0.0,1.0
724260,293.25408935546875,297.1499938964844,293.1499938964844,0.2219811230897903,-3764.63671875,304.1687927246094,0.7772102355957031,0.2296347320079803,0.2089844197034835,293.2933654785156,297.1499938964844,293.1499938964844,0.157145619392395,-3460.781982421875,304.16815185546875,0.7794125080108643,0.2312597334384918,0.2219087183475494,293.23876953125,297.1499938964844,293.1499938964844,0.3311796486377716,-4618.66796875,304.1653137207031,0.9543918371200562,0.4219174683094024,0.2962178587913513,293.1946716308594,297.1499938964844,293.1499938964844,0.4114594757556915,-7366.9609375,304.2616271972656,0.9990000128746032,0.5846556425094604,0.4689601361751556,293.1919250488281,297.1499938964844,293.1499938964844,0.0271014515310525,-5045.30517578125,304.1545715332031,0.5121508240699768,0.0694756656885147,0.3238526880741119,291.2650146484375,291.1499938964844,267.90972900390625,265.6806335449219,282.0720520019531,293.2504272460937,291.2684631347656,1.0,0.3688872754573822,0.8624593615531921,0.8624593615531921,1.0,1.0,-1.824342966079712,0.804713785648346,1.0196291208267212,0.3953654170036316,0.0,0.0,0.5836414694786072,80.97749328613281,68.0,34.55423355102539,-16964.41015625,596.0774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7850646972656,309.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,23787.107421875,23400.0,0.0,0.0,0.4040307998657226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7015072703361511,0.7015156149864197,-8.3677923612413e-06,0.0,0.0004100399091839,0.0,0.0,65.74966430664062,0.0,0.0,0.0,0.4693436920642853,4.0,0.0,1.0
