time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.25408935546875,297.1499938964844,293.1499938964844,0.2219811230897903,-3764.63671875,304.1687927246094,0.7772102355957031,0.2296347320079803,0.2089844197034835,293.2933654785156,297.1499938964844,293.1499938964844,0.157145619392395,-3460.781982421875,304.16815185546875,0.7794125080108643,0.2312597334384918,0.2219087183475494,293.23876953125,297.1499938964844,293.1499938964844,0.3311796486377716,-4618.66796875,304.1653137207031,0.9543918371200562,0.4219174683094024,0.2962178587913513,293.1946716308594,297.1499938964844,293.1499938964844,0.4114594757556915,-7366.9609375,304.2616271972656,0.9990000128746032,0.5846556425094604,0.4689601361751556,293.1919250488281,297.1499938964844,293.1499938964844,0.0271014515310525,-5045.30517578125,304.1545715332031,0.5121508240699768,0.0694756656885147,0.3238526880741119,291.2650146484375,291.1499938964844,267.90972900390625,265.6806335449219,282.0720520019531,293.2504272460937,291.2684631347656,1.0,0.3688872754573822,0.8624593615531921,0.8624593615531921,1.0,1.0,-1.824342966079712,0.804713785648346,1.0196291208267212,0.3953654170036316,0.0,0.0,0.5836414694786072,80.97749328613281,68.0,34.55423355102539,-16964.41015625,596.0774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7850646972656,309.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,23787.107421875,23400.0,0.0,0.0,0.4040307998657226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7015072703361511,0.7015156149864197,-8.3677923612413e-06,0.0,0.0004100399091839,0.0,0.0,65.74966430664062,0.0,0.0,0.0,0.4693436920642853,4.0,0.0,1.0
724380,293.25274658203125,297.1499938964844,293.1499938964844,0.2188948094844818,-3724.133544921875,304.1675720214844,0.7799590229988098,0.2272718846797943,0.2068104743957519,293.2933654785156,297.1499938964844,293.1499938964844,0.1539856791496276,-3405.16796875,304.16729736328125,0.7807466983795166,0.2276294827461242,0.2184270620346069,293.2383728027344,297.1499938964844,293.1499938964844,0.3287701904773712,-4592.5419921875,304.1640625,0.9596887230873108,0.419745922088623,0.2946653962135315,293.1337890625,297.1499938964844,293.1499938964844,0.3990837931632995,-7202.19384765625,304.2436218261719,0.9990000128746032,0.59592205286026,0.4592918455600738,293.1889953613281,297.1499938964844,293.1499938964844,0.0266360994428396,-5004.21435546875,304.15380859375,0.5147178769111633,0.0690055266022682,0.321361631155014,291.271728515625,291.1499938964844,267.9691772460937,265.72802734375,282.1127014160156,293.2524108886719,291.2695007324219,1.0,0.3642799854278564,0.861582338809967,0.861582338809967,1.0,1.0,-1.8010588884353638,0.7935646176338196,1.0074942111968994,0.3891028463840484,0.0,0.0,0.5657696723937988,78.04479217529297,86.0,-3.213665723800659,-16578.181640625,570.8455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0862121582031,309.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,23759.91015625,23400.0,0.0,0.0,0.393873006105423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578558683395386,0.6578638553619385,-8.001311471161898e-06,0.0,0.0003997310413978,0.0,0.0,58.054931640625,0.0,0.0,0.0,0.4531822204589844,4.0,0.0,1.0
724440,293.25274658203125,297.1499938964844,293.1499938964844,0.2188948094844818,-3724.133544921875,304.1675720214844,0.7799590229988098,0.2272718846797943,0.2068104743957519,293.2933654785156,297.1499938964844,293.1499938964844,0.1539856791496276,-3405.16796875,304.16729736328125,0.7807466983795166,0.2276294827461242,0.2184270620346069,293.2383728027344,297.1499938964844,293.1499938964844,0.3287701904773712,-4592.5419921875,304.1640625,0.9596887230873108,0.419745922088623,0.2946653962135315,293.1337890625,297.1499938964844,293.1499938964844,0.3990837931632995,-7202.19384765625,304.2436218261719,0.9990000128746032,0.59592205286026,0.4592918455600738,293.1889953613281,297.1499938964844,293.1499938964844,0.0266360994428396,-5004.21435546875,304.15380859375,0.5147178769111633,0.0690055266022682,0.321361631155014,291.271728515625,291.1499938964844,267.9691772460937,265.72802734375,282.1127014160156,293.2524108886719,291.2695007324219,1.0,0.3642799854278564,0.861582338809967,0.861582338809967,1.0,1.0,-1.8010588884353638,0.7935646176338196,1.0074942111968994,0.3891028463840484,0.0,0.0,0.5657696723937988,78.04479217529297,86.0,-3.213665723800659,-16578.181640625,570.8455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0862121582031,309.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,23759.91015625,23400.0,0.0,0.0,0.393873006105423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578558683395386,0.6578638553619385,-8.001311471161898e-06,0.0,0.0003997310413978,0.0,0.0,58.054931640625,0.0,0.0,0.0,0.4531822204589844,4.0,0.0,1.0
724500,293.2522888183594,297.1499938964844,293.1499938964844,0.2177207767963409,-3709.081787109375,304.1665344238281,0.7769467234611511,0.2260601967573166,0.2057593017816543,293.2935485839844,297.1499938964844,293.1499938964844,0.1526898890733719,-3382.684326171875,304.16650390625,0.7770001888275146,0.2257774472236633,0.2167183607816696,293.2383117675781,297.1499938964844,293.1499938964844,0.3281536996364593,-4586.36767578125,304.1626281738281,0.9567120671272278,0.4186402261257171,0.2939225733280182,293.1159973144531,297.1499938964844,293.1499938964844,0.401340126991272,-7244.919921875,304.2224426269531,0.9990000128746032,0.5996279120445251,0.4621840119361877,293.1877136230469,297.1499938964844,293.1499938964844,0.0265395566821098,-4996.47412109375,304.1532897949219,0.5129204988479614,0.0687681660056114,0.3204381167888641,291.2552185058594,291.1499938964844,267.9988708496094,265.751708984375,282.1278381347656,293.2555236816406,291.2528076171875,1.0,0.3649094700813293,0.8611437678337097,0.8611437678337097,1.0,1.0,-1.799209713935852,0.7927436232566833,1.0064661502838137,0.3882361948490143,0.0,0.0,0.5604022145271301,78.70223999023438,86.0,-23.37923049926757,-16481.28515625,571.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2171936035156,309.0979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,23677.90234375,22320.0,0.0,0.0,0.3885551691055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432366371154785,0.6432445049285889,-7.867261047067586e-06,0.0,0.0003943341143894,0.0,0.0,55.53874206542969,0.0,0.0,0.0,0.4327031373977661,4.0,0.0,1.0
724560,293.2519226074219,297.1499938964844,293.1499938964844,0.2171119302511215,-3702.1953125,304.16461181640625,0.771754264831543,0.2248350232839584,0.204731598496437,293.2938232421875,297.1499938964844,293.1499938964844,0.1518343240022659,-3368.668701171875,304.1650390625,0.7710751891136169,0.2239062488079071,0.2150295525789261,293.23828125,297.1499938964844,293.1499938964844,0.3284844756126404,-4591.435546875,304.1596984863281,0.9507558345794678,0.4175283312797546,0.2932022511959076,293.108642578125,297.1499938964844,293.1499938964844,0.40886390209198,-7365.42431640625,304.1955261230469,0.9990000128746032,0.6015139222145081,0.4690788984298706,293.1866149902344,297.1499938964844,293.1499938964844,0.0265697557479143,-5002.83447265625,304.15264892578125,0.5095866322517395,0.0685064122080802,0.3196490108966827,291.208251953125,291.1499938964844,268.0284729003906,265.775390625,282.1384582519531,293.2564392089844,291.20184326171875,1.0,0.3671610355377197,0.8607493042945862,0.8607493042945862,1.0,1.0,-1.8024083375930784,0.794374942779541,1.0080333948135376,0.3885352313518524,0.0,0.0,0.5609303712844849,80.47156524658203,104.0,-79.34744262695312,-16333.451171875,579.2224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33563232421875,309.0673828125,278.1499938964844,0.0,18000.0,313.1499938964844,22642.48046875,22320.0,0.0,0.0,0.383115291595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622542142868042,0.6225496530532837,-7.474033736798447e-06,0.0,0.0003888133214786,0.0,0.0,50.94053268432617,0.0,0.0,0.0,0.4357744455337524,4.0,0.0,1.0
724620,293.2515563964844,297.1499938964844,293.1499938964844,0.2150240093469619,-3675.310546875,304.16326904296875,0.7567890882492065,0.2223292589187622,0.2027322202920913,293.2946472167969,297.1499938964844,293.1499938964844,0.1493988335132599,-3326.235595703125,304.16412353515625,0.7547183036804199,0.2200957983732223,0.211696594953537,293.23846435546875,297.1499938964844,293.1499938964844,0.3276280760765075,-4582.92822265625,304.157958984375,0.9314699172973632,0.415257066488266,0.2918163239955902,293.1259155273437,297.1499938964844,293.1499938964844,0.4325627386569977,-7727.32568359375,304.14080810546875,0.9990000128746032,0.5991483926773071,0.4927182197570801,293.1854858398437,297.1499938964844,293.1499938964844,0.0264075063169002,-4990.900390625,304.15203857421875,0.4995196461677551,0.0678062885999679,0.3179390430450439,291.1676330566406,291.1499938964844,268.0875549316406,265.8226928710937,282.1482849121094,293.2503967285156,291.16455078125,1.0,0.3756451606750488,0.8599603176116943,0.8599603176116943,1.0,1.0,-1.820663332939148,0.8033644556999207,1.017298936843872,0.3919636905193329,0.0,0.0,0.5617693066596985,86.91443634033203,122.0,-60.167362213134766,-16437.130859375,611.9075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4289855957031,309.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22360.271484375,22320.0,0.0,0.0,0.3731791377067566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215211749076843,0.6215285658836365,-7.40249879527255e-06,0.0,0.0003787293971981,0.0,0.0,50.42529296875,0.0,0.0,0.0,0.4343676269054413,4.0,0.0,1.0
724680,293.2515563964844,297.1499938964844,293.1499938964844,0.2150240093469619,-3675.310546875,304.16326904296875,0.7567890882492065,0.2223292589187622,0.2027322202920913,293.2946472167969,297.1499938964844,293.1499938964844,0.1493988335132599,-3326.235595703125,304.16412353515625,0.7547183036804199,0.2200957983732223,0.211696594953537,293.23846435546875,297.1499938964844,293.1499938964844,0.3276280760765075,-4582.92822265625,304.157958984375,0.9314699172973632,0.415257066488266,0.2918163239955902,293.1259155273437,297.1499938964844,293.1499938964844,0.4325627386569977,-7727.32568359375,304.14080810546875,0.9990000128746032,0.5991483926773071,0.4927182197570801,293.1854858398437,297.1499938964844,293.1499938964844,0.0264075063169002,-4990.900390625,304.15203857421875,0.4995196461677551,0.0678062885999679,0.3179390430450439,291.1676330566406,291.1499938964844,268.0875549316406,265.8226928710937,282.1482849121094,293.2503967285156,291.16455078125,1.0,0.3756451606750488,0.8599603176116943,0.8599603176116943,1.0,1.0,-1.820663332939148,0.8033644556999207,1.017298936843872,0.3919636905193329,0.0,0.0,0.5617693066596985,86.91443634033203,122.0,-60.167362213134766,-16437.130859375,611.9075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4289855957031,309.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22360.271484375,22320.0,0.0,0.0,0.3731791377067566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215211749076843,0.6215285658836365,-7.40249879527255e-06,0.0,0.0003787293971981,0.0,0.0,50.42529296875,0.0,0.0,0.0,0.4343676269054413,4.0,0.0,1.0
724740,293.25164794921875,297.1499938964844,293.1499938964844,0.2131700813770294,-3651.628662109375,304.1619567871094,0.7388268113136292,0.2197384536266327,0.2007699757814407,293.2958984375,297.1499938964844,293.1499938964844,0.1471207439899444,-3286.642578125,304.1632385253906,0.735519528388977,0.2161786556243896,0.2083848416805267,293.2390441894531,297.1499938964844,293.1499938964844,0.3271371722221374,-4578.5927734375,304.1561584472656,0.9067689180374146,0.4128962457180023,0.2904564440250397,293.1824951171875,297.1499938964844,293.1499938964844,0.4678746163845062,-8248.8896484375,304.08514404296875,0.9990000128746032,0.5883700847625732,0.5261898040771484,293.1859436035156,297.1499938964844,293.1499938964844,0.02616330049932,-4972.14404296875,304.1517944335937,0.4866178631782532,0.0668206214904785,0.3155281841754913,291.117431640625,291.1499938964844,268.1464233398437,265.86993408203125,282.1535949707031,293.2461242675781,291.1145935058594,1.0,0.3881316781044006,0.8591713309288025,0.8591713309288025,1.0,1.0,-1.8499873876571653,0.817665696144104,1.0323216915130615,0.3981917202472687,0.0,0.0,0.5695353150367737,96.65211486816406,125.0,-65.08159637451172,-16604.052734375,663.7562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31658935546875,309.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,22215.521484375,21240.0,0.0,0.0,0.3653445839881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315174102783203,0.6315248608589172,-7.44582621337031e-06,0.0,0.000370778288925,0.0,0.0,51.77169418334961,0.0,0.0,0.0,0.4227167963981628,4.0,0.0,1.0
724800,293.25164794921875,297.1499938964844,293.1499938964844,0.2131700813770294,-3651.628662109375,304.1619567871094,0.7388268113136292,0.2197384536266327,0.2007699757814407,293.2958984375,297.1499938964844,293.1499938964844,0.1471207439899444,-3286.642578125,304.1632385253906,0.735519528388977,0.2161786556243896,0.2083848416805267,293.2390441894531,297.1499938964844,293.1499938964844,0.3271371722221374,-4578.5927734375,304.1561584472656,0.9067689180374146,0.4128962457180023,0.2904564440250397,293.1824951171875,297.1499938964844,293.1499938964844,0.4678746163845062,-8248.8896484375,304.08514404296875,0.9990000128746032,0.5883700847625732,0.5261898040771484,293.1859436035156,297.1499938964844,293.1499938964844,0.02616330049932,-4972.14404296875,304.1517944335937,0.4866178631782532,0.0668206214904785,0.3155281841754913,291.117431640625,291.1499938964844,268.1464233398437,265.86993408203125,282.1535949707031,293.2461242675781,291.1145935058594,1.0,0.3881316781044006,0.8591713309288025,0.8591713309288025,1.0,1.0,-1.8499873876571653,0.817665696144104,1.0323216915130615,0.3981917202472687,0.0,0.0,0.5695353150367737,96.65211486816406,125.0,-65.08159637451172,-16604.052734375,663.7562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31658935546875,309.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,22215.521484375,21240.0,0.0,0.0,0.3653445839881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315174102783203,0.6315248608589172,-7.44582621337031e-06,0.0,0.000370778288925,0.0,0.0,51.77169418334961,0.0,0.0,0.0,0.4227167963981628,4.0,0.0,1.0
724860,293.251708984375,297.1499938964844,293.1499938964844,0.2118930667638778,-3635.591552734375,304.1609191894531,0.7272587418556213,0.2176694869995117,0.1991546601057052,293.2969055175781,297.1499938964844,293.1499938964844,0.1454358696937561,-3257.587890625,304.1625366210937,0.7228703498840332,0.2130196541547775,0.2056641429662704,293.2394714355469,297.1499938964844,293.1499938964844,0.327169120311737,-4580.017578125,304.1545104980469,0.8921845555305481,0.4110051989555359,0.2893311977386474,293.2456970214844,297.1499938964844,293.1499938964844,0.4936016201972961,-8616.2578125,304.0593566894531,0.9990000128746032,0.5750679969787598,0.5482646822929382,293.18658447265625,297.1499938964844,293.1499938964844,0.0259088799357414,-4952.7470703125,304.1517333984375,0.4771504402160644,0.0659623816609382,0.3129437267780304,291.0597229003906,291.1499938964844,268.193359375,265.9076843261719,282.171630859375,293.2583312988281,291.06005859375,1.0,0.3959611654281616,0.8579893112182617,0.8579893112182617,1.0,1.0,-1.866912841796875,0.825817883014679,1.0410948991775513,0.4018886983394623,0.0,0.0,0.5842708945274353,103.66902923583984,125.0,-66.292236328125,-16670.82421875,698.7811889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1171875,308.9021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,21062.693359375,21240.0,0.0,0.0,0.3606970012187958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417601108551025,0.6417673826217651,-7.264310625032522e-06,0.0,0.0003660616057459,0.0,0.0,51.859519958496094,0.0,0.0,0.0,0.4364581406116485,4.0,0.0,1.0
724920,293.2515563964844,297.1499938964844,293.1499938964844,0.2113259583711624,-3627.87060546875,304.1611633300781,0.7233127355575562,0.217178463935852,0.1987937241792678,293.2970275878906,297.1499938964844,293.1499938964844,0.1448129564523697,-3246.28857421875,304.1627502441406,0.7185930013656616,0.2122537642717361,0.2050248384475708,293.2394714355469,297.1499938964844,293.1499938964844,0.3266932666301727,-4574.5361328125,304.15509033203125,0.8871182203292847,0.410554975271225,0.2890819609165191,293.2600402832031,297.1499938964844,293.1499938964844,0.491568773984909,-8584.302734375,304.0703125,0.9948124289512634,0.5718172788619995,0.5461471080780029,293.1866455078125,297.1499938964844,293.1499938964844,0.0258121043443679,-4943.43798828125,304.1517944335937,0.4736398756504059,0.065765306353569,0.31247279047966,291.0636901855469,291.1499938964844,268.2050476074219,265.9171142578125,282.18243408203125,293.2631225585937,291.066162109375,1.0,0.3974388539791107,0.8576937913894653,0.8576937913894653,1.0,1.0,-1.8618967533111568,0.8233594298362732,1.0385373830795288,0.4006827175617218,0.0,0.0,0.5861098766326904,106.13623046875,128.0,-38.98881530761719,-16674.658203125,702.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0495300292969,308.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,21031.634765625,21240.0,0.0,0.0,0.3598266243934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647966742515564,0.6479740738868713,-7.305895906029036e-06,0.0,0.0003651782753877,0.0,0.0,52.79375076293945,0.0,0.0,0.0,0.4385283291339874,4.0,0.0,1.0
724980,293.2515869140625,297.1499938964844,293.1499938964844,0.2080017328262329,-3582.22900390625,304.1629333496094,0.7071433067321777,0.2146032303571701,0.1969079077243805,293.298095703125,297.1499938964844,293.1499938964844,0.1413474828004837,-3182.884033203125,304.16424560546875,0.7003427147865295,0.2083150148391723,0.2017512768507003,293.2401123046875,297.1499938964844,293.1499938964844,0.3235048353672027,-4537.7705078125,304.1585998535156,0.8680744767189026,0.4081626236438751,0.2877568304538727,293.2973327636719,297.1499938964844,293.1499938964844,0.4805295467376709,-8404.974609375,304.1144104003906,0.9722641110420228,0.5613777041435242,0.5347864627838135,293.1874694824219,297.1499938964844,293.1499938964844,0.0251773856580257,-4880.75,304.1522521972656,0.4567349851131439,0.0646723061800003,0.3096568584442138,291.113037109375,291.1499938964844,268.263427734375,265.9642028808594,282.2296142578125,293.2782287597656,291.1142883300781,1.0,0.4031165242195129,0.856216311454773,0.856216311454773,1.0,1.0,-1.837450385093689,0.8115857839584351,1.025864601135254,0.3940645754337311,0.0,0.0,0.5872958898544312,116.06244659423828,131.0,26.28594207763672,-16476.55078125,715.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7007141113281,308.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,21173.658203125,21240.0,0.0,0.0,0.356422483921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658291220664978,0.658298671245575,-7.4199106165906414e-06,0.0,0.0003617235051933,0.0,0.0,54.63779830932617,0.0,0.0,0.0,0.4425336420536041,4.0,0.0,1.0
725040,293.2515869140625,297.1499938964844,293.1499938964844,0.2080017328262329,-3582.22900390625,304.1629333496094,0.7071433067321777,0.2146032303571701,0.1969079077243805,293.298095703125,297.1499938964844,293.1499938964844,0.1413474828004837,-3182.884033203125,304.16424560546875,0.7003427147865295,0.2083150148391723,0.2017512768507003,293.2401123046875,297.1499938964844,293.1499938964844,0.3235048353672027,-4537.7705078125,304.1585998535156,0.8680744767189026,0.4081626236438751,0.2877568304538727,293.2973327636719,297.1499938964844,293.1499938964844,0.4805295467376709,-8404.974609375,304.1144104003906,0.9722641110420228,0.5613777041435242,0.5347864627838135,293.1874694824219,297.1499938964844,293.1499938964844,0.0251773856580257,-4880.75,304.1522521972656,0.4567349851131439,0.0646723061800003,0.3096568584442138,291.113037109375,291.1499938964844,268.263427734375,265.9642028808594,282.2296142578125,293.2782287597656,291.1142883300781,1.0,0.4031165242195129,0.856216311454773,0.856216311454773,1.0,1.0,-1.837450385093689,0.8115857839584351,1.025864601135254,0.3940645754337311,0.0,0.0,0.5872958898544312,116.06244659423828,131.0,26.28594207763672,-16476.55078125,715.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7007141113281,308.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,21173.658203125,21240.0,0.0,0.0,0.356422483921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658291220664978,0.658298671245575,-7.4199106165906414e-06,0.0,0.0003617235051933,0.0,0.0,54.63779830932617,0.0,0.0,0.0,0.4425336420536041,4.0,0.0,1.0
725100,293.251708984375,297.1499938964844,293.1499938964844,0.2064890563488006,-3561.69091796875,304.163330078125,0.7006137371063232,0.2132954597473144,0.1958874762058258,293.2987670898437,297.1499938964844,293.1499938964844,0.1397354900836944,-3153.583984375,304.1645812988281,0.6929898262023926,0.2063052803277969,0.2000226825475692,293.2405700683594,297.1499938964844,293.1499938964844,0.3222365975379944,-4523.4365234375,304.1593322753906,0.8612740635871887,0.4069310128688812,0.2870237827301025,293.3042907714844,297.1499938964844,293.1499938964844,0.4773665070533752,-8354.623046875,304.1265563964844,0.9635144472122192,0.558139979839325,0.5314475893974304,293.1878967285156,297.1499938964844,293.1499938964844,0.0248560104519128,-4849.8369140625,304.1524353027344,0.4498281180858612,0.0641153901815414,0.3078977167606354,291.1218566894531,291.1499938964844,268.2925109863281,265.9877319335937,282.2497863769531,293.2815246582031,291.1229858398437,1.0,0.4051724374294281,0.855477511882782,0.855477511882782,1.0,1.0,-1.8271464109420776,0.8066349625587463,1.0205113887786863,0.3912029564380646,0.0,0.0,0.5882840752601624,119.8606414794922,131.0,26.056211471557617,-16364.408203125,719.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5420227050781,308.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,21191.40234375,20160.0,0.0,0.0,0.3550703823566437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604828834533691,0.6604903340339661,-7.441475645464379e-06,0.0,0.0003603512886911,0.0,0.0,55.01816177368164,0.0,0.0,0.0,0.4284438788890838,4.0,0.0,1.0
725160,293.251708984375,297.1499938964844,293.1499938964844,0.2054155468940735,-3547.673828125,304.162841796875,0.6949476003646851,0.2120029926300048,0.1948528587818145,293.2994384765625,297.1499938964844,293.1499938964844,0.1384488195180893,-3130.736328125,304.1642761230469,0.6864964365959167,0.2042911946773529,0.1982614248991012,293.2409362792969,297.1499938964844,293.1499938964844,0.3217485547065735,-4518.52685546875,304.15850830078125,0.8555819988250732,0.4057070910930633,0.2862729430198669,293.3079833984375,297.1499938964844,293.1499938964844,0.4759120047092438,-8330.9599609375,304.1333923339844,0.955955445766449,0.5554593801498413,0.5288199782371521,293.18817138671875,297.1499938964844,293.1499938964844,0.0246220305562019,-4829.19189453125,304.15240478515625,0.4440080523490906,0.0635796636343002,0.3060975670814514,291.1026916503906,291.1499938964844,268.321533203125,266.0111999511719,282.2685546875,293.28338623046875,291.100341796875,1.0,0.4068652689456939,0.8549063205718994,0.8549063205718994,1.0,1.0,-1.8175702095031736,0.802051305770874,1.0155187845230105,0.388533741235733,0.0,0.0,0.5930894613265991,123.13445281982422,134.0,-14.98566436767578,-16154.513671875,721.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4136047363281,308.4759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,20258.943359375,20160.0,0.0,0.0,0.3537036180496216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506558656692505,0.6506630182266235,-7.152358193707187e-06,0.0,0.0003589642292354,0.0,0.0,52.18984603881836,0.0,0.0,0.0,0.4354855120182037,4.0,0.0,1.0
725220,293.2514953613281,297.1499938964844,293.1499938964844,0.2022498399019241,-3504.364501953125,304.1638488769531,0.6854120492935181,0.2094673216342926,0.1927866041660308,293.30059814453125,297.1499938964844,293.1499938964844,0.1350616365671157,-3068.645263671875,304.1651611328125,0.6753026247024536,0.2002699971199035,0.1946949958801269,293.2415466308594,297.1499938964844,293.1499938964844,0.3189336359500885,-4486.50048828125,304.160400390625,0.8463972806930542,0.4032800793647766,0.2847571671009063,293.3109436035156,297.1499938964844,293.1499938964844,0.4710158705711365,-8255.8837890625,304.1470031738281,0.9432560801506042,0.5508529543876648,0.5245333313941956,293.18829345703125,297.1499938964844,293.1499938964844,0.0239717755466699,-4765.01123046875,304.1526794433594,0.4347020387649536,0.062584288418293,0.3026132583618164,291.12628173828125,291.1499938964844,268.3793334960937,266.05810546875,282.3041381835937,293.2850646972656,291.12774658203125,1.0,0.4094608128070831,0.8537638783454895,0.8537638783454895,1.0,1.0,-1.799654841423035,0.7934880256652832,1.0061668157577517,0.3835030496120453,0.0,0.0,0.5952261686325073,128.5767059326172,122.0,24.23396682739257,-16026.3134765625,724.7084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17218017578125,308.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,20131.380859375,20160.0,0.0,0.0,0.351550817489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595309376716614,0.6595381498336792,-7.194121280917898e-06,0.0,0.0003567793755792,0.0,0.0,53.43000030517578,0.0,0.0,0.0,0.4381106495857239,4.0,0.0,1.0
725280,293.2514953613281,297.1499938964844,293.1499938964844,0.2022498399019241,-3504.364501953125,304.1638488769531,0.6854120492935181,0.2094673216342926,0.1927866041660308,293.30059814453125,297.1499938964844,293.1499938964844,0.1350616365671157,-3068.645263671875,304.1651611328125,0.6753026247024536,0.2002699971199035,0.1946949958801269,293.2415466308594,297.1499938964844,293.1499938964844,0.3189336359500885,-4486.50048828125,304.160400390625,0.8463972806930542,0.4032800793647766,0.2847571671009063,293.3109436035156,297.1499938964844,293.1499938964844,0.4710158705711365,-8255.8837890625,304.1470031738281,0.9432560801506042,0.5508529543876648,0.5245333313941956,293.18829345703125,297.1499938964844,293.1499938964844,0.0239717755466699,-4765.01123046875,304.1526794433594,0.4347020387649536,0.062584288418293,0.3026132583618164,291.12628173828125,291.1499938964844,268.3793334960937,266.05810546875,282.3041381835937,293.2850646972656,291.12774658203125,1.0,0.4094608128070831,0.8537638783454895,0.8537638783454895,1.0,1.0,-1.799654841423035,0.7934880256652832,1.0061668157577517,0.3835030496120453,0.0,0.0,0.5952261686325073,128.5767059326172,122.0,24.23396682739257,-16026.3134765625,724.7084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17218017578125,308.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,20131.380859375,20160.0,0.0,0.0,0.351550817489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595309376716614,0.6595381498336792,-7.194121280917898e-06,0.0,0.0003567793755792,0.0,0.0,53.43000030517578,0.0,0.0,0.0,0.4381106495857239,4.0,0.0,1.0
725340,293.2507629394531,297.1499938964844,293.1499938964844,0.1990137100219726,-3460.117919921875,304.1646423339844,0.6829259395599365,0.2070444673299789,0.1905706226825714,293.30133056640625,297.1499938964844,293.1499938964844,0.1316062211990356,-3005.14892578125,304.1658630371094,0.6709789037704468,0.1963026523590088,0.1909194886684417,293.2417907714844,297.1499938964844,293.1499938964844,0.3160991668701172,-4454.48388671875,304.1616516113281,0.8451777100563049,0.4009105265140533,0.2830886840820312,293.3114013671875,297.1499938964844,293.1499938964844,0.4663583934307098,-8186.92041015625,304.1556701660156,0.9409953355789183,0.5466769337654114,0.5205259323120117,293.18780517578125,297.1499938964844,293.1499938964844,0.0232528783380985,-4693.552734375,304.1529846191406,0.4319287240505218,0.0617111138999462,0.2984800934791565,291.1444091796875,291.1499938964844,268.43682861328125,266.1048889160156,282.33941650390625,293.285400390625,291.14569091796875,1.0,0.4063653349876404,0.8526214361190796,0.8526214361190796,1.0,1.0,-1.780683517456055,0.7844233512878418,0.9962601661682128,0.378231942653656,0.0,0.0,0.5947691798210144,127.8540267944336,110.0,25.44628143310547,-15829.1083984375,708.0007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9703674316406,308.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,20161.126953125,19080.0,0.0,0.0,0.3499011695384979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596478223800659,0.6596550345420837,-7.2017846832750365e-06,0.0,0.000355105206836,0.0,0.0,53.48898696899414,0.0,0.0,0.0,0.4232315719127655,4.0,0.0,1.0
725400,293.2507629394531,297.1499938964844,293.1499938964844,0.1990137100219726,-3460.117919921875,304.1646423339844,0.6829259395599365,0.2070444673299789,0.1905706226825714,293.30133056640625,297.1499938964844,293.1499938964844,0.1316062211990356,-3005.14892578125,304.1658630371094,0.6709789037704468,0.1963026523590088,0.1909194886684417,293.2417907714844,297.1499938964844,293.1499938964844,0.3160991668701172,-4454.48388671875,304.1616516113281,0.8451777100563049,0.4009105265140533,0.2830886840820312,293.3114013671875,297.1499938964844,293.1499938964844,0.4663583934307098,-8186.92041015625,304.1556701660156,0.9409953355789183,0.5466769337654114,0.5205259323120117,293.18780517578125,297.1499938964844,293.1499938964844,0.0232528783380985,-4693.552734375,304.1529846191406,0.4319287240505218,0.0617111138999462,0.2984800934791565,291.1444091796875,291.1499938964844,268.43682861328125,266.1048889160156,282.33941650390625,293.285400390625,291.14569091796875,1.0,0.4063653349876404,0.8526214361190796,0.8526214361190796,1.0,1.0,-1.780683517456055,0.7844233512878418,0.9962601661682128,0.378231942653656,0.0,0.0,0.5947691798210144,127.8540267944336,110.0,25.44628143310547,-15829.1083984375,708.0007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9703674316406,308.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,20161.126953125,19080.0,0.0,0.0,0.3499011695384979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596478223800659,0.6596550345420837,-7.2017846832750365e-06,0.0,0.000355105206836,0.0,0.0,53.48898696899414,0.0,0.0,0.0,0.4232315719127655,4.0,0.0,1.0
725460,293.24932861328125,297.1499938964844,293.1499938964844,0.1962369978427887,-3422.614013671875,304.1644592285156,0.685302734375,0.2047837227582931,0.1883409917354583,293.301513671875,297.1499938964844,293.1499938964844,0.1284523457288742,-2947.4873046875,304.1658935546875,0.6712459921836853,0.1924333125352859,0.1870655119419098,293.2414245605469,297.1499938964844,293.1499938964844,0.3140463232994079,-4431.8994140625,304.16131591796875,0.849367618560791,0.3986574709415436,0.2813739478588104,293.3105163574219,297.1499938964844,293.1499938964844,0.4628478586673736,-8136.4580078125,304.1597595214844,0.9459965229034424,0.5427669882774353,0.5166293382644653,293.1866760253906,297.1499938964844,293.1499938964844,0.0226143449544906,-4631.08642578125,304.153076171875,0.4335096180438995,0.0609824880957603,0.2942064106464386,291.1304931640625,291.1499938964844,268.4939880371094,266.15155029296875,282.3739318847656,293.2847900390625,291.13336181640625,1.0,0.3999337553977966,0.85167396068573,0.85167396068573,1.0,1.0,-1.7615095376968384,0.7752916216850281,0.9862178564071656,0.3729241192340851,0.0,0.0,0.5990292429924011,122.92180633544922,98.0,11.424960136413574,-15582.583984375,678.7846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8560485839844,308.1221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19090.23828125,19080.0,0.0,0.0,0.3480062484741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497435569763184,0.6497504115104675,-6.880852197355125e-06,0.0,0.000353182083927,0.0,0.0,50.48960876464844,0.0,0.0,0.0,0.4295158088207245,4.0,0.0,1.0
725520,293.24932861328125,297.1499938964844,293.1499938964844,0.1962369978427887,-3422.614013671875,304.1644592285156,0.685302734375,0.2047837227582931,0.1883409917354583,293.301513671875,297.1499938964844,293.1499938964844,0.1284523457288742,-2947.4873046875,304.1658935546875,0.6712459921836853,0.1924333125352859,0.1870655119419098,293.2414245605469,297.1499938964844,293.1499938964844,0.3140463232994079,-4431.8994140625,304.16131591796875,0.849367618560791,0.3986574709415436,0.2813739478588104,293.3105163574219,297.1499938964844,293.1499938964844,0.4628478586673736,-8136.4580078125,304.1597595214844,0.9459965229034424,0.5427669882774353,0.5166293382644653,293.1866760253906,297.1499938964844,293.1499938964844,0.0226143449544906,-4631.08642578125,304.153076171875,0.4335096180438995,0.0609824880957603,0.2942064106464386,291.1304931640625,291.1499938964844,268.4939880371094,266.15155029296875,282.3739318847656,293.2847900390625,291.13336181640625,1.0,0.3999337553977966,0.85167396068573,0.85167396068573,1.0,1.0,-1.7615095376968384,0.7752916216850281,0.9862178564071656,0.3729241192340851,0.0,0.0,0.5990292429924011,122.92180633544922,98.0,11.424960136413574,-15582.583984375,678.7846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8560485839844,308.1221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19090.23828125,19080.0,0.0,0.0,0.3480062484741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497435569763184,0.6497504115104675,-6.880852197355125e-06,0.0,0.000353182083927,0.0,0.0,50.48960876464844,0.0,0.0,0.0,0.4295158088207245,4.0,0.0,1.0
725580,293.2474670410156,297.1499938964844,293.1499938964844,0.1928673535585403,-3376.086181640625,304.16522216796875,0.6911094188690186,0.2026434987783432,0.1861347109079361,293.3012390136719,297.1499938964844,293.1499938964844,0.1248380690813064,-2880.181396484375,304.1665954589844,0.6746987700462341,0.1886490583419799,0.1831966042518615,293.24078369140625,297.1499938964844,293.1499938964844,0.3108229339122772,-4395.24365234375,304.1628723144531,0.8574837446212769,0.3964734673500061,0.279643714427948,293.3090515136719,297.1499938964844,293.1499938964844,0.4576062858104706,-8061.09326171875,304.1651306152344,0.9557626843452454,0.5389923453330994,0.5127891898155212,293.1850891113281,297.1499938964844,293.1499938964844,0.0218880698084831,-4555.28564453125,304.1532592773437,0.438361644744873,0.0603756234049797,0.2900407612323761,291.1605529785156,291.1499938964844,268.5508117675781,266.1980895996094,282.4079284667969,293.2837219238281,291.1617736816406,1.0,0.3913206458091736,0.8507265448570251,0.8507265448570251,1.0,1.0,-1.7425246238708496,0.7662606239318848,0.9762640595436096,0.3676742315292358,0.0,0.0,0.5952759981155396,115.49583435058594,86.0,26.70209503173828,-15399.4345703125,642.8506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698059082031,308.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,19133.873046875,19080.0,0.0,0.0,0.3462319374084472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449463963508606,0.6449532508850098,-6.853004833828891e-06,0.0,0.0003513814008329,0.0,0.0,49.80852508544922,0.0,0.0,0.0,0.4276724755764007,4.0,0.0,1.0
725640,293.2474670410156,297.1499938964844,293.1499938964844,0.1928673535585403,-3376.086181640625,304.16522216796875,0.6911094188690186,0.2026434987783432,0.1861347109079361,293.3012390136719,297.1499938964844,293.1499938964844,0.1248380690813064,-2880.181396484375,304.1665954589844,0.6746987700462341,0.1886490583419799,0.1831966042518615,293.24078369140625,297.1499938964844,293.1499938964844,0.3108229339122772,-4395.24365234375,304.1628723144531,0.8574837446212769,0.3964734673500061,0.279643714427948,293.3090515136719,297.1499938964844,293.1499938964844,0.4576062858104706,-8061.09326171875,304.1651306152344,0.9557626843452454,0.5389923453330994,0.5127891898155212,293.1850891113281,297.1499938964844,293.1499938964844,0.0218880698084831,-4555.28564453125,304.1532592773437,0.438361644744873,0.0603756234049797,0.2900407612323761,291.1605529785156,291.1499938964844,268.5508117675781,266.1980895996094,282.4079284667969,293.2837219238281,291.1617736816406,1.0,0.3913206458091736,0.8507265448570251,0.8507265448570251,1.0,1.0,-1.7425246238708496,0.7662606239318848,0.9762640595436096,0.3676742315292358,0.0,0.0,0.5952759981155396,115.49583435058594,86.0,26.70209503173828,-15399.4345703125,642.8506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698059082031,308.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,19133.873046875,19080.0,0.0,0.0,0.3462319374084472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449463963508606,0.6449532508850098,-6.853004833828891e-06,0.0,0.0003513814008329,0.0,0.0,49.80852508544922,0.0,0.0,0.0,0.4276724755764007,4.0,0.0,1.0
725700,293.2464294433594,297.1499938964844,293.1499938964844,0.1912859231233596,-3354.304443359375,304.1653137207031,0.6951166987419128,0.2016138583421707,0.1850454956293106,293.30096435546875,297.1499938964844,293.1499938964844,0.1231035143136978,-2847.8486328125,304.1667175292969,0.6774526238441467,0.1867862492799759,0.1812658905982971,293.2403564453125,297.1499938964844,293.1499938964844,0.3093532025814056,-4378.65185546875,304.1631774902344,0.862870991230011,0.3954069316387176,0.2787774503231048,293.30816650390625,297.1499938964844,293.1499938964844,0.4551740288734436,-8026.55517578125,304.16680908203125,0.9619606137275696,0.5371517539024353,0.510887086391449,293.1841735839844,297.1499938964844,293.1499938964844,0.0215559415519237,-4520.38232421875,304.1532592773437,0.4419423341751098,0.0601097531616687,0.2880213558673858,291.1697082519531,291.1499938964844,268.5791015625,266.2212829589844,282.4247436523437,293.28302001953125,291.17095947265625,1.0,0.386430561542511,0.8502528071403503,0.8502528071403503,1.0,1.0,-1.7331498861312866,0.7618045806884766,0.97134530544281,0.3650835156440735,0.0,0.0,0.5930407643318176,111.16786193847656,86.0,26.45398330688477,-15303.3623046875,623.4127807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7443542480469,308.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19147.77734375,18000.0,0.0,0.0,0.3452746272087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410406827926636,0.6410475373268127,-6.8256490521889646e-06,0.0,0.0003504098567645,0.0,0.0,49.2309684753418,0.0,0.0,0.0,0.4112128317356109,4.0,0.0,1.0
725760,293.24530029296875,297.1499938964844,293.1499938964844,0.1901575475931167,-3339.33349609375,304.1645812988281,0.6998105049133301,0.2006099820137024,0.1839681714773178,293.3006286621094,297.1499938964844,293.1499938964844,0.1216952726244926,-2822.110595703125,304.1662292480469,0.6808550953865051,0.1849419921636581,0.179341122508049,293.2398681640625,297.1499938964844,293.1499938964844,0.3086881041526794,-4371.8310546875,304.1619567871094,0.8691326379776001,0.3943605422973633,0.277914822101593,293.3071594238281,297.1499938964844,293.1499938964844,0.4538953900337219,-8009.54736328125,304.166015625,0.9688155651092528,0.5353472828865051,0.5090031623840332,293.1832275390625,297.1499938964844,293.1499938964844,0.0213127415627241,-4496.71337890625,304.1531066894531,0.4463090598583221,0.0598649457097053,0.2860480844974518,291.1505126953125,291.1499938964844,268.6072998046875,266.2444763183594,282.4413757324219,293.2822570800781,291.1474609375,1.0,0.3812427818775177,0.8498142957687378,0.8498142957687378,1.0,1.0,-1.7238781452178955,0.7574027180671692,0.9664753675460817,0.3625253736972809,0.0,0.0,0.5946305990219116,106.55503845214844,74.0,-17.592100143432617,-15095.1962890625,603.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.748779296875,307.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.10546875,18000.0,0.0,0.0,0.3440422713756561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623583197593689,0.6235896348953247,-6.484958703367738e-06,0.0,0.0003491591778583,0.0,0.0,45.46440124511719,0.0,0.0,0.0,0.4151875674724579,4.0,0.0,1.0
725820,293.24298095703125,297.1499938964844,293.1499938964844,0.1870298385620117,-3295.931640625,304.1649475097656,0.7112143635749817,0.1986667811870575,0.1818538457155227,293.2997436523437,297.1499938964844,293.1499938964844,0.1182364895939827,-2757.07275390625,304.1665954589844,0.6896687150001526,0.181303322315216,0.1755166053771972,293.23876953125,297.1499938964844,293.1499938964844,0.3056769371032715,-4337.57470703125,304.1630554199219,0.8844332695007324,0.3923065066337585,0.2762073576450348,293.3049621582031,297.1499938964844,293.1499938964844,0.4489246904850006,-7938.935546875,304.1690368652344,0.98392516374588,0.5318136215209961,0.5053009390830994,293.18121337890625,297.1499938964844,293.1499938964844,0.0206876993179321,-4429.01025390625,304.1531066894531,0.4576359391212463,0.0594304539263248,0.2822462916374206,291.1714172363281,291.1499938964844,268.6633605957031,266.29071044921875,282.4742736816406,293.280517578125,291.17333984375,1.0,0.3701370060443878,0.8489373326301575,0.8489373326301575,1.0,1.0,-1.705687165260315,0.7487726807594299,0.956914484500885,0.3575120568275451,0.0,0.0,0.5911185145378113,96.7092056274414,62.0,24.25959014892578,-14980.8857421875,562.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7694702148437,307.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.689453125,18000.0,0.0,0.0,0.3413975536823272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200827956199646,0.6200892329216003,-6.424506864277646e-06,0.0,0.0003464751061983,0.0,0.0,44.7713508605957,0.0,0.0,0.0,0.4130330383777618,4.0,0.0,1.0
725880,293.24298095703125,297.1499938964844,293.1499938964844,0.1870298385620117,-3295.931640625,304.1649475097656,0.7112143635749817,0.1986667811870575,0.1818538457155227,293.2997436523437,297.1499938964844,293.1499938964844,0.1182364895939827,-2757.07275390625,304.1665954589844,0.6896687150001526,0.181303322315216,0.1755166053771972,293.23876953125,297.1499938964844,293.1499938964844,0.3056769371032715,-4337.57470703125,304.1630554199219,0.8844332695007324,0.3923065066337585,0.2762073576450348,293.3049621582031,297.1499938964844,293.1499938964844,0.4489246904850006,-7938.935546875,304.1690368652344,0.98392516374588,0.5318136215209961,0.5053009390830994,293.18121337890625,297.1499938964844,293.1499938964844,0.0206876993179321,-4429.01025390625,304.1531066894531,0.4576359391212463,0.0594304539263248,0.2822462916374206,291.1714172363281,291.1499938964844,268.6633605957031,266.29071044921875,282.4742736816406,293.280517578125,291.17333984375,1.0,0.3701370060443878,0.8489373326301575,0.8489373326301575,1.0,1.0,-1.705687165260315,0.7487726807594299,0.956914484500885,0.3575120568275451,0.0,0.0,0.5911185145378113,96.7092056274414,62.0,24.25959014892578,-14980.8857421875,562.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7694702148437,307.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.689453125,18000.0,0.0,0.0,0.3413975536823272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200827956199646,0.6200892329216003,-6.424506864277646e-06,0.0,0.0003464751061983,0.0,0.0,44.7713508605957,0.0,0.0,0.0,0.4130330383777618,4.0,0.0,1.0
725940,293.2405700683594,297.1499938964844,293.1499938964844,0.1840590834617614,-3254.73291015625,304.1649169921875,0.7243868708610535,0.1968003958463668,0.1797907203435897,293.2986755371094,297.1499938964844,293.1499938964844,0.1148944571614265,-2693.997314453125,304.1666259765625,0.7012263536453247,0.1777266412973404,0.1717316806316375,293.2376403808594,297.1499938964844,293.1499938964844,0.3028151094913482,-4305.20703125,304.1634521484375,0.9035727977752686,0.3902834951877594,0.2745068967342376,293.3025817871094,297.1499938964844,293.1499938964844,0.4435335695743561,-7862.537109375,304.1718139648437,0.9990000128746032,0.5283666253089905,0.5010029077529907,293.1791381835937,297.1499938964844,293.1499938964844,0.0201205853372812,-4366.61572265625,304.15301513671875,0.4716348350048065,0.05905781686306,0.2786471545696258,291.1893005371094,291.1499938964844,268.71905517578125,266.3367919921875,282.5071716308594,293.2786865234375,291.1903991699219,1.0,0.3582272231578827,0.8480603694915771,0.8480603694915771,1.0,1.0,-1.6871360540390017,0.7399666905403137,0.9471694231033324,0.3524694144725799,0.0,0.0,0.5845726728439331,86.41000366210938,50.0,23.32015419006348,-14788.5546875,520.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8078918457031,307.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18111.3984375,18000.0,0.0,0.0,0.3384664952754974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076717376708984,0.6076780557632446,-6.3382422013091855e-06,0.0,0.000343500461895,0.0,0.0,43.06370162963867,0.0,0.0,0.0,0.4084402024745941,4.0,0.0,1.0
726000,293.2405700683594,297.1499938964844,293.1499938964844,0.1840590834617614,-3254.73291015625,304.1649169921875,0.7243868708610535,0.1968003958463668,0.1797907203435897,293.2986755371094,297.1499938964844,293.1499938964844,0.1148944571614265,-2693.997314453125,304.1666259765625,0.7012263536453247,0.1777266412973404,0.1717316806316375,293.2376403808594,297.1499938964844,293.1499938964844,0.3028151094913482,-4305.20703125,304.1634521484375,0.9035727977752686,0.3902834951877594,0.2745068967342376,293.3025817871094,297.1499938964844,293.1499938964844,0.4435335695743561,-7862.537109375,304.1718139648437,0.9990000128746032,0.5283666253089905,0.5010029077529907,293.1791381835937,297.1499938964844,293.1499938964844,0.0201205853372812,-4366.61572265625,304.15301513671875,0.4716348350048065,0.05905781686306,0.2786471545696258,291.1893005371094,291.1499938964844,268.71905517578125,266.3367919921875,282.5071716308594,293.2786865234375,291.1903991699219,1.0,0.3582272231578827,0.8480603694915771,0.8480603694915771,1.0,1.0,-1.6871360540390017,0.7399666905403137,0.9471694231033324,0.3524694144725799,0.0,0.0,0.5845726728439331,86.41000366210938,50.0,23.32015419006348,-14788.5546875,520.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8078918457031,307.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18111.3984375,18000.0,0.0,0.0,0.3384664952754974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076717376708984,0.6076780557632446,-6.3382422013091855e-06,0.0,0.000343500461895,0.0,0.0,43.06370162963867,0.0,0.0,0.0,0.4084402024745941,4.0,0.0,1.0
