time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.2380065917969,297.1499938964844,293.1499938964844,0.1810004860162735,-3211.77587890625,304.1650695800781,0.7355367541313171,0.1950287520885467,0.1779038459062576,293.2972412109375,297.1499938964844,293.1499938964844,0.1115025430917739,-2629.185302734375,304.166748046875,0.7108370661735535,0.1742521673440933,0.1681306660175323,293.236328125,297.1499938964844,293.1499938964844,0.2994968295097351,-4267.1669921875,304.16455078125,0.9220408201217652,0.3883277475833893,0.2729223072528839,293.2807006835937,297.1499938964844,293.1499938964844,0.4143634438514709,-7428.46533203125,304.21319580078125,0.9990000128746032,0.5288646817207336,0.4730174541473388,293.1766967773437,297.1499938964844,293.1499938964844,0.0196423511952161,-4311.03125,304.1528015136719,0.4816848933696747,0.0588184632360935,0.2759798765182495,291.2292785644531,291.1499938964844,268.7743225097656,266.3827209472656,282.5497436523437,293.26910400390625,291.2325744628906,1.0,0.3446078598499298,0.8472304940223694,0.8472304940223694,1.0,1.0,-1.6425845623016355,0.7188172340393066,0.9237672686576844,0.3410579860210418,0.0,0.0,0.5717941522598267,77.87751770019531,38.0,52.08485412597656,-14439.9599609375,469.0065612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8922424316406,308.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.8671875,18000.0,0.0,0.0,0.3348478674888611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884802341461182,0.5884864330291748,-6.217945610842435e-06,0.0,0.0003398279950488,0.0,0.0,40.57121658325195,0.0,0.0,0.0,0.4013953506946563,4.0,0.0,1.0
726120,293.2380065917969,297.1499938964844,293.1499938964844,0.1810004860162735,-3211.77587890625,304.1650695800781,0.7355367541313171,0.1950287520885467,0.1779038459062576,293.2972412109375,297.1499938964844,293.1499938964844,0.1115025430917739,-2629.185302734375,304.166748046875,0.7108370661735535,0.1742521673440933,0.1681306660175323,293.236328125,297.1499938964844,293.1499938964844,0.2994968295097351,-4267.1669921875,304.16455078125,0.9220408201217652,0.3883277475833893,0.2729223072528839,293.2807006835937,297.1499938964844,293.1499938964844,0.4143634438514709,-7428.46533203125,304.21319580078125,0.9990000128746032,0.5288646817207336,0.4730174541473388,293.1766967773437,297.1499938964844,293.1499938964844,0.0196423511952161,-4311.03125,304.1528015136719,0.4816848933696747,0.0588184632360935,0.2759798765182495,291.2292785644531,291.1499938964844,268.7743225097656,266.3827209472656,282.5497436523437,293.26910400390625,291.2325744628906,1.0,0.3446078598499298,0.8472304940223694,0.8472304940223694,1.0,1.0,-1.6425845623016355,0.7188172340393066,0.9237672686576844,0.3410579860210418,0.0,0.0,0.5717941522598267,77.87751770019531,38.0,52.08485412597656,-14439.9599609375,469.0065612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8922424316406,308.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.8671875,18000.0,0.0,0.0,0.3348478674888611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884802341461182,0.5884864330291748,-6.217945610842435e-06,0.0,0.0003398279950488,0.0,0.0,40.57121658325195,0.0,0.0,0.0,0.4013953506946563,4.0,0.0,1.0
726180,293.2356262207031,297.1499938964844,293.1499938964844,0.1780367642641067,-3170.0908203125,304.1649780273437,0.7496733665466309,0.1932781040668487,0.1760279685258865,293.2958374023437,297.1499938964844,293.1499938964844,0.108206607401371,-2565.9033203125,304.1666564941406,0.722355306148529,0.1708030700683593,0.1645513027906417,293.2352600097656,297.1499938964844,293.1499938964844,0.2962751090526581,-4230.34228515625,304.1650390625,0.9455769658088684,0.3863602578639984,0.2713254392147064,293.2293395996094,297.1499938964844,293.1499938964844,0.3791224658489227,-6913.99267578125,304.25054931640625,0.9990000128746032,0.5359109044075012,0.4405081868171692,293.1738586425781,297.1499938964844,293.1499938964844,0.0192617606371641,-4265.80322265625,304.1524963378906,0.4929493069648742,0.0587165243923664,0.2738668024539947,291.2663269042969,291.1499938964844,268.8291320800781,266.4284362792969,282.59112548828125,293.2514953613281,291.26861572265625,1.0,0.3294839560985565,0.8464005589485168,0.8464005589485168,1.0,1.0,-1.591833233833313,0.6948065161705017,0.897026777267456,0.3281419277191162,0.0,0.0,0.5536575317382812,68.94656372070312,41.0,49.429466247558594,-13978.55078125,415.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0685119628906,308.0708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18279.01171875,18000.0,0.0,0.0,0.3297945261001587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566021800041199,0.5566082000732422,-6.015140115778195e-06,0.0,0.0003346994926687,0.0,0.0,36.61216735839844,0.0,0.0,0.0,0.3900531828403473,4.0,0.0,1.0
726240,293.2356262207031,297.1499938964844,293.1499938964844,0.1780367642641067,-3170.0908203125,304.1649780273437,0.7496733665466309,0.1932781040668487,0.1760279685258865,293.2958374023437,297.1499938964844,293.1499938964844,0.108206607401371,-2565.9033203125,304.1666564941406,0.722355306148529,0.1708030700683593,0.1645513027906417,293.2352600097656,297.1499938964844,293.1499938964844,0.2962751090526581,-4230.34228515625,304.1650390625,0.9455769658088684,0.3863602578639984,0.2713254392147064,293.2293395996094,297.1499938964844,293.1499938964844,0.3791224658489227,-6913.99267578125,304.25054931640625,0.9990000128746032,0.5359109044075012,0.4405081868171692,293.1738586425781,297.1499938964844,293.1499938964844,0.0192617606371641,-4265.80322265625,304.1524963378906,0.4929493069648742,0.0587165243923664,0.2738668024539947,291.2663269042969,291.1499938964844,268.8291320800781,266.4284362792969,282.59112548828125,293.2514953613281,291.26861572265625,1.0,0.3294839560985565,0.8464005589485168,0.8464005589485168,1.0,1.0,-1.591833233833313,0.6948065161705017,0.897026777267456,0.3281419277191162,0.0,0.0,0.5536575317382812,68.94656372070312,41.0,49.429466247558594,-13978.55078125,415.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0685119628906,308.0708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18279.01171875,18000.0,0.0,0.0,0.3297945261001587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566021800041199,0.5566082000732422,-6.015140115778195e-06,0.0,0.0003346994926687,0.0,0.0,36.61216735839844,0.0,0.0,0.0,0.3900531828403473,4.0,0.0,1.0
726300,293.23455810546875,297.1499938964844,293.1499938964844,0.1766930669546127,-3151.249267578125,304.1646728515625,0.7557584643363953,0.1924052089452743,0.1751354485750198,293.29522705078125,297.1499938964844,293.1499938964844,0.1066583767533302,-2536.1376953125,304.1664428710937,0.7267346978187561,0.1690784394741058,0.1628065258264541,293.2348022460937,297.1499938964844,293.1499938964844,0.2948420345783233,-4214.07568359375,304.1649169921875,0.9551126956939696,0.3853673934936523,0.2705532014369964,293.1966552734375,297.1499938964844,293.1499938964844,0.3648737668991089,-6705.76611328125,304.2580261230469,0.9990000128746032,0.5413229465484619,0.4274313449859619,293.1724548339844,297.1499938964844,293.1499938964844,0.019136469811201,-4250.7421875,304.1522827148437,0.4978083074092865,0.0586895011365413,0.273175835609436,291.2796325683594,291.1499938964844,268.8563842773437,266.45123291015625,282.6102905273437,293.2444763183594,291.2806701660156,1.0,0.3237648010253906,0.8459856510162354,0.8459856510162354,1.0,1.0,-1.5712021589279177,0.6851001381874084,0.886102020740509,0.3227808773517608,0.0,0.0,0.5436385273933411,65.51585388183594,41.0,39.175331115722656,-13757.4150390625,395.2892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1903381347656,308.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18298.61328125,18000.0,0.0,0.0,0.3266200721263885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386701822280884,0.5386760830879211,-5.900563792238245e-06,0.0,0.0003314778441563,0.0,0.0,34.488853454589844,0.0,0.0,0.0,0.3837411105632782,4.0,0.0,1.0
726360,293.2335510253906,297.1499938964844,293.1499938964844,0.1755228787660598,-3135.00244140625,304.1641540527344,0.7606558799743652,0.1915299892425537,0.1742632836103439,293.2946472167969,297.1499938964844,293.1499938964844,0.1052317768335342,-2508.811767578125,304.1660461425781,0.7298963665962219,0.1673521250486374,0.1610833257436752,293.23443603515625,297.1499938964844,293.1499938964844,0.2937014698982239,-4201.35400390625,304.1642761230469,0.9624963402748108,0.3843691945075989,0.2697934508323669,293.1636047363281,297.1499938964844,293.1499938964844,0.3535493612289428,-6541.353515625,304.2589111328125,0.9990000128746032,0.5472232699394226,0.4169955849647522,293.17120361328125,297.1499938964844,293.1499938964844,0.0190501846373081,-4240.85009765625,304.1520080566406,0.5018571019172668,0.0586501993238925,0.2725893855094909,291.2823486328125,291.1499938964844,268.8835144042969,266.4739990234375,282.6297607421875,293.2417907714844,291.2820739746094,1.0,0.3189634978771209,0.8458036780357361,0.8458036780357361,1.0,1.0,-1.5539385080337524,0.6770005226135254,0.8769379258155823,0.3183246254920959,0.0,0.0,0.5344992876052856,62.83316040039063,59.0,21.429882049560547,-13554.302734375,379.0899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32647705078125,308.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18292.111328125,18000.0,0.0,0.0,0.3230428397655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211060047149658,0.521111786365509,-5.786636847915361e-06,0.0,0.0003278474323451,0.0,0.0,32.473777770996094,0.0,0.0,0.0,0.3776275813579559,4.0,0.0,1.0
726420,293.2320251464844,297.1499938964844,293.1499938964844,0.1737036257982254,-3110.241455078125,304.1624450683594,0.7595786452293396,0.1897250711917877,0.1726445853710174,293.2938537597656,297.1499938964844,293.1499938964844,0.1027376353740692,-2461.332763671875,304.1648254394531,0.7263615131378174,0.1638510674238205,0.1577729731798172,293.2340087890625,297.1499938964844,293.1499938964844,0.2922368943691253,-4185.71533203125,304.1618957519531,0.9624061584472656,0.3823165595531463,0.2683678567409515,293.1122436523437,297.1499938964844,293.1499938964844,0.3499805033206939,-6503.8291015625,304.2276306152344,0.9990000128746032,0.5573563575744629,0.4149053394794464,293.16925048828125,297.1499938964844,293.1499938964844,0.0190111342817544,-4238.22314453125,304.1513977050781,0.502347469329834,0.0585101097822189,0.2719561159610748,291.2612609863281,291.1499938964844,268.9374389648437,266.51934814453125,282.6612548828125,293.2471923828125,291.25787353515625,1.0,0.3176431655883789,0.8454397320747375,0.8454397320747375,1.0,1.0,-1.54302179813385,0.6719761490821838,0.8710455894470215,0.3151183128356933,0.0,0.0,0.5205513834953308,62.151615142822266,77.0,-25.515010833740234,-13298.3759765625,371.6785278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6015014648437,308.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18219.78125,18000.0,0.0,0.0,0.3150264024734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924165606498718,0.4924221634864807,-5.595598395302659e-06,0.0,0.0003197117475792,0.0,0.0,29.31309700012207,0.0,0.0,0.0,0.3676814436912536,4.0,0.0,1.0
726480,293.2320251464844,297.1499938964844,293.1499938964844,0.1737036257982254,-3110.241455078125,304.1624450683594,0.7595786452293396,0.1897250711917877,0.1726445853710174,293.2938537597656,297.1499938964844,293.1499938964844,0.1027376353740692,-2461.332763671875,304.1648254394531,0.7263615131378174,0.1638510674238205,0.1577729731798172,293.2340087890625,297.1499938964844,293.1499938964844,0.2922368943691253,-4185.71533203125,304.1618957519531,0.9624061584472656,0.3823165595531463,0.2683678567409515,293.1122436523437,297.1499938964844,293.1499938964844,0.3499805033206939,-6503.8291015625,304.2276306152344,0.9990000128746032,0.5573563575744629,0.4149053394794464,293.16925048828125,297.1499938964844,293.1499938964844,0.0190111342817544,-4238.22314453125,304.1513977050781,0.502347469329834,0.0585101097822189,0.2719561159610748,291.2612609863281,291.1499938964844,268.9374389648437,266.51934814453125,282.6612548828125,293.2471923828125,291.25787353515625,1.0,0.3176431655883789,0.8454397320747375,0.8454397320747375,1.0,1.0,-1.54302179813385,0.6719761490821838,0.8710455894470215,0.3151183128356933,0.0,0.0,0.5205513834953308,62.151615142822266,77.0,-25.515010833740234,-13298.3759765625,371.6785278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6015014648437,308.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18219.78125,18000.0,0.0,0.0,0.3150264024734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924165606498718,0.4924221634864807,-5.595598395302659e-06,0.0,0.0003197117475792,0.0,0.0,29.31309700012207,0.0,0.0,0.0,0.3676814436912536,4.0,0.0,1.0
726540,293.2309265136719,297.1499938964844,293.1499938964844,0.172373816370964,-3092.697265625,304.1605224609375,0.7485427856445312,0.1878707259893417,0.1711216419935226,293.2933349609375,297.1499938964844,293.1499938964844,0.1005738526582717,-2420.438720703125,304.1635131835937,0.7133855819702148,0.1603094935417175,0.1545720547437667,293.23388671875,297.1499938964844,293.1499938964844,0.2915893793106079,-4179.74658203125,304.1590270996094,0.948241412639618,0.3802116513252258,0.2670156955718994,293.10089111328125,297.1499938964844,293.1499938964844,0.3648317754268646,-6743.7734375,304.1767272949219,0.9990000128746032,0.560705840587616,0.4302577674388885,293.16802978515625,297.1499938964844,293.1499938964844,0.0190835501998662,-4250.29345703125,304.1508178710937,0.4956820607185364,0.0582699440419673,0.2716947495937347,291.21209716796875,291.1499938964844,268.9908447265625,266.5644836425781,282.6780090332031,293.2479858398437,291.20782470703125,1.0,0.3232582807540893,0.845075786113739,0.845075786113739,1.0,1.0,-1.5538345575332642,0.6771509647369385,0.8766835927963257,0.3173641264438629,0.0,0.0,0.5154208540916443,65.80594635009766,95.0,-59.32846450805664,-13250.5205078125,386.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7991638183594,308.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18101.052734375,18000.0,0.0,0.0,0.30680912733078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784263968467712,0.4784318804740906,-5.487698672368424e-06,0.0,0.0003113722777925,0.0,0.0,27.776290893554688,0.0,0.0,0.0,0.3626618683338165,4.0,0.0,1.0
726600,293.2309265136719,297.1499938964844,293.1499938964844,0.172373816370964,-3092.697265625,304.1605224609375,0.7485427856445312,0.1878707259893417,0.1711216419935226,293.2933349609375,297.1499938964844,293.1499938964844,0.1005738526582717,-2420.438720703125,304.1635131835937,0.7133855819702148,0.1603094935417175,0.1545720547437667,293.23388671875,297.1499938964844,293.1499938964844,0.2915893793106079,-4179.74658203125,304.1590270996094,0.948241412639618,0.3802116513252258,0.2670156955718994,293.10089111328125,297.1499938964844,293.1499938964844,0.3648317754268646,-6743.7734375,304.1767272949219,0.9990000128746032,0.560705840587616,0.4302577674388885,293.16802978515625,297.1499938964844,293.1499938964844,0.0190835501998662,-4250.29345703125,304.1508178710937,0.4956820607185364,0.0582699440419673,0.2716947495937347,291.21209716796875,291.1499938964844,268.9908447265625,266.5644836425781,282.6780090332031,293.2479858398437,291.20782470703125,1.0,0.3232582807540893,0.845075786113739,0.845075786113739,1.0,1.0,-1.5538345575332642,0.6771509647369385,0.8766835927963257,0.3173641264438629,0.0,0.0,0.5154208540916443,65.80594635009766,95.0,-59.32846450805664,-13250.5205078125,386.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7991638183594,308.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18101.052734375,18000.0,0.0,0.0,0.30680912733078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784263968467712,0.4784318804740906,-5.487698672368424e-06,0.0,0.0003113722777925,0.0,0.0,27.776290893554688,0.0,0.0,0.0,0.3626618683338165,4.0,0.0,1.0
726660,293.230224609375,297.1499938964844,293.1499938964844,0.1712474822998047,-3078.009765625,304.1589050292969,0.7319017648696899,0.1859658807516098,0.1696759760379791,293.2931213378906,297.1499938964844,293.1499938964844,0.0985423326492309,-2382.00048828125,304.1623840332031,0.6927408576011658,0.1567243039608001,0.1514594852924347,293.234130859375,297.1499938964844,293.1499938964844,0.2912337481975555,-4177.029296875,304.1566162109375,0.923668086528778,0.3780394196510315,0.265714019536972,293.1330871582031,297.1499938964844,293.1499938964844,0.3935622870922088,-7185.8056640625,304.1199035644531,0.9990000128746032,0.5555124878883362,0.4584394693374634,293.1682434082031,297.1499938964844,293.1499938964844,0.0191214028745889,-4258.970703125,304.1504821777344,0.4841049909591675,0.0577735900878906,0.2710541784763336,291.1549072265625,291.1499938964844,269.04376220703125,266.60943603515625,282.68182373046875,293.239013671875,291.1506042480469,1.0,0.3341333866119385,0.8443169593811035,0.8443169593811035,1.0,1.0,-1.5798566341400146,0.6894280910491943,0.8904284834861755,0.3234561085700989,0.0,0.0,0.518562376499176,72.97620391845703,113.0,-74.067626953125,-13366.2021484375,419.9847717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8473205566406,308.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6875,18000.0,0.0,0.0,0.2995780110359192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786873161792755,0.4786927700042724,-5.463547495310195e-06,0.0,0.0003040336014237,0.0,0.0,27.69098854064941,0.0,0.0,0.0,0.3624131977558136,4.0,0.0,1.0
726720,293.230224609375,297.1499938964844,293.1499938964844,0.1712474822998047,-3078.009765625,304.1589050292969,0.7319017648696899,0.1859658807516098,0.1696759760379791,293.2931213378906,297.1499938964844,293.1499938964844,0.0985423326492309,-2382.00048828125,304.1623840332031,0.6927408576011658,0.1567243039608001,0.1514594852924347,293.234130859375,297.1499938964844,293.1499938964844,0.2912337481975555,-4177.029296875,304.1566162109375,0.923668086528778,0.3780394196510315,0.265714019536972,293.1330871582031,297.1499938964844,293.1499938964844,0.3935622870922088,-7185.8056640625,304.1199035644531,0.9990000128746032,0.5555124878883362,0.4584394693374634,293.1682434082031,297.1499938964844,293.1499938964844,0.0191214028745889,-4258.970703125,304.1504821777344,0.4841049909591675,0.0577735900878906,0.2710541784763336,291.1549072265625,291.1499938964844,269.04376220703125,266.60943603515625,282.68182373046875,293.239013671875,291.1506042480469,1.0,0.3341333866119385,0.8443169593811035,0.8443169593811035,1.0,1.0,-1.5798566341400146,0.6894280910491943,0.8904284834861755,0.3234561085700989,0.0,0.0,0.518562376499176,72.97620391845703,113.0,-74.067626953125,-13366.2021484375,419.9847717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8473205566406,308.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6875,18000.0,0.0,0.0,0.2995780110359192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786873161792755,0.4786927700042724,-5.463547495310195e-06,0.0,0.0003040336014237,0.0,0.0,27.69098854064941,0.0,0.0,0.0,0.3624131977558136,4.0,0.0,1.0
726780,293.2298583984375,297.1499938964844,293.1499938964844,0.1701314896345138,-3063.256591796875,304.1578063964844,0.7122364044189453,0.1840039938688278,0.1682840436697006,293.2931823730469,297.1499938964844,293.1499938964844,0.0965124368667602,-2343.310302734375,304.1616516113281,0.6689766645431519,0.153084859251976,0.1484070122241974,293.2347717285156,297.1499938964844,293.1499938964844,0.2908162772655487,-4173.3056640625,304.1551513671875,0.8961121439933777,0.3757819235324859,0.2644363641738891,293.2046813964844,297.1499938964844,293.1499938964844,0.4325704872608185,-7768.1181640625,304.0650634765625,0.9990000128746032,0.5414995551109314,0.4956677854061126,293.1697082519531,297.1499938964844,293.1499938964844,0.0190484747290611,-4254.71142578125,304.15045166015625,0.4671480655670166,0.0570179671049118,0.2696909606456756,291.1020202636719,291.1499938964844,269.0961608886719,266.6541442871094,282.6869812011719,293.2406616210937,291.0985412597656,1.0,0.3488026559352875,0.8435580730438232,0.8435580730438232,1.0,1.0,-1.6160402297973633,0.7064818143844604,0.909558355808258,0.3322264552116394,0.0,0.0,0.5285865664482117,83.15568542480469,116.0,-71.3558120727539,-13592.6015625,468.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.712646484375,308.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.998046875,18000.0,0.0,0.0,0.2943454384803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916275143623352,0.4916330277919769,-5.5159221119538415e-06,0.0,0.0002987232001032,0.0,0.0,28.897193908691406,0.0,0.0,0.0,0.3664502799510956,4.0,0.0,1.0
726840,293.2298583984375,297.1499938964844,293.1499938964844,0.1701314896345138,-3063.256591796875,304.1578063964844,0.7122364044189453,0.1840039938688278,0.1682840436697006,293.2931823730469,297.1499938964844,293.1499938964844,0.0965124368667602,-2343.310302734375,304.1616516113281,0.6689766645431519,0.153084859251976,0.1484070122241974,293.2347717285156,297.1499938964844,293.1499938964844,0.2908162772655487,-4173.3056640625,304.1551513671875,0.8961121439933777,0.3757819235324859,0.2644363641738891,293.2046813964844,297.1499938964844,293.1499938964844,0.4325704872608185,-7768.1181640625,304.0650634765625,0.9990000128746032,0.5414995551109314,0.4956677854061126,293.1697082519531,297.1499938964844,293.1499938964844,0.0190484747290611,-4254.71142578125,304.15045166015625,0.4671480655670166,0.0570179671049118,0.2696909606456756,291.1020202636719,291.1499938964844,269.0961608886719,266.6541442871094,282.6869812011719,293.2406616210937,291.0985412597656,1.0,0.3488026559352875,0.8435580730438232,0.8435580730438232,1.0,1.0,-1.6160402297973633,0.7064818143844604,0.909558355808258,0.3322264552116394,0.0,0.0,0.5285865664482117,83.15568542480469,116.0,-71.3558120727539,-13592.6015625,468.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.712646484375,308.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.998046875,18000.0,0.0,0.0,0.2943454384803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916275143623352,0.4916330277919769,-5.5159221119538415e-06,0.0,0.0002987232001032,0.0,0.0,28.897193908691406,0.0,0.0,0.0,0.3664502799510956,4.0,0.0,1.0
726900,293.2296447753906,297.1499938964844,293.1499938964844,0.1694734990596771,-3054.283447265625,304.1575927734375,0.7023827433586121,0.1830356121063232,0.1675843000411987,293.29315185546875,297.1499938964844,293.1499938964844,0.0954301357269287,-2322.45458984375,304.1614990234375,0.6583735346794128,0.1512764990329742,0.1468765586614608,293.23504638671875,297.1499938964844,293.1499938964844,0.2904106080532074,-4168.96923828125,304.15496826171875,0.8844192028045654,0.3746501505374908,0.2637854814529419,293.2498779296875,297.1499938964844,293.1499938964844,0.4474897384643554,-7982.0625,304.053955078125,0.9977641105651855,0.5319361090660095,0.508918821811676,293.17059326171875,297.1499938964844,293.1499938964844,0.0189575441181659,-4245.7998046875,304.1505432128906,0.4568270146846771,0.0565918199717998,0.2687378525733948,291.0823974609375,291.1499938964844,269.12213134765625,266.6763916015625,282.6997985839844,293.2529296875,291.080810546875,1.0,0.3547776341438293,0.8431786894798279,0.8431786894798279,1.0,1.0,-1.6274412870407104,0.7117481231689453,0.9156931042671204,0.3353305757045746,0.0,0.0,0.5351214408874512,88.26675415039062,116.0,-56.786746978759766,-13690.7021484375,489.0744934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5787658691406,308.05029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.576171875,18000.0,0.0,0.0,0.29268679022789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018525719642639,0.501858115196228,-5.567627795244334e-06,0.0,0.0002970398927573,0.0,0.0,29.918615341186523,0.0,0.0,0.0,0.3697904944419861,4.0,0.0,1.0
726960,293.2292175292969,297.1499938964844,293.1499938964844,0.1685240119695663,-3040.572509765625,304.157958984375,0.6903213858604431,0.1821089684963226,0.1669946014881134,293.2928771972656,297.1499938964844,293.1499938964844,0.0941705331206321,-2297.523681640625,304.1617126464844,0.6464040875434875,0.1495215445756912,0.1454651057720184,293.23516845703125,297.1499938964844,293.1499938964844,0.2892699539661407,-4155.5126953125,304.1561584472656,0.8703170418739319,0.3735505044460296,0.2632128596305847,293.28173828125,297.1499938964844,293.1499938964844,0.440326452255249,-7865.6884765625,304.0843505859375,0.9816732406616212,0.5243950486183167,0.5009434223175049,293.17144775390625,297.1499938964844,293.1499938964844,0.0188375953584909,-4230.93359375,304.1506652832031,0.4447394907474518,0.0561630241572856,0.2681032419204712,291.094482421875,291.1499938964844,269.14801025390625,266.6986083984375,282.7258605957031,293.2654724121094,291.0994873046875,1.0,0.3593515157699585,0.8425291776657104,0.8425291776657104,1.0,1.0,-1.6139553785324097,0.7053418159484863,0.9086135029792786,0.3318280279636383,0.0,0.0,0.5378864407539368,94.67738342285156,119.0,3.558090925216675,-13667.5283203125,498.6421508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4216003417969,308.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17859.580078125,18000.0,0.0,0.0,0.2915575504302978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110820531845093,0.5110876560211182,-5.626504389510956e-06,0.0,0.0002958938421215,0.0,0.0,30.915172576904297,0.0,0.0,0.0,0.3728545308113098,4.0,0.0,1.0
727020,293.2289733886719,297.1499938964844,293.1499938964844,0.1663186103105545,-3008.654541015625,304.158935546875,0.6732553839683533,0.180155873298645,0.1656457632780075,293.2927551269531,297.1499938964844,293.1499938964844,0.0914800316095352,-2244.1416015625,304.1622619628906,0.629538893699646,0.1459255963563919,0.1424906104803085,293.236083984375,297.1499938964844,293.1499938964844,0.286564826965332,-4123.75,304.15850830078125,0.8512121438980103,0.3712093532085418,0.2619107365608215,293.30767822265625,297.1499938964844,293.1499938964844,0.4310604631900787,-7716.2431640625,304.12078857421875,0.955942451953888,0.5157275795936584,0.4914894104003906,293.1735534667969,297.1499938964844,293.1499938964844,0.0184412151575088,-4182.2900390625,304.1510925292969,0.4284303486347198,0.0551971271634101,0.2657793760299682,291.134033203125,291.1499938964844,269.19927978515625,266.74285888671875,282.7672424316406,293.2774353027344,291.1348876953125,1.0,0.3662774264812469,0.8412302136421204,0.8412302136421204,1.0,1.0,-1.5930575132369995,0.6954008936882019,0.8976566195487976,0.3263698220252991,0.0,0.0,0.5366005301475525,104.52313232421876,122.0,25.90576934814453,-13457.685546875,512.8179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1271057128906,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.90625,18000.0,0.0,0.0,0.2900263965129852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121983289718628,0.5122039914131165,-5.662171133735683e-06,0.0,0.000294339901302,0.0,0.0,31.16954040527344,0.0,0.0,0.0,0.3736591041088104,4.0,0.0,1.0
727080,293.2289733886719,297.1499938964844,293.1499938964844,0.1663186103105545,-3008.654541015625,304.158935546875,0.6732553839683533,0.180155873298645,0.1656457632780075,293.2927551269531,297.1499938964844,293.1499938964844,0.0914800316095352,-2244.1416015625,304.1622619628906,0.629538893699646,0.1459255963563919,0.1424906104803085,293.236083984375,297.1499938964844,293.1499938964844,0.286564826965332,-4123.75,304.15850830078125,0.8512121438980103,0.3712093532085418,0.2619107365608215,293.30767822265625,297.1499938964844,293.1499938964844,0.4310604631900787,-7716.2431640625,304.12078857421875,0.955942451953888,0.5157275795936584,0.4914894104003906,293.1735534667969,297.1499938964844,293.1499938964844,0.0184412151575088,-4182.2900390625,304.1510925292969,0.4284303486347198,0.0551971271634101,0.2657793760299682,291.134033203125,291.1499938964844,269.19927978515625,266.74285888671875,282.7672424316406,293.2774353027344,291.1348876953125,1.0,0.3662774264812469,0.8412302136421204,0.8412302136421204,1.0,1.0,-1.5930575132369995,0.6954008936882019,0.8976566195487976,0.3263698220252991,0.0,0.0,0.5366005301475525,104.52313232421876,122.0,25.90576934814453,-13457.685546875,512.8179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1271057128906,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.90625,18000.0,0.0,0.0,0.2900263965129852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121983289718628,0.5122039914131165,-5.662171133735683e-06,0.0,0.000294339901302,0.0,0.0,31.16954040527344,0.0,0.0,0.0,0.3736591041088104,4.0,0.0,1.0
727140,293.2284851074219,297.1499938964844,293.1499938964844,0.1643113791942596,-2979.910400390625,304.1593017578125,0.6615307927131653,0.1782540380954742,0.1642064899206161,293.2925720214844,297.1499938964844,293.1499938964844,0.0888934582471847,-2193.18798828125,304.1624755859375,0.6169599294662476,0.1423479467630386,0.1393971741199493,293.2369079589844,297.1499938964844,293.1499938964844,0.2842964828014374,-4097.54052734375,304.1594543457031,0.8385488390922546,0.3688606023788452,0.2604969441890716,293.3146057128906,297.1499938964844,293.1499938964844,0.425995260477066,-7635.6484375,304.1387023925781,0.9374110698699952,0.5103086233139038,0.4861966371536255,293.17498779296875,297.1499938964844,293.1499938964844,0.0180521551519632,-4135.60888671875,304.1513671875,0.4179339706897735,0.0543066449463367,0.2630800008773803,291.14752197265625,291.1499938964844,269.25,266.7868347167969,282.8017578125,293.28094482421875,291.1484375,1.0,0.3711692094802856,0.8399312496185303,0.8399312496185303,1.0,1.0,-1.5763218402862549,0.6874143481254578,0.8889075517654419,0.3220265805721283,0.0,0.0,0.5360545516014099,111.80184936523438,110.0,21.48166275024414,-13278.3515625,522.2092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8926086425781,307.692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.77734375,18000.0,0.0,0.0,0.2889519929885864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120409727096558,0.5120466351509094,-5.665016487910179e-06,0.0,0.0002932495262939,0.0,0.0,31.170175552368164,0.0,0.0,0.0,0.3736577033996582,4.0,0.0,1.0
727200,293.2284851074219,297.1499938964844,293.1499938964844,0.1643113791942596,-2979.910400390625,304.1593017578125,0.6615307927131653,0.1782540380954742,0.1642064899206161,293.2925720214844,297.1499938964844,293.1499938964844,0.0888934582471847,-2193.18798828125,304.1624755859375,0.6169599294662476,0.1423479467630386,0.1393971741199493,293.2369079589844,297.1499938964844,293.1499938964844,0.2842964828014374,-4097.54052734375,304.1594543457031,0.8385488390922546,0.3688606023788452,0.2604969441890716,293.3146057128906,297.1499938964844,293.1499938964844,0.425995260477066,-7635.6484375,304.1387023925781,0.9374110698699952,0.5103086233139038,0.4861966371536255,293.17498779296875,297.1499938964844,293.1499938964844,0.0180521551519632,-4135.60888671875,304.1513671875,0.4179339706897735,0.0543066449463367,0.2630800008773803,291.14752197265625,291.1499938964844,269.25,266.7868347167969,282.8017578125,293.28094482421875,291.1484375,1.0,0.3711692094802856,0.8399312496185303,0.8399312496185303,1.0,1.0,-1.5763218402862549,0.6874143481254578,0.8889075517654419,0.3220265805721283,0.0,0.0,0.5360545516014099,111.80184936523438,110.0,21.48166275024414,-13278.3515625,522.2092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8926086425781,307.692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.77734375,18000.0,0.0,0.0,0.2889519929885864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120409727096558,0.5120466351509094,-5.665016487910179e-06,0.0,0.0002932495262939,0.0,0.0,31.170175552368164,0.0,0.0,0.0,0.3736577033996582,4.0,0.0,1.0
727260,293.2273254394531,297.1499938964844,293.1499938964844,0.1621801257133484,-2949.334716796875,304.1597595214844,0.6580373048782349,0.1764981001615524,0.1626324951648712,293.29180908203125,297.1499938964844,293.1499938964844,0.0861961096525192,-2140.147705078125,304.1628112792969,0.6108002662658691,0.1388867944478988,0.1361343115568161,293.2372131347656,297.1499938964844,293.1499938964844,0.2819004356861114,-4069.887451171875,304.1602783203125,0.8354418873786926,0.3665919601917267,0.2589350640773773,293.3158874511719,297.1499938964844,293.1499938964844,0.4216248393058777,-7568.42431640625,304.1496276855469,0.9320961833000184,0.505871593952179,0.4819104075431824,293.1755065917969,297.1499938964844,293.1499938964844,0.0175962653011083,-4080.306396484375,304.15167236328125,0.4144503772258758,0.053565215319395,0.2597695589065552,291.1583251953125,291.1499938964844,269.299072265625,266.8296813964844,282.8334045410156,293.281494140625,291.1591186523437,1.0,0.3696547150611877,0.8392739295959473,0.8392739295959473,1.0,1.0,-1.559520244598389,0.6794456243515015,0.880074679851532,0.3177928328514099,0.0,0.0,0.5342044830322266,112.60144805908205,98.0,16.884798049926758,-13099.5654296875,514.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71514892578125,307.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.107421875,18000.0,0.0,0.0,0.2881300151348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095223784446716,0.5095279812812805,-5.653686912410194e-06,0.0,0.0002924153232015,0.0,0.0,30.91690826416016,0.0,0.0,0.0,0.3728458881378174,4.0,0.0,1.0
727320,293.2273254394531,297.1499938964844,293.1499938964844,0.1621801257133484,-2949.334716796875,304.1597595214844,0.6580373048782349,0.1764981001615524,0.1626324951648712,293.29180908203125,297.1499938964844,293.1499938964844,0.0861961096525192,-2140.147705078125,304.1628112792969,0.6108002662658691,0.1388867944478988,0.1361343115568161,293.2372131347656,297.1499938964844,293.1499938964844,0.2819004356861114,-4069.887451171875,304.1602783203125,0.8354418873786926,0.3665919601917267,0.2589350640773773,293.3158874511719,297.1499938964844,293.1499938964844,0.4216248393058777,-7568.42431640625,304.1496276855469,0.9320961833000184,0.505871593952179,0.4819104075431824,293.1755065917969,297.1499938964844,293.1499938964844,0.0175962653011083,-4080.306396484375,304.15167236328125,0.4144503772258758,0.053565215319395,0.2597695589065552,291.1583251953125,291.1499938964844,269.299072265625,266.8296813964844,282.8334045410156,293.281494140625,291.1591186523437,1.0,0.3696547150611877,0.8392739295959473,0.8392739295959473,1.0,1.0,-1.559520244598389,0.6794456243515015,0.880074679851532,0.3177928328514099,0.0,0.0,0.5342044830322266,112.60144805908205,98.0,16.884798049926758,-13099.5654296875,514.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71514892578125,307.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.107421875,18000.0,0.0,0.0,0.2881300151348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095223784446716,0.5095279812812805,-5.653686912410194e-06,0.0,0.0002924153232015,0.0,0.0,30.91690826416016,0.0,0.0,0.0,0.3728458881378174,4.0,0.0,1.0
727380,293.22540283203125,297.1499938964844,293.1499938964844,0.1600621342658996,-2918.910400390625,304.1600341796875,0.6599377989768982,0.1749294102191925,0.1610560864210128,293.2903137207031,297.1499938964844,293.1499938964844,0.0834810957312583,-2086.926025390625,304.1630554199219,0.6094454526901245,0.1355944126844406,0.1328455507755279,293.2369384765625,297.1499938964844,293.1499938964844,0.2794560194015503,-4041.69873046875,304.1609191894531,0.8385705947875977,0.3644418716430664,0.257321149110794,293.3150634765625,297.1499938964844,293.1499938964844,0.4173352122306824,-7504.20654296875,304.1568298339844,0.9356653094291688,0.5018380880355835,0.4779150187969208,293.1751403808594,297.1499938964844,293.1499938964844,0.0171389486640691,-4023.795654296875,304.1518859863281,0.4153746664524078,0.0529893040657043,0.2563595771789551,291.1681213378906,291.1499938964844,269.3455810546875,266.8706359863281,282.8631591796875,293.2806701660156,291.1687927246094,1.0,0.3642353415489197,0.8386165499687195,0.8386165499687195,1.0,1.0,-1.542851448059082,0.6715418100357056,0.8713096380233765,0.3136330842971802,0.0,0.0,0.5311174988746643,108.8585433959961,86.0,14.272014617919922,-12925.140625,494.2398071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5963134765625,307.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.7578125,18000.0,0.0,0.0,0.2873119413852691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048829317092896,0.5048885345458984,-5.629400675388752e-06,0.0,0.0002915851073339,0.0,0.0,30.437931060791016,0.0,0.0,0.0,0.3713051676750183,4.0,0.0,1.0
727440,293.22540283203125,297.1499938964844,293.1499938964844,0.1600621342658996,-2918.910400390625,304.1600341796875,0.6599377989768982,0.1749294102191925,0.1610560864210128,293.2903137207031,297.1499938964844,293.1499938964844,0.0834810957312583,-2086.926025390625,304.1630554199219,0.6094454526901245,0.1355944126844406,0.1328455507755279,293.2369384765625,297.1499938964844,293.1499938964844,0.2794560194015503,-4041.69873046875,304.1609191894531,0.8385705947875977,0.3644418716430664,0.257321149110794,293.3150634765625,297.1499938964844,293.1499938964844,0.4173352122306824,-7504.20654296875,304.1568298339844,0.9356653094291688,0.5018380880355835,0.4779150187969208,293.1751403808594,297.1499938964844,293.1499938964844,0.0171389486640691,-4023.795654296875,304.1518859863281,0.4153746664524078,0.0529893040657043,0.2563595771789551,291.1681213378906,291.1499938964844,269.3455810546875,266.8706359863281,282.8631591796875,293.2806701660156,291.1687927246094,1.0,0.3642353415489197,0.8386165499687195,0.8386165499687195,1.0,1.0,-1.542851448059082,0.6715418100357056,0.8713096380233765,0.3136330842971802,0.0,0.0,0.5311174988746643,108.8585433959961,86.0,14.272014617919922,-12925.140625,494.2398071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5963134765625,307.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.7578125,18000.0,0.0,0.0,0.2873119413852691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048829317092896,0.5048885345458984,-5.629400675388752e-06,0.0,0.0002915851073339,0.0,0.0,30.437931060791016,0.0,0.0,0.0,0.3713051676750183,4.0,0.0,1.0
727500,293.2242126464844,297.1499938964844,293.1499938964844,0.159028023481369,-2904.043212890625,304.1600952148437,0.6623956561088562,0.1742044538259506,0.1602817177772522,293.2893371582031,297.1499938964844,293.1499938964844,0.0821353793144226,-2060.633056640625,304.16314697265625,0.6101563572883606,0.1340092420578003,0.1312151551246643,293.2366027832031,297.1499938964844,293.1499938964844,0.278238981962204,-4027.67333984375,304.1611633300781,0.8418750166893005,0.3634064197540283,0.2565098106861114,293.314208984375,297.1499938964844,293.1499938964844,0.415197879076004,-7472.671875,304.1594543457031,0.9398355484008788,0.4999119937419891,0.4759703278541565,293.1747436523437,297.1499938964844,293.1499938964844,0.0169197302311658,-3996.314208984375,304.1519470214844,0.4170917868614197,0.0527542196214199,0.2546932101249695,291.1725158691406,291.1499938964844,269.367919921875,266.8904724121094,282.8774719238281,293.2799377441406,291.17315673828125,1.0,0.3604761362075805,0.838287889957428,0.838287889957428,1.0,1.0,-1.534654974937439,0.6676541566848755,0.8670008778572083,0.3116046786308288,0.0,0.0,0.5291732549667358,105.8537139892578,86.0,13.253249168395996,-12840.0234375,481.5663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5579833984375,307.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.541015625,18000.0,0.0,0.0,0.2868434190750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018296241760254,0.5018352270126343,-5.612711447611218e-06,0.0,0.0002911096089519,0.0,0.0,30.121904373168945,0.0,0.0,0.0,0.3702856004238128,4.0,0.0,1.0
727560,293.22296142578125,297.1499938964844,293.1499938964844,0.158012107014656,-2889.426025390625,304.1600952148437,0.6657360196113586,0.1735131591558456,0.1595189273357391,293.2882385253906,297.1499938964844,293.1499938964844,0.0808005705475807,-2034.6190185546875,304.1631774902344,0.61164391040802,0.1324613690376281,0.1295996457338333,293.2361755371094,297.1499938964844,293.1499938964844,0.2770278453826904,-4013.71826171875,304.16131591796875,0.8462016582489014,0.3623938262462616,0.2556992471218109,293.3132019042969,297.1499938964844,293.1499938964844,0.4130623042583465,-7441.38525390625,304.16162109375,0.945292830467224,0.4980313181877136,0.4740507006645202,293.1741943359375,297.1499938964844,293.1499938964844,0.0167081635445356,-3969.530517578125,304.1519775390625,0.4195726215839386,0.0525486767292022,0.2530665397644043,291.1766967773437,291.1499938964844,269.38970947265625,266.90985107421875,282.8914489746094,293.279052734375,291.17730712890625,1.0,0.3561850786209106,0.8379622101783752,0.8379622101783752,1.0,1.0,-1.526569128036499,0.6638180613517761,0.8627510666847229,0.3096155226230621,0.0,0.0,0.526970624923706,102.3043441772461,74.0,12.414493560791016,-12756.2822265625,467.6603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326538085937,307.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.796875,18000.0,0.0,0.0,0.2863083481788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983303844928741,0.498335987329483,-5.593367859546561e-06,0.0,0.0002905665605794,0.0,0.0,29.761131286621094,0.0,0.0,0.0,0.3691162168979645,4.0,0.0,1.0
727620,293.2202453613281,297.1499938964844,293.1499938964844,0.1560404151678085,-2861.02294921875,304.1600036621094,0.6749284267425537,0.172216460108757,0.1580306738615036,293.2857360839844,297.1499938964844,293.1499938964844,0.0781690180301666,-1983.5552978515625,304.1631774902344,0.6165627241134644,0.1294653564691543,0.1264200657606125,293.235107421875,297.1499938964844,293.1499938964844,0.274636298418045,-3986.16552734375,304.1615295410156,0.8578220009803772,0.3604268729686737,0.2540865242481231,293.310791015625,297.1499938964844,293.1499938964844,0.4088175594806671,-7379.68408203125,304.1647644042969,0.959325909614563,0.4943820834159851,0.470277339220047,293.1728210449219,297.1499938964844,293.1499938964844,0.0163089614361524,-3918.282958984375,304.1519775390625,0.426874965429306,0.0522105433046817,0.2499436438083648,291.18426513671875,291.1499938964844,269.4316101074219,266.9474182128906,282.91851806640625,293.2770080566406,291.1847839355469,1.0,0.3463598787784576,0.8373109102249146,0.8373109102249146,1.0,1.0,-1.5107499361038208,0.6563093662261963,0.8544406294822693,0.3057596087455749,0.0,0.0,0.5218804478645325,94.03114318847656,62.0,10.784521102905272,-12592.21484375,437.4183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5169677734375,307.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.48046875,18000.0,0.0,0.0,0.2849788963794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901294410228729,0.490134984254837,-5.547718956222525e-06,0.0,0.0002892173652071,0.0,0.0,28.924217224121094,0.0,0.0,0.0,0.3663817346096039,4.0,0.0,1.0
727680,293.2202453613281,297.1499938964844,293.1499938964844,0.1560404151678085,-2861.02294921875,304.1600036621094,0.6749284267425537,0.172216460108757,0.1580306738615036,293.2857360839844,297.1499938964844,293.1499938964844,0.0781690180301666,-1983.5552978515625,304.1631774902344,0.6165627241134644,0.1294653564691543,0.1264200657606125,293.235107421875,297.1499938964844,293.1499938964844,0.274636298418045,-3986.16552734375,304.1615295410156,0.8578220009803772,0.3604268729686737,0.2540865242481231,293.310791015625,297.1499938964844,293.1499938964844,0.4088175594806671,-7379.68408203125,304.1647644042969,0.959325909614563,0.4943820834159851,0.470277339220047,293.1728210449219,297.1499938964844,293.1499938964844,0.0163089614361524,-3918.282958984375,304.1519775390625,0.426874965429306,0.0522105433046817,0.2499436438083648,291.18426513671875,291.1499938964844,269.4316101074219,266.9474182128906,282.91851806640625,293.2770080566406,291.1847839355469,1.0,0.3463598787784576,0.8373109102249146,0.8373109102249146,1.0,1.0,-1.5107499361038208,0.6563093662261963,0.8544406294822693,0.3057596087455749,0.0,0.0,0.5218804478645325,94.03114318847656,62.0,10.784521102905272,-12592.21484375,437.4183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5169677734375,307.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.48046875,18000.0,0.0,0.0,0.2849788963794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901294410228729,0.490134984254837,-5.547718956222525e-06,0.0,0.0002892173652071,0.0,0.0,28.924217224121094,0.0,0.0,0.0,0.3663817346096039,4.0,0.0,1.0
727740,293.2173767089844,297.1499938964844,293.1499938964844,0.1541533917188644,-2833.796142578125,304.1598205566406,0.6875564455986023,0.1710162311792373,0.1565938293933868,293.2829895019531,297.1499938964844,293.1499938964844,0.0755911543965339,-1933.866455078125,304.1630859375,0.623815655708313,0.1265858560800552,0.1233132258057594,293.2338562011719,297.1499938964844,293.1499938964844,0.2722992599010467,-3959.24072265625,304.1615905761719,0.8736807703971863,0.3585248589515686,0.2524904012680053,293.3080749511719,297.1499938964844,293.1499938964844,0.4046383202075958,-7319.38232421875,304.1667785644531,0.9763798117637634,0.4908589422702789,0.4665863215923309,293.1712646484375,297.1499938964844,293.1499938964844,0.0159409958869218,-3870.208984375,304.15191650390625,0.4378267526626587,0.0519501492381095,0.2469965070486068,291.1905822753906,291.1499938964844,269.4715270996094,266.9835205078125,282.9444885253906,293.2746887207031,291.19097900390625,1.0,0.3352510035037994,0.8366596102714539,0.8366596102714539,1.0,1.0,-1.4954097270965576,0.6490216255187988,0.8463881611824036,0.3020697236061096,0.0,0.0,0.5160312652587891,84.70488739013672,50.0,9.004413604736328,-12432.109375,405.3235473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408630371094,307.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.990234375,18000.0,0.0,0.0,0.2832336127758026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806228578090668,0.4806283414363861,-5.494800916494569e-06,0.0,0.0002874461351893,0.0,0.0,27.97153091430664,0.0,0.0,0.0,0.363228291273117,4.0,0.0,1.0
