time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.2173767089844,297.1499938964844,293.1499938964844,0.1541533917188644,-2833.796142578125,304.1598205566406,0.6875564455986023,0.1710162311792373,0.1565938293933868,293.2829895019531,297.1499938964844,293.1499938964844,0.0755911543965339,-1933.866455078125,304.1630859375,0.623815655708313,0.1265858560800552,0.1233132258057594,293.2338562011719,297.1499938964844,293.1499938964844,0.2722992599010467,-3959.24072265625,304.1615905761719,0.8736807703971863,0.3585248589515686,0.2524904012680053,293.3080749511719,297.1499938964844,293.1499938964844,0.4046383202075958,-7319.38232421875,304.1667785644531,0.9763798117637634,0.4908589422702789,0.4665863215923309,293.1712646484375,297.1499938964844,293.1499938964844,0.0159409958869218,-3870.208984375,304.15191650390625,0.4378267526626587,0.0519501492381095,0.2469965070486068,291.1905822753906,291.1499938964844,269.4715270996094,266.9835205078125,282.9444885253906,293.2746887207031,291.19097900390625,1.0,0.3352510035037994,0.8366596102714539,0.8366596102714539,1.0,1.0,-1.4954097270965576,0.6490216255187988,0.8463881611824036,0.3020697236061096,0.0,0.0,0.5160312652587891,84.70488739013672,50.0,9.004413604736328,-12432.109375,405.3235473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408630371094,307.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.990234375,18000.0,0.0,0.0,0.2832336127758026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806228578090668,0.4806283414363861,-5.494800916494569e-06,0.0,0.0002874461351893,0.0,0.0,27.97153091430664,0.0,0.0,0.0,0.363228291273117,4.0,0.0,1.0
727860,293.2144775390625,297.1499938964844,293.1499938964844,0.1523525565862655,-2807.771484375,304.1595458984375,0.7039446830749512,0.1698953956365585,0.1552077829837799,293.28009033203125,297.1499938964844,293.1499938964844,0.0730661451816558,-1885.5635986328125,304.1629333496094,0.6337220072746277,0.1238054558634758,0.1202786713838577,293.23248291015625,297.1499938964844,293.1499938964844,0.2700273096561432,-3933.0615234375,304.1614990234375,0.8944754600524902,0.3566758036613464,0.2509143352508545,293.30517578125,297.1499938964844,293.1499938964844,0.4005379378795624,-7260.60205078125,304.1679992675781,0.9949272274971008,0.4874435663223266,0.462974339723587,293.1695861816406,297.1499938964844,293.1499938964844,0.0156019618734717,-3825.19970703125,304.15185546875,0.4535271525382995,0.0517490245401859,0.2442151010036468,291.1954345703125,291.1499938964844,269.5096130371094,267.0182189941406,282.96954345703125,293.2722473144531,291.1957092285156,1.0,0.3231560289859772,0.8360497951507568,0.8360497951507568,1.0,1.0,-1.480515480041504,0.6419414281845093,0.8385740518569946,0.2985433936119079,0.0,0.0,0.5096316933631897,74.7532730102539,38.0,6.996386528015137,-12275.2099609375,372.4894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5949401855469,307.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.056640625,18000.0,0.0,0.0,0.2810269892215729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702077805995941,0.4702132046222687,-5.437293111754116e-06,0.0,0.0002852066827472,0.0,0.0,26.95112609863281,0.0,0.0,0.0,0.3597985208034515,4.0,0.0,1.0
727920,293.2144775390625,297.1499938964844,293.1499938964844,0.1523525565862655,-2807.771484375,304.1595458984375,0.7039446830749512,0.1698953956365585,0.1552077829837799,293.28009033203125,297.1499938964844,293.1499938964844,0.0730661451816558,-1885.5635986328125,304.1629333496094,0.6337220072746277,0.1238054558634758,0.1202786713838577,293.23248291015625,297.1499938964844,293.1499938964844,0.2700273096561432,-3933.0615234375,304.1614990234375,0.8944754600524902,0.3566758036613464,0.2509143352508545,293.30517578125,297.1499938964844,293.1499938964844,0.4005379378795624,-7260.60205078125,304.1679992675781,0.9949272274971008,0.4874435663223266,0.462974339723587,293.1695861816406,297.1499938964844,293.1499938964844,0.0156019618734717,-3825.19970703125,304.15185546875,0.4535271525382995,0.0517490245401859,0.2442151010036468,291.1954345703125,291.1499938964844,269.5096130371094,267.0182189941406,282.96954345703125,293.2722473144531,291.1957092285156,1.0,0.3231560289859772,0.8360497951507568,0.8360497951507568,1.0,1.0,-1.480515480041504,0.6419414281845093,0.8385740518569946,0.2985433936119079,0.0,0.0,0.5096316933631897,74.7532730102539,38.0,6.996386528015137,-12275.2099609375,372.4894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5949401855469,307.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.056640625,18000.0,0.0,0.0,0.2810269892215729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702077805995941,0.4702132046222687,-5.437293111754116e-06,0.0,0.0002852066827472,0.0,0.0,26.95112609863281,0.0,0.0,0.0,0.3597985208034515,4.0,0.0,1.0
727980,293.2115173339844,297.1499938964844,293.1499938964844,0.150534838438034,-2781.150146484375,304.159423828125,0.7192520499229431,0.1688669323921203,0.15396748483181,293.27691650390625,297.1499938964844,293.1499938964844,0.0705514848232269,-1837.581298828125,304.1628112792969,0.6434617042541504,0.1211489662528038,0.1174213290214538,293.2309265136719,297.1499938964844,293.1499938964844,0.2674819231033325,-3903.316162109375,304.1619567871094,0.9157828092575072,0.3549025356769562,0.2494376301765442,293.2898254394531,297.1499938964844,293.1499938964844,0.3770823776721954,-6907.6982421875,304.2025451660156,0.9990000128746032,0.4865511655807495,0.4400233626365661,293.1676025390625,297.1499938964844,293.1499938964844,0.0153223639354109,-3786.063720703125,304.1517028808594,0.4698184132575989,0.051654152572155,0.2421376556158065,291.2160339355469,291.1499938964844,269.5460205078125,267.0517272949219,283.0032958984375,293.2642822265625,291.2201843261719,1.0,0.3095163106918335,0.8354399800300598,0.8354399800300598,1.0,1.0,-1.443813681602478,0.624611496925354,0.819202184677124,0.2899634540081024,0.0,0.0,0.5000529885292053,66.12925720214844,26.0,36.600547790527344,-12021.080078125,333.2563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68035888671875,307.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.466796875,18000.0,0.0,0.0,0.2782370448112488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575762450695038,0.4575816094875335,-5.374129614210688e-06,0.0,0.0002823752292897,0.0,0.0,25.77033233642578,0.0,0.0,0.0,0.3556872010231018,4.0,0.0,1.0
728040,293.2115173339844,297.1499938964844,293.1499938964844,0.150534838438034,-2781.150146484375,304.159423828125,0.7192520499229431,0.1688669323921203,0.15396748483181,293.27691650390625,297.1499938964844,293.1499938964844,0.0705514848232269,-1837.581298828125,304.1628112792969,0.6434617042541504,0.1211489662528038,0.1174213290214538,293.2309265136719,297.1499938964844,293.1499938964844,0.2674819231033325,-3903.316162109375,304.1619567871094,0.9157828092575072,0.3549025356769562,0.2494376301765442,293.2898254394531,297.1499938964844,293.1499938964844,0.3770823776721954,-6907.6982421875,304.2025451660156,0.9990000128746032,0.4865511655807495,0.4400233626365661,293.1676025390625,297.1499938964844,293.1499938964844,0.0153223639354109,-3786.063720703125,304.1517028808594,0.4698184132575989,0.051654152572155,0.2421376556158065,291.2160339355469,291.1499938964844,269.5460205078125,267.0517272949219,283.0032958984375,293.2642822265625,291.2201843261719,1.0,0.3095163106918335,0.8354399800300598,0.8354399800300598,1.0,1.0,-1.443813681602478,0.624611496925354,0.819202184677124,0.2899634540081024,0.0,0.0,0.5000529885292053,66.12925720214844,26.0,36.600547790527344,-12021.080078125,333.2563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68035888671875,307.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.466796875,18000.0,0.0,0.0,0.2782370448112488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575762450695038,0.4575816094875335,-5.374129614210688e-06,0.0,0.0002823752292897,0.0,0.0,25.77033233642578,0.0,0.0,0.0,0.3556872010231018,4.0,0.0,1.0
728100,293.21014404296875,297.1499938964844,293.1499938964844,0.1495139747858047,-2765.98193359375,304.1595458984375,0.7269982695579529,0.168353334069252,0.1533660888671875,293.275390625,297.1499938964844,293.1499938964844,0.0692397207021713,-1812.5433349609373,304.1628723144531,0.649029552936554,0.1198402047157287,0.1160303056240081,293.230224609375,297.1499938964844,293.1499938964844,0.2659438550472259,-3885.119140625,304.16259765625,0.9284044504165648,0.3540134131908417,0.2487119138240814,293.2686767578125,297.1499938964844,293.1499938964844,0.3597992062568664,-6647.6259765625,304.224365234375,0.9990000128746032,0.4889277517795563,0.4235084950923919,293.1664428710937,297.1499938964844,293.1499938964844,0.0151960551738739,-3767.176025390625,304.151611328125,0.4772273302078247,0.0516602918505668,0.2413671016693115,291.2397155761719,291.1499938964844,269.56365966796875,267.0680847167969,283.0203857421875,293.25469970703125,291.2430114746094,1.0,0.3019956052303314,0.8351351022720337,0.8351351022720337,1.0,1.0,-1.419801115989685,0.6133230924606323,0.8064780831336975,0.2843375504016876,0.0,0.0,0.4916683733463287,61.91993713378906,26.0,46.98552322387695,-11827.0791015625,311.9995422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74908447265625,307.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18159.234375,18000.0,0.0,0.0,0.2764231562614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462925493717193,0.4462978541851043,-5.32509920958546e-06,0.0,0.0002805343829095,0.0,0.0,24.771142959594727,0.0,0.0,0.0,0.3521865606307983,4.0,0.0,1.0
728160,293.2088623046875,297.1499938964844,293.1499938964844,0.1485626399517059,-2751.9169921875,304.1595458984375,0.7356994152069092,0.1678453683853149,0.1527614742517471,293.27392578125,297.1499938964844,293.1499938964844,0.0679701045155525,-1788.5089111328125,304.162841796875,0.6556819677352905,0.1185426712036132,0.1146437302231788,293.2295837402344,297.1499938964844,293.1499938964844,0.2645437121391296,-3868.659912109375,304.162841796875,0.9426944851875304,0.353127121925354,0.2479816079139709,293.2402038574219,297.1499938964844,293.1499938964844,0.3415320515632629,-6372.12158203125,304.2440185546875,0.9990000128746032,0.4930055737495422,0.4058777987957001,293.1651306152344,297.1499938964844,293.1499938964844,0.0150987869128584,-3752.627197265625,304.1514892578125,0.4846872389316559,0.0517083518207073,0.2407560497522354,291.2571716308594,291.1499938964844,269.5809631347656,267.0841369628906,283.0373229980469,293.243408203125,291.2597045898437,1.0,0.2940786480903625,0.8349539637565613,0.8349539637565613,1.0,1.0,-1.394636869430542,0.6015101671218872,0.79312664270401,0.2785328030586242,0.0,0.0,0.482751190662384,57.60452651977539,29.0,46.25226593017578,-11614.009765625,290.61968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,307.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18189.28125,18000.0,0.0,0.0,0.2742120027542114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433074027299881,0.4330793023109436,-5.263821549306158e-06,0.0,0.0002782903320621,0.0,0.0,23.614038467407227,0.0,0.0,0.0,0.3481020033359527,4.0,0.0,1.0
728220,293.2066345214844,297.1499938964844,293.1499938964844,0.1469707638025283,-2728.613037109375,304.15899658203125,0.749048113822937,0.1668075919151306,0.1516382843255996,293.2712707519531,297.1499938964844,293.1499938964844,0.0656240358948707,-1744.6456298828125,304.1624450683594,0.6649871468544006,0.1159412488341331,0.1119759380817413,293.2284545898437,297.1499938964844,293.1499938964844,0.2622409462928772,-3841.919189453125,304.162353515625,0.9630697965621948,0.351335346698761,0.2465863227844238,293.1727905273437,297.1499938964844,293.1499938964844,0.314794659614563,-5971.12109375,304.2564697265625,0.9990000128746032,0.5043781399726868,0.3804648816585541,293.16265869140625,297.1499938964844,293.1499938964844,0.015020178630948,-3740.66552734375,304.151123046875,0.4957153499126434,0.0518300645053386,0.2402972429990768,291.2745666503906,291.1499938964844,269.6146545410156,267.1156005859375,283.0683898925781,293.2268981933594,291.27447509765625,1.0,0.2831311523914337,0.8345917463302612,0.8345917463302612,1.0,1.0,-1.357344388961792,0.5839611291885376,0.7733832001686096,0.2702169716358185,0.0,0.0,0.4645925760269165,51.6816291809082,47.0,21.895841598510746,-11233.787109375,261.26141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0834350585937,307.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18201.056640625,18000.0,0.0,0.0,0.26856130361557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054939150810241,0.4054990410804748,-5.13236363985925e-06,0.0,0.0002725555968936,0.0,0.0,21.28632354736328,0.0,0.0,0.0,0.3395783007144928,4.0,0.0,1.0
728280,293.2066345214844,297.1499938964844,293.1499938964844,0.1469707638025283,-2728.613037109375,304.15899658203125,0.749048113822937,0.1668075919151306,0.1516382843255996,293.2712707519531,297.1499938964844,293.1499938964844,0.0656240358948707,-1744.6456298828125,304.1624450683594,0.6649871468544006,0.1159412488341331,0.1119759380817413,293.2284545898437,297.1499938964844,293.1499938964844,0.2622409462928772,-3841.919189453125,304.162353515625,0.9630697965621948,0.351335346698761,0.2465863227844238,293.1727905273437,297.1499938964844,293.1499938964844,0.314794659614563,-5971.12109375,304.2564697265625,0.9990000128746032,0.5043781399726868,0.3804648816585541,293.16265869140625,297.1499938964844,293.1499938964844,0.015020178630948,-3740.66552734375,304.151123046875,0.4957153499126434,0.0518300645053386,0.2402972429990768,291.2745666503906,291.1499938964844,269.6146545410156,267.1156005859375,283.0683898925781,293.2268981933594,291.27447509765625,1.0,0.2831311523914337,0.8345917463302612,0.8345917463302612,1.0,1.0,-1.357344388961792,0.5839611291885376,0.7733832001686096,0.2702169716358185,0.0,0.0,0.4645925760269165,51.6816291809082,47.0,21.895841598510746,-11233.787109375,261.26141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0834350585937,307.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18201.056640625,18000.0,0.0,0.0,0.26856130361557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054939150810241,0.4054990410804748,-5.13236363985925e-06,0.0,0.0002725555968936,0.0,0.0,21.28632354736328,0.0,0.0,0.0,0.3395783007144928,4.0,0.0,1.0
728340,293.2050170898437,297.1499938964844,293.1499938964844,0.1459336578845977,-2714.000732421875,304.15771484375,0.7499253153800964,0.1656991243362426,0.150634616613388,293.2691955566406,297.1499938964844,293.1499938964844,0.0636145025491714,-1707.90625,304.1616516113281,0.6621218323707581,0.1132887527346611,0.1094531267881393,293.2277526855469,297.1499938964844,293.1499938964844,0.2609090209007263,-3827.198974609375,304.160400390625,0.9647244811058044,0.3494916558265686,0.2452937066555023,293.1165771484375,297.1499938964844,293.1499938964844,0.3096678555011749,-5906.0419921875,304.22857666015625,0.9990000128746032,0.5152557492256165,0.3765659928321838,293.1609802246094,297.1499938964844,293.1499938964844,0.0150588331744074,-3747.572021484375,304.15069580078125,0.4975898861885071,0.0518498159945011,0.2403714805841446,291.256103515625,291.1499938964844,269.647216796875,267.146240234375,283.0954895019531,293.2293701171875,291.2523498535156,1.0,0.2815037071704864,0.8342294692993164,0.8342294692993164,1.0,1.0,-1.3469529151916504,0.5788812637329102,0.7680715918540955,0.2684308290481567,0.0,0.0,0.4511532783508301,50.74806594848633,65.0,-24.55022430419922,-11004.9970703125,254.97555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3475646972656,307.49298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.83203125,18000.0,0.0,0.0,0.2616506814956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832025527954101,0.3832075595855713,-5.020797743782168e-06,0.0,0.000265542184934,0.0,0.0,19.48387718200684,0.0,0.0,0.0,0.3326666951179504,4.0,0.0,1.0
728400,293.2050170898437,297.1499938964844,293.1499938964844,0.1459336578845977,-2714.000732421875,304.15771484375,0.7499253153800964,0.1656991243362426,0.150634616613388,293.2691955566406,297.1499938964844,293.1499938964844,0.0636145025491714,-1707.90625,304.1616516113281,0.6621218323707581,0.1132887527346611,0.1094531267881393,293.2277526855469,297.1499938964844,293.1499938964844,0.2609090209007263,-3827.198974609375,304.160400390625,0.9647244811058044,0.3494916558265686,0.2452937066555023,293.1165771484375,297.1499938964844,293.1499938964844,0.3096678555011749,-5906.0419921875,304.22857666015625,0.9990000128746032,0.5152557492256165,0.3765659928321838,293.1609802246094,297.1499938964844,293.1499938964844,0.0150588331744074,-3747.572021484375,304.15069580078125,0.4975898861885071,0.0518498159945011,0.2403714805841446,291.256103515625,291.1499938964844,269.647216796875,267.146240234375,283.0954895019531,293.2293701171875,291.2523498535156,1.0,0.2815037071704864,0.8342294692993164,0.8342294692993164,1.0,1.0,-1.3469529151916504,0.5788812637329102,0.7680715918540955,0.2684308290481567,0.0,0.0,0.4511532783508301,50.74806594848633,65.0,-24.55022430419922,-11004.9970703125,254.97555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3475646972656,307.49298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.83203125,18000.0,0.0,0.0,0.2616506814956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832025527954101,0.3832075595855713,-5.020797743782168e-06,0.0,0.000265542184934,0.0,0.0,19.48387718200684,0.0,0.0,0.0,0.3326666951179504,4.0,0.0,1.0
728460,293.2039794921875,297.1499938964844,293.1499938964844,0.1453219205141067,-2706.03955078125,304.1561584472656,0.7397612929344177,0.164520725607872,0.1497010737657547,293.2676696777344,297.1499938964844,293.1499938964844,0.0618487298488616,-1676.32470703125,304.16070556640625,0.6489518880844116,0.1105790212750434,0.1070184409618377,293.2273864746094,297.1499938964844,293.1499938964844,0.2603772282600403,-3822.268798828125,304.1578369140625,0.950506627559662,0.3476008176803589,0.2440719604492187,293.0995178222656,297.1499938964844,293.1499938964844,0.3231859505176544,-6129.1748046875,304.1795349121094,0.9990000128746032,0.5196496844291687,0.390756607055664,293.1600036621094,297.1499938964844,293.1499938964844,0.0151744680479168,-3767.28857421875,304.1502685546875,0.491334319114685,0.0517693944275379,0.2407017350196838,291.2063903808594,291.1499938964844,269.6788635253906,267.1762084960937,283.1068725585937,293.2318420410156,291.20135498046875,1.0,0.2870867848396301,0.8339890241622925,0.8339890241622925,1.0,1.0,-1.3588652610778809,0.5842400193214417,0.7746251821517944,0.2716809809207916,0.0,0.0,0.4467943012714386,53.857757568359375,83.0,-60.84719467163086,-10977.2998046875,266.9093933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54510498046875,307.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.560546875,18000.0,0.0,0.0,0.2544536590576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730838596820831,0.3730888366699219,-4.957394594384823e-06,0.0,0.0002582381130196,0.0,0.0,18.651262283325195,0.0,0.0,0.0,0.3293595016002655,4.0,0.0,1.0
728520,293.2039794921875,297.1499938964844,293.1499938964844,0.1453219205141067,-2706.03955078125,304.1561584472656,0.7397612929344177,0.164520725607872,0.1497010737657547,293.2676696777344,297.1499938964844,293.1499938964844,0.0618487298488616,-1676.32470703125,304.16070556640625,0.6489518880844116,0.1105790212750434,0.1070184409618377,293.2273864746094,297.1499938964844,293.1499938964844,0.2603772282600403,-3822.268798828125,304.1578369140625,0.950506627559662,0.3476008176803589,0.2440719604492187,293.0995178222656,297.1499938964844,293.1499938964844,0.3231859505176544,-6129.1748046875,304.1795349121094,0.9990000128746032,0.5196496844291687,0.390756607055664,293.1600036621094,297.1499938964844,293.1499938964844,0.0151744680479168,-3767.28857421875,304.1502685546875,0.491334319114685,0.0517693944275379,0.2407017350196838,291.2063903808594,291.1499938964844,269.6788635253906,267.1762084960937,283.1068725585937,293.2318420410156,291.20135498046875,1.0,0.2870867848396301,0.8339890241622925,0.8339890241622925,1.0,1.0,-1.3588652610778809,0.5842400193214417,0.7746251821517944,0.2716809809207916,0.0,0.0,0.4467943012714386,53.857757568359375,83.0,-60.84719467163086,-10977.2998046875,266.9093933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54510498046875,307.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.560546875,18000.0,0.0,0.0,0.2544536590576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730838596820831,0.3730888366699219,-4.957394594384823e-06,0.0,0.0002582381130196,0.0,0.0,18.651262283325195,0.0,0.0,0.0,0.3293595016002655,4.0,0.0,1.0
728580,293.203369140625,297.1499938964844,293.1499938964844,0.1448904424905777,-2700.7978515625,304.15484619140625,0.7228772044181824,0.1632742285728454,0.148823857307434,293.26666259765625,297.1499938964844,293.1499938964844,0.0601737424731254,-1646.7274169921875,304.1599426269531,0.630291759967804,0.1078037470579147,0.1046480759978294,293.2273254394531,297.1499938964844,293.1499938964844,0.2601591646671295,-3821.011474609375,304.1556091308594,0.9241082668304444,0.3456508815288543,0.2429027110338211,293.127685546875,297.1499938964844,293.1499938964844,0.3510733842849731,-6567.421875,304.1231384277344,0.9990000128746032,0.5153166055679321,0.4185700118541717,293.16033935546875,297.1499938964844,293.1499938964844,0.015271439217031,-3785.12744140625,304.1500244140625,0.4789846241474151,0.0514526255428791,0.2407243996858596,291.1463623046875,291.1499938964844,269.7098083496094,267.2055969238281,283.0995483398437,293.222900390625,291.14111328125,1.0,0.2982750236988067,0.8337485194206238,0.8337485194206238,1.0,1.0,-1.386971354484558,0.5972619652748108,0.7897094488143921,0.2783968448638916,0.0,0.0,0.4512369632720947,60.32521057128906,101.0,-78.1031723022461,-11119.0625,293.7731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6016845703125,307.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.451171875,18000.0,0.0,0.0,0.2481399774551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751807808876037,0.3751857280731201,-4.946582976117497e-06,0.0,0.0002518305263947,0.0,0.0,18.740707397460938,0.0,0.0,0.0,0.3296985626220703,4.0,0.0,1.0
728640,293.203369140625,297.1499938964844,293.1499938964844,0.1448904424905777,-2700.7978515625,304.15484619140625,0.7228772044181824,0.1632742285728454,0.148823857307434,293.26666259765625,297.1499938964844,293.1499938964844,0.0601737424731254,-1646.7274169921875,304.1599426269531,0.630291759967804,0.1078037470579147,0.1046480759978294,293.2273254394531,297.1499938964844,293.1499938964844,0.2601591646671295,-3821.011474609375,304.1556091308594,0.9241082668304444,0.3456508815288543,0.2429027110338211,293.127685546875,297.1499938964844,293.1499938964844,0.3510733842849731,-6567.421875,304.1231384277344,0.9990000128746032,0.5153166055679321,0.4185700118541717,293.16033935546875,297.1499938964844,293.1499938964844,0.015271439217031,-3785.12744140625,304.1500244140625,0.4789846241474151,0.0514526255428791,0.2407243996858596,291.1463623046875,291.1499938964844,269.7098083496094,267.2055969238281,283.0995483398437,293.222900390625,291.14111328125,1.0,0.2982750236988067,0.8337485194206238,0.8337485194206238,1.0,1.0,-1.386971354484558,0.5972619652748108,0.7897094488143921,0.2783968448638916,0.0,0.0,0.4512369632720947,60.32521057128906,101.0,-78.1031723022461,-11119.0625,293.7731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6016845703125,307.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.451171875,18000.0,0.0,0.0,0.2481399774551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751807808876037,0.3751857280731201,-4.946582976117497e-06,0.0,0.0002518305263947,0.0,0.0,18.740707397460938,0.0,0.0,0.0,0.3296985626220703,4.0,0.0,1.0
728700,293.2032470703125,297.1499938964844,293.1499938964844,0.144685223698616,-2698.286376953125,304.1543273925781,0.7126095294952393,0.1626224964857101,0.1484004259109497,293.266357421875,297.1499938964844,293.1499938964844,0.0593337640166282,-1631.93701171875,304.15966796875,0.619856059551239,0.1063846945762634,0.1034772172570228,293.2274475097656,297.1499938964844,293.1499938964844,0.2600549459457397,-3820.355224609375,304.15478515625,0.9087159037590028,0.3446467220783233,0.2423301786184311,293.1579895019531,297.1499938964844,293.1499938964844,0.3693408668041229,-6848.0283203125,304.0948486328125,0.9990000128746032,0.509657621383667,0.4364181160926819,293.1610107421875,297.1499938964844,293.1499938964844,0.0152860153466463,-3789.371337890625,304.1499938964844,0.4701017439365387,0.0511874668300151,0.2404525727033615,291.1169128417969,291.1499938964844,269.7250366210937,267.2201232910156,283.09381103515625,293.2203369140625,291.11212158203125,1.0,0.30551278591156,0.8336282968521118,0.8336282968521118,1.0,1.0,-1.4054666757583618,0.6058861017227173,0.7995805740356445,0.2827273309230804,0.0,0.0,0.4564053118228912,64.70321655273438,101.0,-78.82154846191406,-11240.07421875,312.2839050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56304931640625,307.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.884765625,18000.0,0.0,0.0,0.2456547319889068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805999755859375,0.3806049227714538,-4.9604286687099375e-06,0.0,0.0002493083302397,0.0,0.0,19.11579704284668,0.0,0.0,0.0,0.3311855792999267,4.0,0.0,1.0
728760,293.2032470703125,297.1499938964844,293.1499938964844,0.1444593667984008,-2695.408447265625,304.1539611816406,0.7009610533714294,0.1619516462087631,0.1479843407869339,293.2662048339844,297.1499938964844,293.1499938964844,0.0584748610854148,-1616.8114013671875,304.1594543457031,0.6082282662391663,0.1049431040883064,0.1023112833499908,293.2276916503906,297.1499938964844,293.1499938964844,0.2598985731601715,-3818.999267578125,304.1542053222656,0.8940097689628601,0.3436216711997986,0.2417623698711395,293.1980895996094,297.1499938964844,293.1499938964844,0.3899030685424804,-7159.24951171875,304.0675048828125,0.9990000128746032,0.5016900897026062,0.4562761187553406,293.1618957519531,297.1499938964844,293.1499938964844,0.0152796655893325,-3790.570068359375,304.1499938964844,0.4583334624767303,0.050874400883913,0.2400392442941665,291.0901184082031,291.1499938964844,269.7401733398437,267.23455810546875,283.0911865234375,293.2249755859375,291.0859680175781,1.0,0.3136190474033355,0.8331724405288696,0.8331724405288696,1.0,1.0,-1.4262259006500244,0.6155601143836975,0.8106657266616821,0.2875570058822632,0.0,0.0,0.4630960822105407,69.78203582763672,104.0,-75.07959747314453,-11383.125,333.9847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4774475097656,307.4691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.740234375,18000.0,0.0,0.0,0.2437634170055389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885141909122467,0.3885191977024078,-4.986472504242556e-06,0.0,0.0002473888744134,0.0,0.0,19.690916061401367,0.0,0.0,0.0,0.3334563672542572,4.0,0.0,1.0
728820,293.2029724121094,297.1499938964844,293.1499938964844,0.1435897797346115,-2682.69384765625,304.1541442871094,0.6778358221054077,0.1606552004814148,0.1472138166427612,293.2657165527344,297.1499938964844,293.1499938964844,0.0565138384699821,-1581.708984375,304.1596069335937,0.5831649303436279,0.1020986139774322,0.1000337600708007,293.2279052734375,297.1499938964844,293.1499938964844,0.258628249168396,-3804.072021484375,304.1550598144531,0.8660296201705933,0.3416050672531128,0.2406685799360275,293.2773742675781,297.1499938964844,293.1499938964844,0.3988287150859833,-7278.9775390625,304.08416748046875,0.9805424809455872,0.4843060374259949,0.463029682636261,293.1639404296875,297.1499938964844,293.1499938964844,0.0151704018935561,-3776.28466796875,304.1501770019531,0.4352566599845886,0.050159104168415,0.2389998286962509,291.0783996582031,291.1499938964844,269.7701721191406,267.26324462890625,283.1244812011719,293.2538757324219,291.0844116210937,1.0,0.3251508176326751,0.8322608470916748,0.8322608470916748,1.0,1.0,-1.4280617237091064,0.6159983277320862,0.8120633363723755,0.2889801859855652,0.0,0.0,0.4747651517391205,80.69248962402344,107.0,4.112215042114258,-11519.6923828125,361.3689575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1903686523437,307.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.658203125,18000.0,0.0,0.0,0.2418632954359054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078539609909057,0.4078590273857116,-5.068704467703356e-06,0.0,0.0002454604837112,0.0,0.0,21.20330810546875,0.0,0.0,0.0,0.3391889631748199,4.0,0.0,1.0
728880,293.2029724121094,297.1499938964844,293.1499938964844,0.1435897797346115,-2682.69384765625,304.1541442871094,0.6778358221054077,0.1606552004814148,0.1472138166427612,293.2657165527344,297.1499938964844,293.1499938964844,0.0565138384699821,-1581.708984375,304.1596069335937,0.5831649303436279,0.1020986139774322,0.1000337600708007,293.2279052734375,297.1499938964844,293.1499938964844,0.258628249168396,-3804.072021484375,304.1550598144531,0.8660296201705933,0.3416050672531128,0.2406685799360275,293.2773742675781,297.1499938964844,293.1499938964844,0.3988287150859833,-7278.9775390625,304.08416748046875,0.9805424809455872,0.4843060374259949,0.463029682636261,293.1639404296875,297.1499938964844,293.1499938964844,0.0151704018935561,-3776.28466796875,304.1501770019531,0.4352566599845886,0.050159104168415,0.2389998286962509,291.0783996582031,291.1499938964844,269.7701721191406,267.26324462890625,283.1244812011719,293.2538757324219,291.0844116210937,1.0,0.3251508176326751,0.8322608470916748,0.8322608470916748,1.0,1.0,-1.4280617237091064,0.6159983277320862,0.8120633363723755,0.2889801859855652,0.0,0.0,0.4747651517391205,80.69248962402344,107.0,4.112215042114258,-11519.6923828125,361.3689575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1903686523437,307.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.658203125,18000.0,0.0,0.0,0.2418632954359054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078539609909057,0.4078590273857116,-5.068704467703356e-06,0.0,0.0002454604837112,0.0,0.0,21.20330810546875,0.0,0.0,0.0,0.3391889631748199,4.0,0.0,1.0
728940,293.20318603515625,297.1499938964844,293.1499938964844,0.1420267522335052,-2658.8486328125,304.15533447265625,0.6604483723640442,0.1592729389667511,0.1463657319545745,293.2657165527344,297.1499938964844,293.1499938964844,0.05414355173707,-1538.8682861328125,304.16033935546875,0.5617543458938599,0.0991691648960113,0.0976817607879638,293.2286682128906,297.1499938964844,293.1499938964844,0.256003737449646,-3772.298095703125,304.1576232910156,0.845533549785614,0.3394798338413238,0.2395017296075821,293.3044738769531,297.1499938964844,293.1499938964844,0.3891191482543945,-7120.65380859375,304.12139892578125,0.9517248272895812,0.4755131900310516,0.4533345103263855,293.1666564941406,297.1499938964844,293.1499938964844,0.0150873828679323,-3762.6572265625,304.1400756835937,0.4209126234054565,0.050000000745058,0.239250898361206,291.12921142578125,291.1499938964844,269.79998779296875,267.291748046875,283.16583251953125,293.26806640625,291.1300354003906,1.0,0.3331938087940216,0.83134925365448,0.83134925365448,1.0,1.0,-1.411562442779541,0.6076633334159851,0.8038990497589111,0.2866921126842499,0.0,0.0,0.4732985496520996,90.23424530029295,95.0,32.0150032043457,-11356.3330078125,376.3390197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8887939453125,307.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.736328125,18000.0,0.0,0.0,0.2413409352302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093894064426422,0.4093945026397705,-5.1026454457314685e-06,0.0,0.0002449303865432,0.0,0.0,21.427743911743164,0.0,0.0,0.0,0.3400711417198181,4.0,0.0,1.0
729000,293.20318603515625,297.1499938964844,293.1499938964844,0.1420267522335052,-2658.8486328125,304.15533447265625,0.6604483723640442,0.1592729389667511,0.1463657319545745,293.2657165527344,297.1499938964844,293.1499938964844,0.05414355173707,-1538.8682861328125,304.16033935546875,0.5617543458938599,0.0991691648960113,0.0976817607879638,293.2286682128906,297.1499938964844,293.1499938964844,0.256003737449646,-3772.298095703125,304.1576232910156,0.845533549785614,0.3394798338413238,0.2395017296075821,293.3044738769531,297.1499938964844,293.1499938964844,0.3891191482543945,-7120.65380859375,304.12139892578125,0.9517248272895812,0.4755131900310516,0.4533345103263855,293.1666564941406,297.1499938964844,293.1499938964844,0.0150873828679323,-3762.6572265625,304.1400756835937,0.4209126234054565,0.050000000745058,0.239250898361206,291.12921142578125,291.1499938964844,269.79998779296875,267.291748046875,283.16583251953125,293.26806640625,291.1300354003906,1.0,0.3331938087940216,0.83134925365448,0.83134925365448,1.0,1.0,-1.411562442779541,0.6076633334159851,0.8038990497589111,0.2866921126842499,0.0,0.0,0.4732985496520996,90.23424530029295,95.0,32.0150032043457,-11356.3330078125,376.3390197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8887939453125,307.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.736328125,18000.0,0.0,0.0,0.2413409352302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093894064426422,0.4093945026397705,-5.1026454457314685e-06,0.0,0.0002449303865432,0.0,0.0,21.427743911743164,0.0,0.0,0.0,0.3400711417198181,4.0,0.0,1.0
729060,293.2030334472656,297.1499938964844,293.1499938964844,0.1405422836542129,-2636.67919921875,304.1560363769531,0.6548339128494263,0.1579497009515762,0.1452520340681076,293.2658386230469,297.1499938964844,293.1499938964844,0.0516726784408092,-1495.1337890625,304.1610107421875,0.5512672662734985,0.0962117686867713,0.0949862524867057,293.229248046875,297.1499938964844,293.1499938964844,0.2538814842700958,-3747.133056640625,304.1586303710937,0.8393115401268005,0.3373671174049377,0.2381005734205246,293.311279296875,297.1499938964844,293.1499938964844,0.3840031921863556,-7038.451171875,304.1391906738281,0.9412785768508912,0.4701977372169494,0.4478990435600281,293.1696472167969,297.1499938964844,293.1499938964844,0.0150841139256954,-3762.98046875,304.1259155273437,0.4179212152957916,0.050000000745058,0.239751249551773,291.14080810546875,291.1499938964844,269.829833984375,267.3202209472656,283.20098876953125,293.2724609375,291.1422119140625,1.0,0.3340000808238983,0.8306289315223694,0.8306289315223694,1.0,1.0,-1.3993841409683228,0.6012285351753235,0.798155665397644,0.285882830619812,0.0,0.0,0.4738766849040985,92.80265808105467,83.0,24.21247291564941,-11226.26953125,376.4876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64703369140625,307.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03125,18000.0,0.0,0.0,0.2413044869899749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104784727096557,0.4104835987091064,-5.108769983053207e-06,0.0,0.0002448933664709,0.0,0.0,21.52084922790528,0.0,0.0,0.0,0.3404340147972107,4.0,0.0,1.0
729120,293.2030334472656,297.1499938964844,293.1499938964844,0.1405422836542129,-2636.67919921875,304.1560363769531,0.6548339128494263,0.1579497009515762,0.1452520340681076,293.2658386230469,297.1499938964844,293.1499938964844,0.0516726784408092,-1495.1337890625,304.1610107421875,0.5512672662734985,0.0962117686867713,0.0949862524867057,293.229248046875,297.1499938964844,293.1499938964844,0.2538814842700958,-3747.133056640625,304.1586303710937,0.8393115401268005,0.3373671174049377,0.2381005734205246,293.311279296875,297.1499938964844,293.1499938964844,0.3840031921863556,-7038.451171875,304.1391906738281,0.9412785768508912,0.4701977372169494,0.4478990435600281,293.1696472167969,297.1499938964844,293.1499938964844,0.0150841139256954,-3762.98046875,304.1259155273437,0.4179212152957916,0.050000000745058,0.239751249551773,291.14080810546875,291.1499938964844,269.829833984375,267.3202209472656,283.20098876953125,293.2724609375,291.1422119140625,1.0,0.3340000808238983,0.8306289315223694,0.8306289315223694,1.0,1.0,-1.3993841409683228,0.6012285351753235,0.798155665397644,0.285882830619812,0.0,0.0,0.4738766849040985,92.80265808105467,83.0,24.21247291564941,-11226.26953125,376.4876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64703369140625,307.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03125,18000.0,0.0,0.0,0.2413044869899749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104784727096557,0.4104835987091064,-5.108769983053207e-06,0.0,0.0002448933664709,0.0,0.0,21.52084922790528,0.0,0.0,0.0,0.3404340147972107,4.0,0.0,1.0
729180,293.2021789550781,297.1499938964844,293.1499938964844,0.138987198472023,-2613.435791015625,304.1566162109375,0.6560810208320618,0.1567782014608383,0.1440869122743606,293.2655944824219,297.1499938964844,293.1499938964844,0.0490524768829345,-1449.175048828125,304.1617126464844,0.5474717020988464,0.0933237969875335,0.092150755226612,293.2292785644531,297.1499938964844,293.1499938964844,0.2516314387321472,-3720.460693359375,304.15948486328125,0.8412830829620361,0.3353509604930877,0.2366191446781158,293.3121337890625,297.1499938964844,293.1499938964844,0.3796423077583313,-6970.408203125,304.1499328613281,0.9427545070648192,0.4659346342086792,0.4436356127262115,293.172119140625,297.1499938964844,293.1499938964844,0.0149794835597276,-3749.211669921875,304.11236572265625,0.4202523529529571,0.050000000745058,0.239352211356163,291.1537170410156,291.1499938964844,269.8598327636719,267.34881591796875,283.2369079589844,293.2735900878906,291.1545715332031,1.0,0.3301727771759033,0.829908549785614,0.829908549785614,1.0,1.0,-1.3872075080871582,0.594664990901947,0.7925424575805664,0.2854813933372497,0.0,0.0,0.4724480807781219,90.54312896728516,71.0,18.53596878051757,-11086.837890625,365.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46209716796875,306.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.2415557205677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090342223644256,0.4090393185615539,-5.106094249640592e-06,0.0,0.0002451483451295,0.0,0.0,21.417621612548828,0.0,0.0,0.0,0.3400492668151855,4.0,0.0,1.0
729240,293.2021789550781,297.1499938964844,293.1499938964844,0.138987198472023,-2613.435791015625,304.1566162109375,0.6560810208320618,0.1567782014608383,0.1440869122743606,293.2655944824219,297.1499938964844,293.1499938964844,0.0490524768829345,-1449.175048828125,304.1617126464844,0.5474717020988464,0.0933237969875335,0.092150755226612,293.2292785644531,297.1499938964844,293.1499938964844,0.2516314387321472,-3720.460693359375,304.15948486328125,0.8412830829620361,0.3353509604930877,0.2366191446781158,293.3121337890625,297.1499938964844,293.1499938964844,0.3796423077583313,-6970.408203125,304.1499328613281,0.9427545070648192,0.4659346342086792,0.4436356127262115,293.172119140625,297.1499938964844,293.1499938964844,0.0149794835597276,-3749.211669921875,304.11236572265625,0.4202523529529571,0.050000000745058,0.239352211356163,291.1537170410156,291.1499938964844,269.8598327636719,267.34881591796875,283.2369079589844,293.2735900878906,291.1545715332031,1.0,0.3301727771759033,0.829908549785614,0.829908549785614,1.0,1.0,-1.3872075080871582,0.594664990901947,0.7925424575805664,0.2854813933372497,0.0,0.0,0.4724480807781219,90.54312896728516,71.0,18.53596878051757,-11086.837890625,365.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46209716796875,306.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.2415557205677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090342223644256,0.4090393185615539,-5.106094249640592e-06,0.0,0.0002451483451295,0.0,0.0,21.417621612548828,0.0,0.0,0.0,0.3400492668151855,4.0,0.0,1.0
729300,293.2015380859375,297.1499938964844,293.1499938964844,0.1382225900888443,-2602.014892578125,304.15679931640625,0.6585784554481506,0.1562434732913971,0.1435058265924453,293.26531982421875,297.1499938964844,293.1499938964844,0.0477237552404403,-1426.0355224609375,304.1619873046875,0.5473594665527344,0.0919127911329269,0.090714119374752,293.2291259765625,297.1499938964844,293.1499938964844,0.2505144476890564,-3707.2412109375,304.1597900390625,0.8444998860359192,0.334380179643631,0.2358684539794922,293.3116760253906,297.1499938964844,293.1499938964844,0.3775606751441955,-6938.5361328125,304.1537170410156,0.9465816020965576,0.4639719426631927,0.4416585266590118,293.173095703125,297.1499938964844,293.1499938964844,0.0149041833356022,-3739.13525390625,304.1060485839844,0.4229237139225006,0.050000000745058,0.2389209270477295,291.15899658203125,291.1499938964844,269.8749694824219,267.3631896972656,283.2554626464844,293.27362060546875,291.159912109375,1.0,0.3269833326339721,0.8295483589172363,0.8295483589172363,1.0,1.0,-1.3809937238693235,0.5912854075431824,0.7897082567214966,0.2853721678256988,0.0,0.0,0.4713188409805298,88.1778564453125,71.0,17.015817642211914,-11017.9580078125,356.6600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930358886719,306.9326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.875,18000.0,0.0,0.0,0.2416944652795791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076921045780182,0.4076972007751465,-5.101236638438422e-06,0.0,0.0002452891494613,0.0,0.0,21.31315994262696,0.0,0.0,0.0,0.3396540582180023,4.0,0.0,1.0
729360,293.2008056640625,297.1499938964844,293.1499938964844,0.1374626457691192,-2590.654541015625,304.1569519042969,0.6621735095977783,0.1557380557060241,0.1429298371076584,293.26495361328125,297.1499938964844,293.1499938964844,0.0463868603110313,-1402.8436279296875,304.1622314453125,0.5482474565505981,0.0905239135026931,0.0892745852470398,293.2288513183594,297.1499938964844,293.1499938964844,0.2493913918733596,-3693.946044921875,304.1600646972656,0.8490217924118042,0.3334321975708008,0.2351165264844894,293.3108825683594,297.1499938964844,293.1499938964844,0.3754824995994568,-6907.01025390625,304.15679931640625,0.9520301222801208,0.4620761573314667,0.4397323727607727,293.1738586425781,297.1499938964844,293.1499938964844,0.0148173309862613,-3727.3466796875,304.1000671386719,0.4265487492084503,0.050000000745058,0.2383765131235122,291.1644592285156,291.1499938964844,269.89019775390625,267.3776550292969,283.2742919921875,293.2734069824219,291.1654052734375,1.0,0.3231370747089386,0.829311728477478,0.829311728477478,1.0,1.0,-1.3747063875198364,0.5878628492355347,0.786843478679657,0.2853139042854309,0.0,0.0,0.4698044955730438,85.20925903320312,59.0,16.200328826904297,-10948.40625,346.7386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392639160156,306.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.275390625,18000.0,0.0,0.0,0.2418022751808166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058345258235931,0.4058396220207214,-5.09420260641491e-06,0.0,0.0002453985798638,0.0,0.0,21.16789436340332,0.0,0.0,0.0,0.3391022682189941,4.0,0.0,1.0
729420,293.1990661621094,297.1499938964844,293.1499938964844,0.135976567864418,-2568.424072265625,304.1571044921875,0.6726146340370178,0.1548046320676803,0.1418000608682632,293.26397705078125,297.1499938964844,293.1499938964844,0.0437122248113155,-1356.6788330078125,304.1626281738281,0.5528509020805359,0.087810218334198,0.0864033997058868,293.22802734375,297.1499938964844,293.1499938964844,0.2471629232168197,-3667.56884765625,304.160400390625,0.861970841884613,0.3315986692905426,0.2336180508136749,293.3087463378906,297.1499938964844,293.1499938964844,0.3713540732860565,-6845.04541015625,304.161376953125,0.9668745994567872,0.4584343731403351,0.4359840452671051,293.1749267578125,297.1499938964844,293.1499938964844,0.0146205900236964,-3700.25537109375,304.0890808105469,0.4369350671768188,0.050000000745058,0.2370323687791824,291.1749572753906,291.1499938964844,269.9211120605469,267.4068298339844,283.312744140625,293.27252197265625,291.1758117675781,1.0,0.3138470947742462,0.8288384675979614,0.8288384675979614,1.0,1.0,-1.3619928359985352,0.5809206366539001,0.781072199344635,0.2852652072906494,0.0,0.0,0.4657652676105499,77.91046142578125,47.0,14.882988929748535,-10807.17578125,323.9238586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767028808594,306.8292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.87890625,18000.0,0.0,0.0,0.2418142259120941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005862176418304,0.4005912840366363,-5.073161901236745e-06,0.0,0.0002454106870573,0.0,0.0,20.75615882873535,0.0,0.0,0.0,0.3375339210033417,4.0,0.0,1.0
729480,293.1990661621094,297.1499938964844,293.1499938964844,0.135976567864418,-2568.424072265625,304.1571044921875,0.6726146340370178,0.1548046320676803,0.1418000608682632,293.26397705078125,297.1499938964844,293.1499938964844,0.0437122248113155,-1356.6788330078125,304.1626281738281,0.5528509020805359,0.087810218334198,0.0864033997058868,293.22802734375,297.1499938964844,293.1499938964844,0.2471629232168197,-3667.56884765625,304.160400390625,0.861970841884613,0.3315986692905426,0.2336180508136749,293.3087463378906,297.1499938964844,293.1499938964844,0.3713540732860565,-6845.04541015625,304.161376953125,0.9668745994567872,0.4584343731403351,0.4359840452671051,293.1749267578125,297.1499938964844,293.1499938964844,0.0146205900236964,-3700.25537109375,304.0890808105469,0.4369350671768188,0.050000000745058,0.2370323687791824,291.1749572753906,291.1499938964844,269.9211120605469,267.4068298339844,283.312744140625,293.27252197265625,291.1758117675781,1.0,0.3138470947742462,0.8288384675979614,0.8288384675979614,1.0,1.0,-1.3619928359985352,0.5809206366539001,0.781072199344635,0.2852652072906494,0.0,0.0,0.4657652676105499,77.91046142578125,47.0,14.882988929748535,-10807.17578125,323.9238586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767028808594,306.8292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.87890625,18000.0,0.0,0.0,0.2418142259120941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005862176418304,0.4005912840366363,-5.073161901236745e-06,0.0,0.0002454106870573,0.0,0.0,20.75615882873535,0.0,0.0,0.0,0.3375339210033417,4.0,0.0,1.0
