time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.19708251953125,297.1499938964844,293.1499938964844,0.1345441192388534,-2546.971923828125,304.1571044921875,0.6876403093338013,0.1539587527513504,0.140706405043602,293.2627258300781,297.1499938964844,293.1499938964844,0.0410579927265644,-1311.0615234375,304.162841796875,0.5612857937812805,0.0851745158433914,0.0835591107606887,293.2269592285156,297.1499938964844,293.1499938964844,0.2449725121259689,-3641.637939453125,304.1605834960937,0.8806033730506897,0.329838216304779,0.2321362495422363,293.3060913085937,297.1499938964844,293.1499938964844,0.3672730624675751,-6784.38427734375,304.1643371582031,0.9853693246841432,0.4549491703510284,0.4323442280292511,293.1754150390625,297.1499938964844,293.1499938964844,0.0144056333228945,-3670.14794921875,304.0792541503906,0.4523941874504089,0.050000000745058,0.2354560196399688,291.1847229003906,291.1499938964844,269.9527893066406,267.4365234375,283.35186767578125,293.2712097167969,291.1855163574219,1.0,0.3028928339481354,0.8283652663230896,0.8283652663230896,1.0,1.0,-1.3492263555526731,0.5739476084709167,0.7752787470817566,0.2852158546447754,0.0,0.0,0.4604682028293609,69.37236022949219,35.0,13.709341049194336,-10664.1875,298.6321105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,306.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.7734375,18000.0,0.0,0.0,0.2414091825485229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935327231884002,0.3935377597808838,-5.043963938078377e-06,0.0,0.0002449996245559,0.0,0.0,20.20645523071289,0.0,0.0,0.0,0.335416704416275,4.0,0.0,1.0
729600,293.19708251953125,297.1499938964844,293.1499938964844,0.1345441192388534,-2546.971923828125,304.1571044921875,0.6876403093338013,0.1539587527513504,0.140706405043602,293.2627258300781,297.1499938964844,293.1499938964844,0.0410579927265644,-1311.0615234375,304.162841796875,0.5612857937812805,0.0851745158433914,0.0835591107606887,293.2269592285156,297.1499938964844,293.1499938964844,0.2449725121259689,-3641.637939453125,304.1605834960937,0.8806033730506897,0.329838216304779,0.2321362495422363,293.3060913085937,297.1499938964844,293.1499938964844,0.3672730624675751,-6784.38427734375,304.1643371582031,0.9853693246841432,0.4549491703510284,0.4323442280292511,293.1754150390625,297.1499938964844,293.1499938964844,0.0144056333228945,-3670.14794921875,304.0792541503906,0.4523941874504089,0.050000000745058,0.2354560196399688,291.1847229003906,291.1499938964844,269.9527893066406,267.4365234375,283.35186767578125,293.2712097167969,291.1855163574219,1.0,0.3028928339481354,0.8283652663230896,0.8283652663230896,1.0,1.0,-1.3492263555526731,0.5739476084709167,0.7752787470817566,0.2852158546447754,0.0,0.0,0.4604682028293609,69.37236022949219,35.0,13.709341049194336,-10664.1875,298.6321105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,306.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.7734375,18000.0,0.0,0.0,0.2414091825485229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935327231884002,0.3935377597808838,-5.043963938078377e-06,0.0,0.0002449996245559,0.0,0.0,20.20645523071289,0.0,0.0,0.0,0.335416704416275,4.0,0.0,1.0
729660,293.1949462890625,297.1499938964844,293.1499938964844,0.1331917643547058,-2526.678955078125,304.156982421875,0.7061238884925842,0.1531981825828552,0.1396828293800354,293.2569274902344,297.1499938964844,293.1499938964844,0.0386991910636425,-1270.558837890625,304.16241455078125,0.5732508301734924,0.0834610611200332,0.0810465440154075,293.22564697265625,297.1499938964844,293.1499938964844,0.2428310215473175,-3616.253173828125,304.1606140136719,0.9038053154945374,0.3281534314155578,0.2307010442018509,293.3011474609375,297.1499938964844,293.1499938964844,0.3566829264163971,-6622.48779296875,304.1786499023437,0.9990000128746032,0.4519791305065155,0.421817809343338,293.1753845214844,297.1499938964844,293.1499938964844,0.0141957392916083,-3640.153076171875,304.0707397460937,0.471504271030426,0.050000000745058,0.2338685393333435,291.1946716308594,291.1499938964844,269.9853515625,267.46685791015625,283.3980407714844,293.2678527832031,291.1965637207031,1.0,0.2904461324214935,0.8279468417167664,0.8279468417167664,1.0,1.0,-1.32886004447937,0.563248336315155,0.7656117677688599,0.2839614450931549,0.0,0.0,0.4539061784744262,60.67000198364258,25.0,19.871692657470703,-10491.02734375,270.30145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,306.796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.896484375,18000.0,0.0,0.0,0.2404522597789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849320709705353,0.3849370777606964,-5.008250354876509e-06,0.0,0.0002440284733893,0.0,0.0,19.546611785888672,0.0,0.0,0.0,0.332834392786026,4.0,0.0,1.0
729720,293.1949462890625,297.1499938964844,293.1499938964844,0.1331917643547058,-2526.678955078125,304.156982421875,0.7061238884925842,0.1531981825828552,0.1396828293800354,293.2569274902344,297.1499938964844,293.1499938964844,0.0386991910636425,-1270.558837890625,304.16241455078125,0.5732508301734924,0.0834610611200332,0.0810465440154075,293.22564697265625,297.1499938964844,293.1499938964844,0.2428310215473175,-3616.253173828125,304.1606140136719,0.9038053154945374,0.3281534314155578,0.2307010442018509,293.3011474609375,297.1499938964844,293.1499938964844,0.3566829264163971,-6622.48779296875,304.1786499023437,0.9990000128746032,0.4519791305065155,0.421817809343338,293.1753845214844,297.1499938964844,293.1499938964844,0.0141957392916083,-3640.153076171875,304.0707397460937,0.471504271030426,0.050000000745058,0.2338685393333435,291.1946716308594,291.1499938964844,269.9853515625,267.46685791015625,283.3980407714844,293.2678527832031,291.1965637207031,1.0,0.2904461324214935,0.8279468417167664,0.8279468417167664,1.0,1.0,-1.32886004447937,0.563248336315155,0.7656117677688599,0.2839614450931549,0.0,0.0,0.4539061784744262,60.67000198364258,25.0,19.871692657470703,-10491.02734375,270.30145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,306.796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.896484375,18000.0,0.0,0.0,0.2404522597789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849320709705353,0.3849370777606964,-5.008250354876509e-06,0.0,0.0002440284733893,0.0,0.0,19.546611785888672,0.0,0.0,0.0,0.332834392786026,4.0,0.0,1.0
729780,293.1929016113281,297.1499938964844,293.1499938964844,0.1316122263669967,-2502.364501953125,304.15728759765625,0.7234670519828796,0.1524743139743805,0.1387708634138107,293.2196044921875,297.1499938964844,293.1499938964844,0.0407500229775905,-1305.6617431640625,304.1546325683594,0.5988273024559021,0.0882575660943985,0.0836438685655593,293.22430419921875,297.1499938964844,293.1499938964844,0.2400402128696441,-3582.440185546875,304.1617431640625,0.9295842051506042,0.3265115916728973,0.2293542176485061,293.2651062011719,297.1499938964844,293.1499938964844,0.3232618570327759,-6110.322265625,304.2245788574219,0.9990000128746032,0.4553740918636322,0.3892752230167389,293.1742248535156,297.1499938964844,293.1499938964844,0.0139763578772544,-3605.1396484375,304.0655212402344,0.4859495460987091,0.050000000745058,0.2325486242771148,291.2407531738281,291.1499938964844,270.0190124511719,267.4979248046875,283.45562744140625,293.2419128417969,291.2441711425781,1.0,0.2767099440097809,0.8275284171104431,0.8275284171104431,1.0,1.0,-1.2884902954101562,0.5428927540779114,0.7455975413322449,0.2791182994842529,0.0,0.0,0.4388952851295471,53.11240768432617,25.0,50.63983154296875,-10174.5205078125,237.81610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42205810546875,306.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.1328125,18000.0,0.0,0.0,0.2385025173425674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683803081512451,0.3683852553367615,-4.952503331878688e-06,0.0,0.0002420497330604,0.0,0.0,18.35311889648437,0.0,0.0,0.0,0.3280696868896484,4.0,0.0,1.0
729840,293.1929016113281,297.1499938964844,293.1499938964844,0.1316122263669967,-2502.364501953125,304.15728759765625,0.7234670519828796,0.1524743139743805,0.1387708634138107,293.2196044921875,297.1499938964844,293.1499938964844,0.0407500229775905,-1305.6617431640625,304.1546325683594,0.5988273024559021,0.0882575660943985,0.0836438685655593,293.22430419921875,297.1499938964844,293.1499938964844,0.2400402128696441,-3582.440185546875,304.1617431640625,0.9295842051506042,0.3265115916728973,0.2293542176485061,293.2651062011719,297.1499938964844,293.1499938964844,0.3232618570327759,-6110.322265625,304.2245788574219,0.9990000128746032,0.4553740918636322,0.3892752230167389,293.1742248535156,297.1499938964844,293.1499938964844,0.0139763578772544,-3605.1396484375,304.0655212402344,0.4859495460987091,0.050000000745058,0.2325486242771148,291.2407531738281,291.1499938964844,270.0190124511719,267.4979248046875,283.45562744140625,293.2419128417969,291.2441711425781,1.0,0.2767099440097809,0.8275284171104431,0.8275284171104431,1.0,1.0,-1.2884902954101562,0.5428927540779114,0.7455975413322449,0.2791182994842529,0.0,0.0,0.4388952851295471,53.11240768432617,25.0,50.63983154296875,-10174.5205078125,237.81610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42205810546875,306.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.1328125,18000.0,0.0,0.0,0.2385025173425674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683803081512451,0.3683852553367615,-4.952503331878688e-06,0.0,0.0002420497330604,0.0,0.0,18.35311889648437,0.0,0.0,0.0,0.3280696868896484,4.0,0.0,1.0
729900,293.1920166015625,297.1499938964844,293.1499938964844,0.130949929356575,-2492.2998046875,304.1571655273437,0.7315065264701843,0.15210622549057,0.1383293569087982,293.1948547363281,297.1499938964844,293.1499938964844,0.0436030514538288,-1354.853271484375,304.1485900878906,0.6156012415885925,0.0922329649329185,0.0869196280837059,293.22369384765625,297.1499938964844,293.1499938964844,0.2388895899057388,-3568.68408203125,304.16168212890625,0.9426077008247375,0.3256897330284118,0.22869473695755,293.236083984375,297.1499938964844,293.1499938964844,0.3080657422542572,-5877.365234375,304.238525390625,0.9990000128746032,0.4596137106418609,0.3744013011455536,293.1731872558594,297.1499938964844,293.1499938964844,0.0138957509770989,-3592.497802734375,304.0641174316406,0.4923569858074188,0.050000000745058,0.2319806218147277,291.25421142578125,291.1499938964844,270.03631591796875,267.5137939453125,283.4759216308594,293.2235107421875,291.2554016113281,1.0,0.2710515558719635,0.8273192048072815,0.8273192048072815,1.0,1.0,-1.2725601196289062,0.534914493560791,0.73764568567276,0.2770669460296631,0.0,0.0,0.4305368363857269,49.8779525756836,25.0,37.991455078125,-10007.134765625,224.92584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51336669921875,306.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.30859375,18000.0,0.0,0.0,0.2369574457406997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571768701076507,0.3571817874908447,-4.910388270218391e-06,0.0,0.0002404816914349,0.0,0.0,17.553129196166992,0.0,0.0,0.0,0.3249179422855377,4.0,0.0,1.0
729960,293.1911926269531,297.1499938964844,293.1499938964844,0.1304036527872085,-2484.1318359375,304.1568603515625,0.7390686273574829,0.1517374515533447,0.1379000693559646,293.17022705078125,297.1499938964844,293.1499938964844,0.0469704233109951,-1413.276611328125,304.1427307128906,0.6312951445579529,0.0965070053935051,0.0907239466905593,293.2230834960937,297.1499938964844,293.1499938964844,0.2379684299230575,-3557.848876953125,304.1612243652344,0.954392433166504,0.3248738050460815,0.2280487716197967,293.2037048339844,297.1499938964844,293.1499938964844,0.2945640981197357,-5670.16357421875,304.2469177246094,0.9990000128746032,0.4648749530315399,0.3610369265079498,293.1720886230469,297.1499938964844,293.1499938964844,0.0138379391282796,-3583.934326171875,304.0630187988281,0.4983825981616974,0.050000000745058,0.2314891070127487,291.25714111328125,291.1499938964844,270.0539855957031,267.5298767089844,283.4922790527344,293.2055358886719,291.2569885253906,1.0,0.2660136818885803,0.827267587184906,0.827267587184906,1.0,1.0,-1.2592017650604248,0.528258204460144,0.7309435606002808,0.2753022611141205,0.0,0.0,0.4230680465698242,47.08466720581055,43.0,21.09244155883789,-9862.70703125,214.16290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62225341796875,306.8347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18140.361328125,18000.0,0.0,0.0,0.2350345402956009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346818596124649,0.3468234539031982,-4.868208634434268e-06,0.0,0.0002385301777394,0.0,0.0,16.81960678100586,0.0,0.0,0.0,0.3219909965991974,4.0,0.0,1.0
730020,293.1899719238281,297.1499938964844,293.1499938964844,0.1297236979007721,-2474.441162109375,304.1556701660156,0.7422578930854797,0.1509433388710022,0.1371566951274871,293.1313781738281,297.1499938964844,293.1499938964844,0.0537011846899986,-1531.8995361328125,304.13409423828125,0.6516531109809875,0.1039151400327682,0.0982212126255035,293.2221984863281,297.1499938964844,293.1499938964844,0.2368421703577041,-3545.2177734375,304.1593017578125,0.959145724773407,0.3232068419456482,0.2268601953983307,293.1455993652344,297.1499938964844,293.1499938964844,0.2869824469089508,-5563.12060546875,304.22613525390625,0.9990000128746032,0.475347101688385,0.3541762232780456,293.1706237792969,297.1499938964844,293.1499938964844,0.0138332555070519,-3585.506103515625,304.0591125488281,0.5016369223594666,0.050000000745058,0.2312436997890472,291.23583984375,291.1499938964844,270.09039306640625,267.5628662109375,283.50665283203125,293.1869201660156,291.2312927246094,1.0,0.2648630142211914,0.827164351940155,0.827164351940155,1.0,1.0,-1.2573373317718506,0.5270537734031677,0.7302835583686829,0.2758293151855469,0.0,0.0,0.4124461412429809,45.77130889892578,61.0,-29.96330642700196,-9713.5830078125,210.70347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8539733886719,306.8426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.828125,18000.0,0.0,0.0,0.2303605824708938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306699991226196,0.330674797296524,-4.797723704541568e-06,0.0,0.0002337867044843,0.0,0.0,15.693766593933104,0.0,0.0,0.0,0.317438393831253,4.0,0.0,1.0
730080,293.1899719238281,297.1499938964844,293.1499938964844,0.1297236979007721,-2474.441162109375,304.1556701660156,0.7422578930854797,0.1509433388710022,0.1371566951274871,293.1313781738281,297.1499938964844,293.1499938964844,0.0537011846899986,-1531.8995361328125,304.13409423828125,0.6516531109809875,0.1039151400327682,0.0982212126255035,293.2221984863281,297.1499938964844,293.1499938964844,0.2368421703577041,-3545.2177734375,304.1593017578125,0.959145724773407,0.3232068419456482,0.2268601953983307,293.1455993652344,297.1499938964844,293.1499938964844,0.2869824469089508,-5563.12060546875,304.22613525390625,0.9990000128746032,0.475347101688385,0.3541762232780456,293.1706237792969,297.1499938964844,293.1499938964844,0.0138332555070519,-3585.506103515625,304.0591125488281,0.5016369223594666,0.050000000745058,0.2312436997890472,291.23583984375,291.1499938964844,270.09039306640625,267.5628662109375,283.50665283203125,293.1869201660156,291.2312927246094,1.0,0.2648630142211914,0.827164351940155,0.827164351940155,1.0,1.0,-1.2573373317718506,0.5270537734031677,0.7302835583686829,0.2758293151855469,0.0,0.0,0.4124461412429809,45.77130889892578,61.0,-29.96330642700196,-9713.5830078125,210.70347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8539733886719,306.8426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.828125,18000.0,0.0,0.0,0.2303605824708938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306699991226196,0.330674797296524,-4.797723704541568e-06,0.0,0.0002337867044843,0.0,0.0,15.693766593933104,0.0,0.0,0.0,0.317438393831253,4.0,0.0,1.0
730140,293.189208984375,297.1499938964844,293.1499938964844,0.1294330656528473,-2471.021240234375,304.1542663574219,0.7329196929931641,0.1500835120677948,0.1364921182394027,293.1175537109375,297.1499938964844,293.1499938964844,0.0578019395470619,-1605.798583984375,304.1327819824219,0.6532126069068909,0.1072400659322738,0.1025417819619178,293.2215881347656,297.1499938964844,293.1499938964844,0.2364529222249984,-3541.800537109375,304.1568603515625,0.9449928402900696,0.3215020596981048,0.2257532924413681,293.1235656738281,297.1499938964844,293.1499938964844,0.2993053495883941,-5769.4140625,304.1798095703125,0.9990000128746032,0.4800138473510742,0.3671229183673858,293.16973876953125,297.1499938964844,293.1499938964844,0.0139410030096769,-3606.07373046875,304.0536804199219,0.4955935776233673,0.050000000745058,0.2317105382680893,291.18316650390625,291.1499938964844,270.12847900390625,267.5970153808594,283.50543212890625,293.18414306640625,291.1778564453125,1.0,0.271085262298584,0.827061116695404,0.827061116695404,1.0,1.0,-1.2764908075332642,0.5359964370727539,0.7404943704605103,0.2800705432891845,0.0,0.0,0.411447674036026,48.55320739746094,79.0,-63.8226432800293,-9763.1357421875,223.4730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0274963378906,306.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.759765625,18000.0,0.0,0.0,0.2254288643598556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260046243667602,0.3260093927383423,-4.764239747601096e-06,0.0,0.0002287816460011,0.0,0.0,15.337118148803713,0.0,0.0,0.0,0.3159269392490387,4.0,0.0,1.0
730200,293.189208984375,297.1499938964844,293.1499938964844,0.1294330656528473,-2471.021240234375,304.1542663574219,0.7329196929931641,0.1500835120677948,0.1364921182394027,293.1175537109375,297.1499938964844,293.1499938964844,0.0578019395470619,-1605.798583984375,304.1327819824219,0.6532126069068909,0.1072400659322738,0.1025417819619178,293.2215881347656,297.1499938964844,293.1499938964844,0.2364529222249984,-3541.800537109375,304.1568603515625,0.9449928402900696,0.3215020596981048,0.2257532924413681,293.1235656738281,297.1499938964844,293.1499938964844,0.2993053495883941,-5769.4140625,304.1798095703125,0.9990000128746032,0.4800138473510742,0.3671229183673858,293.16973876953125,297.1499938964844,293.1499938964844,0.0139410030096769,-3606.07373046875,304.0536804199219,0.4955935776233673,0.050000000745058,0.2317105382680893,291.18316650390625,291.1499938964844,270.12847900390625,267.5970153808594,283.50543212890625,293.18414306640625,291.1778564453125,1.0,0.271085262298584,0.827061116695404,0.827061116695404,1.0,1.0,-1.2764908075332642,0.5359964370727539,0.7404943704605103,0.2800705432891845,0.0,0.0,0.411447674036026,48.55320739746094,79.0,-63.8226432800293,-9763.1357421875,223.4730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0274963378906,306.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.759765625,18000.0,0.0,0.0,0.2254288643598556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260046243667602,0.3260093927383423,-4.764239747601096e-06,0.0,0.0002287816460011,0.0,0.0,15.337118148803713,0.0,0.0,0.0,0.3159269392490387,4.0,0.0,1.0
730260,293.1888427734375,297.1499938964844,293.1499938964844,0.1292694956064224,-2469.532470703125,304.15313720703125,0.7151365280151367,0.1491648107767105,0.1358963698148727,293.1277770996094,297.1499938964844,293.1499938964844,0.0583778619766235,-1616.4599609375,304.1376953125,0.6379643082618713,0.1060361862182617,0.1027228981256485,293.2212829589844,297.1499938964844,293.1499938964844,0.2362538427114486,-3540.58935546875,304.1549377441406,0.9166882634162904,0.3197483122348785,0.2247103750705719,293.1486511230469,297.1499938964844,293.1499938964844,0.3272367417812347,-6213.98046875,304.1231994628906,0.9990000128746032,0.4756984412670135,0.3953793942928314,293.1701354980469,297.1499938964844,293.1499938964844,0.014111409895122,-3636.429443359375,304.0450134277344,0.4833450317382812,0.050000000745058,0.2327878326177597,291.1255798339844,291.1499938964844,270.1683654785156,267.6324157714844,283.4892272949219,293.1836242675781,291.120361328125,1.0,0.2830247581005096,0.826601505279541,0.826601505279541,1.0,1.0,-1.30994713306427,0.5519363284111023,0.7580108642578125,0.2865771949291229,0.0,0.0,0.4185368120670318,54.79623794555664,97.0,-75.74595642089844,-9960.7333984375,249.68165588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0719909667969,306.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.80859375,18000.0,0.0,0.0,0.2213356345891952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315687775611877,0.3315735459327698,-4.769583938468713e-06,0.0,0.0002246275253128,0.0,0.0,15.659018516540527,0.0,0.0,0.0,0.3171932995319366,4.0,0.0,1.0
730320,293.1888427734375,297.1499938964844,293.1499938964844,0.1292694956064224,-2469.532470703125,304.15313720703125,0.7151365280151367,0.1491648107767105,0.1358963698148727,293.1277770996094,297.1499938964844,293.1499938964844,0.0583778619766235,-1616.4599609375,304.1376953125,0.6379643082618713,0.1060361862182617,0.1027228981256485,293.2212829589844,297.1499938964844,293.1499938964844,0.2362538427114486,-3540.58935546875,304.1549377441406,0.9166882634162904,0.3197483122348785,0.2247103750705719,293.1486511230469,297.1499938964844,293.1499938964844,0.3272367417812347,-6213.98046875,304.1231994628906,0.9990000128746032,0.4756984412670135,0.3953793942928314,293.1701354980469,297.1499938964844,293.1499938964844,0.014111409895122,-3636.429443359375,304.0450134277344,0.4833450317382812,0.050000000745058,0.2327878326177597,291.1255798339844,291.1499938964844,270.1683654785156,267.6324157714844,283.4892272949219,293.1836242675781,291.120361328125,1.0,0.2830247581005096,0.826601505279541,0.826601505279541,1.0,1.0,-1.30994713306427,0.5519363284111023,0.7580108642578125,0.2865771949291229,0.0,0.0,0.4185368120670318,54.79623794555664,97.0,-75.74595642089844,-9960.7333984375,249.68165588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0719909667969,306.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.80859375,18000.0,0.0,0.0,0.2213356345891952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315687775611877,0.3315735459327698,-4.769583938468713e-06,0.0,0.0002246275253128,0.0,0.0,15.659018516540527,0.0,0.0,0.0,0.3171932995319366,4.0,0.0,1.0
730380,293.1888122558594,297.1499938964844,293.1499938964844,0.1291091591119766,-2467.93896484375,304.1523742675781,0.6908287405967712,0.1481862813234329,0.1353589296340942,293.1587829589844,297.1499938964844,293.1499938964844,0.0553282015025615,-1561.676025390625,304.14697265625,0.6110680103302002,0.1003525182604789,0.098783902823925,293.22137451171875,297.1499938964844,293.1499938964844,0.2359779328107834,-3538.20947265625,304.1537780761719,0.8850454688072205,0.3179243206977844,0.2237087935209274,293.2196655273437,297.1499938964844,293.1499938964844,0.3671608865261078,-6830.0234375,304.065673828125,0.9990000128746032,0.4614277184009552,0.434800922870636,293.172119140625,297.1499938964844,293.1499938964844,0.0143226599320769,-3672.418212890625,304.03173828125,0.4648624062538147,0.050000000745058,0.2344244420528412,291.0742492675781,291.1499938964844,270.2102966308594,267.66925048828125,283.4751892089844,293.2068176269531,291.07049560546875,1.0,0.2991654276847839,0.8261418342590332,0.8261418342590332,1.0,1.0,-1.3526517152786257,0.5726132988929749,0.7800384163856506,0.2941323220729828,0.0,0.0,0.4322042763233185,64.15631103515625,100.0,-68.42765045166016,-10259.927734375,288.0992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9544677734375,306.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17898.029296875,18000.0,0.0,0.0,0.2190046459436416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463364839553833,0.3463412821292877,-4.8115389290614985e-06,0.0,0.0002222618786618,0.0,0.0,16.61411476135254,0.0,0.0,0.0,0.3210549652576446,4.0,0.0,1.0
730440,293.1888122558594,297.1499938964844,293.1499938964844,0.1291091591119766,-2467.93896484375,304.1523742675781,0.6908287405967712,0.1481862813234329,0.1353589296340942,293.1587829589844,297.1499938964844,293.1499938964844,0.0553282015025615,-1561.676025390625,304.14697265625,0.6110680103302002,0.1003525182604789,0.098783902823925,293.22137451171875,297.1499938964844,293.1499938964844,0.2359779328107834,-3538.20947265625,304.1537780761719,0.8850454688072205,0.3179243206977844,0.2237087935209274,293.2196655273437,297.1499938964844,293.1499938964844,0.3671608865261078,-6830.0234375,304.065673828125,0.9990000128746032,0.4614277184009552,0.434800922870636,293.172119140625,297.1499938964844,293.1499938964844,0.0143226599320769,-3672.418212890625,304.03173828125,0.4648624062538147,0.050000000745058,0.2344244420528412,291.0742492675781,291.1499938964844,270.2102966308594,267.66925048828125,283.4751892089844,293.2068176269531,291.07049560546875,1.0,0.2991654276847839,0.8261418342590332,0.8261418342590332,1.0,1.0,-1.3526517152786257,0.5726132988929749,0.7800384163856506,0.2941323220729828,0.0,0.0,0.4322042763233185,64.15631103515625,100.0,-68.42765045166016,-10259.927734375,288.0992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9544677734375,306.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17898.029296875,18000.0,0.0,0.0,0.2190046459436416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463364839553833,0.3463412821292877,-4.8115389290614985e-06,0.0,0.0002222618786618,0.0,0.0,16.61411476135254,0.0,0.0,0.0,0.3210549652576446,4.0,0.0,1.0
730500,293.18865966796875,297.1499938964844,293.1499938964844,0.1289369612932205,-2465.44580078125,304.1522521972656,0.676090657711029,0.1477247774600982,0.1351650655269622,293.1759948730469,297.1499938964844,293.1499938964844,0.0525582134723663,-1512.281005859375,304.1525573730469,0.5905999541282654,0.0968503355979919,0.0955721586942672,293.2213134765625,297.1499938964844,293.1499938964844,0.2355318069458007,-3532.943359375,304.1539306640625,0.8669077754020691,0.3170343339443207,0.2232623696327209,293.2597045898437,297.1499938964844,293.1499938964844,0.3671633899211883,-6821.35107421875,304.08184814453125,0.9839627742767334,0.4526638090610504,0.4333970844745636,293.1733093261719,297.1499938964844,293.1499938964844,0.0144419344142079,-3690.815673828125,304.02447509765625,0.4506572186946869,0.050000000745058,0.2356134355068206,291.06451416015625,291.1499938964844,270.2320861816406,267.688232421875,283.5047607421875,293.23388671875,291.0682373046875,1.0,0.3054476976394653,0.8259119987487793,0.8259119987487793,1.0,1.0,-1.3478693962097168,0.5701081156730652,0.7777612209320068,0.2937484979629516,0.0,0.0,0.4390862882137298,70.44806671142578,100.0,-20.352434158325195,-10326.380859375,300.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8397827148437,306.8926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17878.609375,18000.0,0.0,0.0,0.2186538428068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560045659542084,0.3560093939304352,-4.8451556722284295e-06,0.0,0.0002219058515038,0.0,0.0,17.274198532104492,0.0,0.0,0.0,0.3236988186836242,4.0,0.0,1.0
730560,293.1886901855469,297.1499938964844,293.1499938964844,0.1282892972230911,-2454.98193359375,304.1530456542969,0.6641315221786499,0.1472300738096237,0.134960725903511,293.18341064453125,297.1499938964844,293.1499938964844,0.0503412000834941,-1472.624267578125,304.15606689453125,0.5737965703010559,0.0950609147548675,0.0933446139097213,293.221435546875,297.1499938964844,293.1499938964844,0.2340945750474929,-3514.888427734375,304.15582275390625,0.8523516654968262,0.3161038160324096,0.2228050827980041,293.2823181152344,297.1499938964844,293.1499938964844,0.360236257314682,-6708.71923828125,304.106689453125,0.964252471923828,0.4468175768852234,0.4268442094326019,293.17486572265625,297.1499938964844,293.1499938964844,0.0144791500642895,-3693.77197265625,304.0166015625,0.4396878778934479,0.050000000745058,0.236720010638237,291.1042785644531,291.1499938964844,270.2544250488281,267.7076110839844,283.53619384765625,293.2490234375,291.1123352050781,1.0,0.3107060194015503,0.825454592704773,0.825454592704773,1.0,1.0,-1.337794542312622,0.5650907754898071,0.7727037668228149,0.2921737134456634,0.0,0.0,0.438297837972641,76.21375274658203,103.0,45.67932891845703,-10303.1611328125,309.34112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7154541015625,306.8819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17931.708984375,18000.0,0.0,0.0,0.218642309308052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606373965740204,0.3606422841548919,-4.875816557614598e-06,0.0,0.0002218941517639,0.0,0.0,17.642719268798828,0.0,0.0,0.0,0.3250806927680969,4.0,0.0,1.0
730620,293.1888732910156,297.1499938964844,293.1499938964844,0.1272900700569152,-2439.369384765625,304.1536560058594,0.648040771484375,0.1462108939886093,0.1343924105167389,293.18511962890625,297.1499938964844,293.1499938964844,0.0488881878554821,-1446.9022216796875,304.15631103515625,0.5544636845588684,0.0938480049371719,0.0919482931494712,293.2220764160156,297.1499938964844,293.1499938964844,0.2320266962051391,-3489.5439453125,304.1572265625,0.83282870054245,0.3141653835773468,0.2217369973659515,293.30029296875,297.1499938964844,293.1499938964844,0.3527356088161468,-6586.7255859375,304.1329650878906,0.9342347979545592,0.4397726655006408,0.4193140864372253,293.1786499023437,297.1499938964844,293.1499938964844,0.0145650254562497,-3705.594970703125,303.9979248046875,0.4261070191860199,0.050000000745058,0.2384412139654159,291.1408386230469,291.1499938964844,270.3009338378906,267.7476501464844,283.57843017578125,293.2635192871094,291.1413879394531,1.0,0.319254606962204,0.824539840221405,0.824539840221405,1.0,1.0,-1.3271772861480713,0.5598040223121643,0.767373263835907,0.2903636395931244,0.0,0.0,0.4360387623310089,85.25030517578125,91.0,30.93027877807617,-10144.6005859375,325.1629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50799560546875,306.7225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.2188951522111892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574560880661011,0.3574609756469726,-4.880016604147386e-06,0.0,0.0002221507456852,0.0,0.0,17.471033096313477,0.0,0.0,0.0,0.324548602104187,4.0,0.0,1.0
730680,293.1888732910156,297.1499938964844,293.1499938964844,0.1272900700569152,-2439.369384765625,304.1536560058594,0.648040771484375,0.1462108939886093,0.1343924105167389,293.18511962890625,297.1499938964844,293.1499938964844,0.0488881878554821,-1446.9022216796875,304.15631103515625,0.5544636845588684,0.0938480049371719,0.0919482931494712,293.2220764160156,297.1499938964844,293.1499938964844,0.2320266962051391,-3489.5439453125,304.1572265625,0.83282870054245,0.3141653835773468,0.2217369973659515,293.30029296875,297.1499938964844,293.1499938964844,0.3527356088161468,-6586.7255859375,304.1329650878906,0.9342347979545592,0.4397726655006408,0.4193140864372253,293.1786499023437,297.1499938964844,293.1499938964844,0.0145650254562497,-3705.594970703125,303.9979248046875,0.4261070191860199,0.050000000745058,0.2384412139654159,291.1408386230469,291.1499938964844,270.3009338378906,267.7476501464844,283.57843017578125,293.2635192871094,291.1413879394531,1.0,0.319254606962204,0.824539840221405,0.824539840221405,1.0,1.0,-1.3271772861480713,0.5598040223121643,0.767373263835907,0.2903636395931244,0.0,0.0,0.4360387623310089,85.25030517578125,91.0,30.93027877807617,-10144.6005859375,325.1629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50799560546875,306.7225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.2188951522111892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574560880661011,0.3574609756469726,-4.880016604147386e-06,0.0,0.0002221507456852,0.0,0.0,17.471033096313477,0.0,0.0,0.0,0.324548602104187,4.0,0.0,1.0
730740,293.1885070800781,297.1499938964844,293.1499938964844,0.1262814551591873,-2423.8798828125,304.15411376953125,0.6430544257164001,0.1453008502721786,0.1336402744054794,293.18316650390625,297.1499938964844,293.1499938964844,0.0484072975814342,-1438.4925537109375,304.155029296875,0.5492160320281982,0.0933541730046272,0.0915061309933662,293.2223815917969,297.1499938964844,293.1499938964844,0.2301553189754486,-3466.89501953125,304.157958984375,0.8267126083374023,0.31227907538414,0.2204865366220474,293.3043212890625,297.1499938964844,293.1499938964844,0.3482073843479156,-6514.29052734375,304.14599609375,0.9236789345741272,0.4351339936256408,0.4146695435047149,293.18218994140625,297.1499938964844,293.1499938964844,0.0145470732823014,-3704.3046875,303.9784851074219,0.4228273332118988,0.050000000745058,0.2389371693134308,291.1524963378906,291.1499938964844,270.3500061035156,267.7894592285156,283.6117858886719,293.2693176269531,291.1535949707031,1.0,0.3205699622631073,0.8236250281333923,0.8236250281333923,1.0,1.0,-1.3192628622055054,0.5559271574020386,0.7633357048034668,0.288748174905777,0.0,0.0,0.4350261092185974,87.77891540527344,79.0,22.100515365600582,-10049.072265625,327.3313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573608398437,306.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.219286099076271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567482531070709,0.3567531406879425,-4.877485480392352e-06,0.0,0.0002225475182058,0.0,0.0,17.42169952392578,0.0,0.0,0.0,0.3243312835693359,4.0,0.0,1.0
730800,293.1885070800781,297.1499938964844,293.1499938964844,0.1262814551591873,-2423.8798828125,304.15411376953125,0.6430544257164001,0.1453008502721786,0.1336402744054794,293.18316650390625,297.1499938964844,293.1499938964844,0.0484072975814342,-1438.4925537109375,304.155029296875,0.5492160320281982,0.0933541730046272,0.0915061309933662,293.2223815917969,297.1499938964844,293.1499938964844,0.2301553189754486,-3466.89501953125,304.157958984375,0.8267126083374023,0.31227907538414,0.2204865366220474,293.3043212890625,297.1499938964844,293.1499938964844,0.3482073843479156,-6514.29052734375,304.14599609375,0.9236789345741272,0.4351339936256408,0.4146695435047149,293.18218994140625,297.1499938964844,293.1499938964844,0.0145470732823014,-3704.3046875,303.9784851074219,0.4228273332118988,0.050000000745058,0.2389371693134308,291.1524963378906,291.1499938964844,270.3500061035156,267.7894592285156,283.6117858886719,293.2693176269531,291.1535949707031,1.0,0.3205699622631073,0.8236250281333923,0.8236250281333923,1.0,1.0,-1.3192628622055054,0.5559271574020386,0.7633357048034668,0.288748174905777,0.0,0.0,0.4350261092185974,87.77891540527344,79.0,22.100515365600582,-10049.072265625,327.3313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573608398437,306.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.219286099076271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567482531070709,0.3567531406879425,-4.877485480392352e-06,0.0,0.0002225475182058,0.0,0.0,17.42169952392578,0.0,0.0,0.0,0.3243312835693359,4.0,0.0,1.0
730860,293.1873779296875,297.1499938964844,293.1499938964844,0.1252721846103668,-2408.436279296875,304.1544189453125,0.6446993947029114,0.1445519179105758,0.1328590512275695,293.1816101074219,297.1499938964844,293.1499938964844,0.0478603839874267,-1428.95263671875,304.1542663574219,0.5509935021400452,0.0928313061594963,0.0909617021679878,293.2220764160156,297.1499938964844,293.1499938964844,0.2282744646072387,-3444.196533203125,304.1584167480469,0.8287097215652466,0.3105056583881378,0.2191738784313202,293.3039855957031,297.1499938964844,293.1499938964844,0.3443349599838257,-6453.802734375,304.1536865234375,0.9252837896347046,0.4312891662120819,0.4108389019966125,293.1849365234375,297.1499938964844,293.1499938964844,0.0144427651539444,-3690.8095703125,303.9600830078125,0.4253114461898803,0.050000000745058,0.2385586649179458,291.1610107421875,291.1499938964844,270.40289306640625,267.8341064453125,283.6429138183594,293.2715148925781,291.1616516113281,1.0,0.317188948392868,0.8232348561286926,0.8232348561286926,1.0,1.0,-1.3110435009002686,0.5520275831222534,0.7590159773826599,0.2868967652320862,0.0,0.0,0.4329292476177215,85.6296157836914,67.0,13.861849784851074,-9946.884765625,318.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,306.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.009765625,18000.0,0.0,0.0,0.2196969985961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542273342609405,0.3542321920394897,-4.8693755161366425e-06,0.0,0.0002229645324405,0.0,0.0,17.249488830566406,0.0,0.0,0.0,0.3236463069915771,4.0,0.0,1.0
730920,293.1873779296875,297.1499938964844,293.1499938964844,0.1252721846103668,-2408.436279296875,304.1544189453125,0.6446993947029114,0.1445519179105758,0.1328590512275695,293.1816101074219,297.1499938964844,293.1499938964844,0.0478603839874267,-1428.95263671875,304.1542663574219,0.5509935021400452,0.0928313061594963,0.0909617021679878,293.2220764160156,297.1499938964844,293.1499938964844,0.2282744646072387,-3444.196533203125,304.1584167480469,0.8287097215652466,0.3105056583881378,0.2191738784313202,293.3039855957031,297.1499938964844,293.1499938964844,0.3443349599838257,-6453.802734375,304.1536865234375,0.9252837896347046,0.4312891662120819,0.4108389019966125,293.1849365234375,297.1499938964844,293.1499938964844,0.0144427651539444,-3690.8095703125,303.9600830078125,0.4253114461898803,0.050000000745058,0.2385586649179458,291.1610107421875,291.1499938964844,270.40289306640625,267.8341064453125,283.6429138183594,293.2715148925781,291.1616516113281,1.0,0.317188948392868,0.8232348561286926,0.8232348561286926,1.0,1.0,-1.3110435009002686,0.5520275831222534,0.7590159773826599,0.2868967652320862,0.0,0.0,0.4329292476177215,85.6296157836914,67.0,13.861849784851074,-9946.884765625,318.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,306.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.009765625,18000.0,0.0,0.0,0.2196969985961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542273342609405,0.3542321920394897,-4.8693755161366425e-06,0.0,0.0002229645324405,0.0,0.0,17.249488830566406,0.0,0.0,0.0,0.3236463069915771,4.0,0.0,1.0
730980,293.1859436035156,297.1499938964844,293.1499938964844,0.1242528334259986,-2392.8310546875,304.1546325683594,0.6510394215583801,0.1438953876495361,0.1320633590221405,293.18121337890625,297.1499938964844,293.1499938964844,0.0470673479139804,-1415.1280517578125,304.1541748046875,0.5571181178092957,0.0921104997396469,0.0901348814368248,293.2212829589844,297.1499938964844,293.1499938964844,0.2263907045125961,-3421.461181640625,304.15875244140625,0.8364079594612122,0.3088367879390716,0.2178494781255722,293.3020324707031,297.1499938964844,293.1499938964844,0.3406094312667846,-6396.57861328125,304.1585998535156,0.9350711703300476,0.4277838170528412,0.4072818458080292,293.18682861328125,297.1499938964844,293.1499938964844,0.0142845613881945,-3669.282470703125,303.9430847167969,0.4321230053901672,0.050000000745058,0.2376209944486618,291.1686706542969,291.1499938964844,270.4605407714844,267.8824157714844,283.6740417480469,293.2707214355469,291.1693725585937,1.0,0.3105236887931824,0.8228446841239929,0.8228446841239929,1.0,1.0,-1.302111029624939,0.5478432774543762,0.754267692565918,0.2847566902637481,0.0,0.0,0.4299363493919372,80.48151397705078,55.0,11.62006664276123,-9846.7587890625,303.5823669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,306.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.53125,18000.0,0.0,0.0,0.2199422568082809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507709503173828,0.350775808095932,-4.857427484239452e-06,0.0,0.0002232134429505,0.0,0.0,17.012136459350586,0.0,0.0,0.0,0.3226868212223053,4.0,0.0,1.0
731040,293.1859436035156,297.1499938964844,293.1499938964844,0.1242528334259986,-2392.8310546875,304.1546325683594,0.6510394215583801,0.1438953876495361,0.1320633590221405,293.18121337890625,297.1499938964844,293.1499938964844,0.0470673479139804,-1415.1280517578125,304.1541748046875,0.5571181178092957,0.0921104997396469,0.0901348814368248,293.2212829589844,297.1499938964844,293.1499938964844,0.2263907045125961,-3421.461181640625,304.15875244140625,0.8364079594612122,0.3088367879390716,0.2178494781255722,293.3020324707031,297.1499938964844,293.1499938964844,0.3406094312667846,-6396.57861328125,304.1585998535156,0.9350711703300476,0.4277838170528412,0.4072818458080292,293.18682861328125,297.1499938964844,293.1499938964844,0.0142845613881945,-3669.282470703125,303.9430847167969,0.4321230053901672,0.050000000745058,0.2376209944486618,291.1686706542969,291.1499938964844,270.4605407714844,267.8824157714844,283.6740417480469,293.2707214355469,291.1693725585937,1.0,0.3105236887931824,0.8228446841239929,0.8228446841239929,1.0,1.0,-1.302111029624939,0.5478432774543762,0.754267692565918,0.2847566902637481,0.0,0.0,0.4299363493919372,80.48151397705078,55.0,11.62006664276123,-9846.7587890625,303.5823669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,306.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.53125,18000.0,0.0,0.0,0.2199422568082809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507709503173828,0.350775808095932,-4.857427484239452e-06,0.0,0.0002232134429505,0.0,0.0,17.012136459350586,0.0,0.0,0.0,0.3226868212223053,4.0,0.0,1.0
731100,293.18511962890625,297.1499938964844,293.1499938964844,0.1237439736723899,-2385.036865234375,304.1547241210937,0.6558427810668945,0.1436004787683487,0.1316651105880737,293.1815185546875,297.1499938964844,293.1499938964844,0.0465703122317791,-1406.478271484375,304.1543273925781,0.561532199382782,0.0916584208607673,0.0896084681153297,293.22076416015625,297.1499938964844,293.1499938964844,0.2254531383514404,-3410.141845703125,304.15887451171875,0.8421873450279236,0.3080357015132904,0.2171890288591385,293.3007507324219,297.1499938964844,293.1499938964844,0.3387678563594818,-6368.5361328125,304.160400390625,0.9425186514854432,0.4261105954647064,0.4055573642253876,293.1875305175781,297.1499938964844,293.1499938964844,0.0141921043395996,-3656.434814453125,303.93505859375,0.4371771514415741,0.050000000745058,0.237005740404129,291.1724548339844,291.1499938964844,270.49102783203125,267.9078063964844,283.68914794921875,293.2684936523437,291.173095703125,1.0,0.3062580525875091,0.8226495981216431,0.8226495981216431,1.0,1.0,-1.297399640083313,0.5456538200378418,0.7517458200454712,0.2835857272148132,0.0,0.0,0.4280593991279602,77.12114715576172,55.0,10.891831398010254,-9795.263671875,294.1631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905212402344,306.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.765625,18000.0,0.0,0.0,0.2199563980102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485390245914459,0.3485438823699951,-4.849655397265451e-06,0.0,0.000223227776587,0.0,0.0,16.859575271606445,0.0,0.0,0.0,0.3220715522766113,4.0,0.0,1.0
731160,293.18426513671875,297.1499938964844,293.1499938964844,0.1232436224818229,-2377.37158203125,304.15478515625,0.6617745161056519,0.143327310681343,0.1312725394964218,293.18212890625,297.1499938964844,293.1499938964844,0.0460043139755725,-1396.6446533203125,304.1545715332031,0.5667802691459656,0.0911372005939483,0.0890045017004013,293.2201843261719,297.1499938964844,293.1499938964844,0.2245229631662368,-3398.909423828125,304.158935546875,0.849290132522583,0.3072536885738373,0.2165314853191375,293.29931640625,297.1499938964844,293.1499938964844,0.3369411826133728,-6340.8349609375,304.16180419921875,0.9514140486717224,0.4244782626628876,0.4038596153259277,293.1880798339844,297.1499938964844,293.1499938964844,0.0140937594696879,-3642.62353515625,303.92724609375,0.4434495270252228,0.050000000745058,0.2363191246986389,291.176025390625,291.1499938964844,270.5225524902344,267.9340209960937,283.7046813964844,293.2662353515625,291.1766967773437,1.0,0.3014903366565704,0.8224471211433411,0.8224471211433411,1.0,1.0,-1.2925519943237305,0.5434115529060364,0.7491405010223389,0.2823536098003387,0.0,0.0,0.4259629547595978,73.3772201538086,43.0,10.473928451538086,-9743.0517578125,283.9082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905517578125,306.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.529296875,18000.0,0.0,0.0,0.2198762744665146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346027672290802,0.3460325002670288,-4.840762358071515e-06,0.0,0.0002231464750366,0.0,0.0,16.688274383544922,0.0,0.0,0.0,0.3213796317577362,4.0,0.0,1.0
731220,293.1824035644531,297.1499938964844,293.1499938964844,0.1222686171531677,-2362.420166015625,304.1548156738281,0.6773664951324463,0.1428368836641311,0.1305098831653595,293.1844482421875,297.1499938964844,293.1499938964844,0.0446496233344078,-1373.16650390625,304.1553039550781,0.5797538161277771,0.0898590013384819,0.0875520780682563,293.2189025878906,297.1499938964844,293.1499938964844,0.2226758152246475,-3376.583740234375,304.1590270996094,0.8679870963096619,0.305738091468811,0.2152280360460281,293.2962646484375,297.1499938964844,293.1499938964844,0.3333178460597992,-6286.11572265625,304.16387939453125,0.972589671611786,0.4213173687458038,0.4005348682403564,293.18878173828125,297.1499938964844,293.1499938964844,0.0138848759233951,-3612.8076171875,303.91241455078125,0.4602645635604858,0.050000000745058,0.2347893863916397,291.1833801269531,291.1499938964844,270.5885925292969,267.9887390136719,283.7367858886719,293.26190185546875,291.1840209960937,1.0,0.2906968891620636,0.8220422267913818,0.8220422267913818,1.0,1.0,-1.2825013399124146,0.5387950539588928,0.7437062859535217,0.2797226905822754,0.0,0.0,0.4210220575332641,65.04692840576172,31.0,10.221116065979004,-9634.9697265625,261.6369934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,306.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.90625,18000.0,0.0,0.0,0.2193843126296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401401937007904,0.3401450216770172,-4.819909463549266e-06,0.0,0.0002226471988251,0.0,0.0,16.290124893188477,0.0,0.0,0.0,0.3197669386863708,4.0,0.0,1.0
