time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.1824035644531,297.1499938964844,293.1499938964844,0.1222686171531677,-2362.420166015625,304.1548156738281,0.6773664951324463,0.1428368836641311,0.1305098831653595,293.1844482421875,297.1499938964844,293.1499938964844,0.0446496233344078,-1373.16650390625,304.1553039550781,0.5797538161277771,0.0898590013384819,0.0875520780682563,293.2189025878906,297.1499938964844,293.1499938964844,0.2226758152246475,-3376.583740234375,304.1590270996094,0.8679870963096619,0.305738091468811,0.2152280360460281,293.2962646484375,297.1499938964844,293.1499938964844,0.3333178460597992,-6286.11572265625,304.16387939453125,0.972589671611786,0.4213173687458038,0.4005348682403564,293.18878173828125,297.1499938964844,293.1499938964844,0.0138848759233951,-3612.8076171875,303.91241455078125,0.4602645635604858,0.050000000745058,0.2347893863916397,291.1833801269531,291.1499938964844,270.5885925292969,267.9887390136719,283.7367858886719,293.26190185546875,291.1840209960937,1.0,0.2906968891620636,0.8220422267913818,0.8220422267913818,1.0,1.0,-1.2825013399124146,0.5387950539588928,0.7437062859535217,0.2797226905822754,0.0,0.0,0.4210220575332641,65.04692840576172,31.0,10.221116065979004,-9634.9697265625,261.6369934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,306.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.90625,18000.0,0.0,0.0,0.2193843126296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401401937007904,0.3401450216770172,-4.819909463549266e-06,0.0,0.0002226471988251,0.0,0.0,16.290124893188477,0.0,0.0,0.0,0.3197669386863708,4.0,0.0,1.0
731340,293.1806030273437,297.1499938964844,293.1499938964844,0.1213188096880912,-2347.840087890625,304.15478515625,0.6987572908401489,0.1423826962709427,0.1297636330127716,293.18853759765625,297.1499938964844,293.1499938964844,0.0429393276572227,-1343.631103515625,304.1564025878906,0.596150815486908,0.0881602987647056,0.0857065841555595,293.217529296875,297.1499938964844,293.1499938964844,0.220859557390213,-3354.6123046875,304.1590576171875,0.8940855264663696,0.3042702376842499,0.2139399051666259,293.2929992675781,297.1499938964844,293.1499938964844,0.3297603130340576,-6232.59423828125,304.1651611328125,0.9962000250816344,0.4182704985141754,0.3972947895526886,293.1890869140625,297.1499938964844,293.1499938964844,0.0136680826544761,-3581.303466796875,303.8984680175781,0.4797748029232025,0.050000000745058,0.2331202924251556,291.1903076171875,291.1499938964844,270.6583251953125,268.04620361328125,283.7703857421875,293.25799560546875,291.1908874511719,1.0,0.2784947454929352,0.8216373324394226,0.8216373324394226,1.0,1.0,-1.2719508409500122,0.5339884757995605,0.7379623651504517,0.2768737375736236,0.0,0.0,0.415177971124649,55.96353149414063,25.0,9.614825248718262,-9520.4599609375,237.87936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,306.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.234375,18000.0,0.0,0.0,0.2183849364519119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331682682037353,0.3331730663776397,-4.7952521526895e-06,0.0,0.0002216329448856,0.0,0.0,15.824944496154783,0.0,0.0,0.0,0.3178785443305969,4.0,0.0,1.0
731400,293.1806030273437,297.1499938964844,293.1499938964844,0.1213188096880912,-2347.840087890625,304.15478515625,0.6987572908401489,0.1423826962709427,0.1297636330127716,293.18853759765625,297.1499938964844,293.1499938964844,0.0429393276572227,-1343.631103515625,304.1564025878906,0.596150815486908,0.0881602987647056,0.0857065841555595,293.217529296875,297.1499938964844,293.1499938964844,0.220859557390213,-3354.6123046875,304.1590576171875,0.8940855264663696,0.3042702376842499,0.2139399051666259,293.2929992675781,297.1499938964844,293.1499938964844,0.3297603130340576,-6232.59423828125,304.1651611328125,0.9962000250816344,0.4182704985141754,0.3972947895526886,293.1890869140625,297.1499938964844,293.1499938964844,0.0136680826544761,-3581.303466796875,303.8984680175781,0.4797748029232025,0.050000000745058,0.2331202924251556,291.1903076171875,291.1499938964844,270.6583251953125,268.04620361328125,283.7703857421875,293.25799560546875,291.1908874511719,1.0,0.2784947454929352,0.8216373324394226,0.8216373324394226,1.0,1.0,-1.2719508409500122,0.5339884757995605,0.7379623651504517,0.2768737375736236,0.0,0.0,0.415177971124649,55.96353149414063,25.0,9.614825248718262,-9520.4599609375,237.87936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,306.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.234375,18000.0,0.0,0.0,0.2183849364519119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331682682037353,0.3331730663776397,-4.7952521526895e-06,0.0,0.0002216329448856,0.0,0.0,15.824944496154783,0.0,0.0,0.0,0.3178785443305969,4.0,0.0,1.0
731460,293.1789245605469,297.1499938964844,293.1499938964844,0.1203349232673645,-2332.42333984375,304.15484619140625,0.7158318161964417,0.1419475227594375,0.1291448026895523,293.18798828125,297.1499938964844,293.1499938964844,0.0413971878588199,-1316.837646484375,304.1567687988281,0.6086741089820862,0.0872627794742584,0.0841728895902633,293.21612548828125,297.1499938964844,293.1499938964844,0.2188076674938202,-3329.395751953125,304.1595153808594,0.9164567589759828,0.3028440475463867,0.2127687782049179,293.2754821777344,297.1499938964844,293.1499938964844,0.3070535063743591,-5878.9716796875,304.19879150390625,0.9990000128746032,0.4181277155876159,0.3746152520179748,293.1889038085937,297.1499938964844,293.1499938964844,0.013486310839653,-3552.919677734375,303.885986328125,0.4922639429569244,0.050000000745058,0.2319895923137664,291.2154846191406,291.1499938964844,270.7313232421875,268.10614013671875,283.8214111328125,293.24224853515625,291.2203369140625,1.0,0.2666615545749664,0.8212752342224121,0.8212752342224121,1.0,1.0,-1.239214301109314,0.5185276865959167,0.7206866145133972,0.2700763642787933,0.0,0.0,0.405384361743927,49.45016479492188,25.0,41.88673782348633,-9309.99609375,212.2691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763732910156,306.50634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.177734375,18000.0,0.0,0.0,0.2167242169380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236853182315826,0.3236900866031647,-4.765955964103341e-06,0.0,0.0002199475275119,0.0,0.0,15.215322494506836,0.0,0.0,0.0,0.3153683245182037,4.0,0.0,1.0
731520,293.1789245605469,297.1499938964844,293.1499938964844,0.1203349232673645,-2332.42333984375,304.15484619140625,0.7158318161964417,0.1419475227594375,0.1291448026895523,293.18798828125,297.1499938964844,293.1499938964844,0.0413971878588199,-1316.837646484375,304.1567687988281,0.6086741089820862,0.0872627794742584,0.0841728895902633,293.21612548828125,297.1499938964844,293.1499938964844,0.2188076674938202,-3329.395751953125,304.1595153808594,0.9164567589759828,0.3028440475463867,0.2127687782049179,293.2754821777344,297.1499938964844,293.1499938964844,0.3070535063743591,-5878.9716796875,304.19879150390625,0.9990000128746032,0.4181277155876159,0.3746152520179748,293.1889038085937,297.1499938964844,293.1499938964844,0.013486310839653,-3552.919677734375,303.885986328125,0.4922639429569244,0.050000000745058,0.2319895923137664,291.2154846191406,291.1499938964844,270.7313232421875,268.10614013671875,283.8214111328125,293.24224853515625,291.2203369140625,1.0,0.2666615545749664,0.8212752342224121,0.8212752342224121,1.0,1.0,-1.239214301109314,0.5185276865959167,0.7206866145133972,0.2700763642787933,0.0,0.0,0.405384361743927,49.45016479492188,25.0,41.88673782348633,-9309.99609375,212.2691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763732910156,306.50634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.177734375,18000.0,0.0,0.0,0.2167242169380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236853182315826,0.3236900866031647,-4.765955964103341e-06,0.0,0.0002199475275119,0.0,0.0,15.215322494506836,0.0,0.0,0.0,0.3153683245182037,4.0,0.0,1.0
731580,293.177490234375,297.1499938964844,293.1499938964844,0.1194130405783653,-2317.961669921875,304.1547546386719,0.7290043830871582,0.1415025740861892,0.1285793036222458,293.1784973144531,297.1499938964844,293.1499938964844,0.0416546761989593,-1321.08447265625,304.1540222167969,0.6226885318756104,0.0882188752293586,0.0846410244703292,293.21514892578125,297.1499938964844,293.1499938964844,0.2167818993330001,-3304.5146484375,304.15966796875,0.9369912147521972,0.3013659119606018,0.2116215825080871,293.23211669921875,297.1499938964844,293.1499938964844,0.284132719039917,-5520.92578125,304.2201843261719,0.9990000128746032,0.423707515001297,0.3519036173820495,293.18865966796875,297.1499938964844,293.1499938964844,0.0133371353149414,-3529.223388671875,303.8738098144531,0.5027453303337097,0.050000000745058,0.2311647832393646,291.2447509765625,291.1499938964844,270.80731201171875,268.1683044433594,283.8612060546875,293.2104797363281,291.245361328125,1.0,0.2571538686752319,0.8209131956100464,0.8209131956100464,1.0,1.0,-1.2096412181854248,0.5047621726989746,0.7048790454864502,0.26349538564682,0.0,0.0,0.3902386724948883,44.61312484741211,28.0,28.30194664001465,-9024.474609375,192.24717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53765869140625,306.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18102.99609375,18000.0,0.0,0.0,0.2139063328504562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306374728679657,0.3063794374465942,-4.713567705039168e-06,0.0,0.0002170877414755,0.0,0.0,14.13473892211914,0.0,0.0,0.0,0.311028391122818,4.0,0.0,1.0
731640,293.177490234375,297.1499938964844,293.1499938964844,0.1194130405783653,-2317.961669921875,304.1547546386719,0.7290043830871582,0.1415025740861892,0.1285793036222458,293.1784973144531,297.1499938964844,293.1499938964844,0.0416546761989593,-1321.08447265625,304.1540222167969,0.6226885318756104,0.0882188752293586,0.0846410244703292,293.21514892578125,297.1499938964844,293.1499938964844,0.2167818993330001,-3304.5146484375,304.15966796875,0.9369912147521972,0.3013659119606018,0.2116215825080871,293.23211669921875,297.1499938964844,293.1499938964844,0.284132719039917,-5520.92578125,304.2201843261719,0.9990000128746032,0.423707515001297,0.3519036173820495,293.18865966796875,297.1499938964844,293.1499938964844,0.0133371353149414,-3529.223388671875,303.8738098144531,0.5027453303337097,0.050000000745058,0.2311647832393646,291.2447509765625,291.1499938964844,270.80731201171875,268.1683044433594,283.8612060546875,293.2104797363281,291.245361328125,1.0,0.2571538686752319,0.8209131956100464,0.8209131956100464,1.0,1.0,-1.2096412181854248,0.5047621726989746,0.7048790454864502,0.26349538564682,0.0,0.0,0.3902386724948883,44.61312484741211,28.0,28.30194664001465,-9024.474609375,192.24717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53765869140625,306.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18102.99609375,18000.0,0.0,0.0,0.2139063328504562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306374728679657,0.3063794374465942,-4.713567705039168e-06,0.0,0.0002170877414755,0.0,0.0,14.13473892211914,0.0,0.0,0.0,0.311028391122818,4.0,0.0,1.0
731700,293.17681884765625,297.1499938964844,293.1499938964844,0.1190898120403289,-2313.018310546875,304.15447998046875,0.7342063784599304,0.1412878334522247,0.1283245086669922,293.1745300292969,297.1499938964844,293.1499938964844,0.0420005992054939,-1327.0721435546875,304.1526794433594,0.6285455226898193,0.0886426717042923,0.0850462019443512,293.2147521972656,297.1499938964844,293.1499938964844,0.216000959277153,-3295.092529296875,304.1593322753906,0.9450176954269408,0.3006178736686706,0.2110562473535537,293.2069702148437,297.1499938964844,293.1499938964844,0.2753560543060303,-5384.72705078125,304.2232971191406,0.9990000128746032,0.4276021718978882,0.3431983888149261,293.1885986328125,297.1499938964844,293.1499938964844,0.0132884746417403,-3522.22119140625,303.8673400878906,0.5071375370025635,0.050000000745058,0.2308623492717743,291.2470703125,291.1499938964844,270.8462829589844,268.2001037597656,283.8798217773437,293.1986389160156,291.2471923828125,1.0,0.2535818219184875,0.8207321166992188,0.8207321166992188,1.0,1.0,-1.198328137397766,0.4995654821395874,0.6987626552581787,0.2608072459697723,0.0,0.0,0.3835249543190002,42.83072662353516,28.0,16.959152221679688,-8905.984375,184.9628753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63922119140625,306.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0,18000.0,0.0,0.0,0.2120147496461868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984937727451324,0.2984984517097473,-4.686099146056222e-06,0.0,0.0002151680091628,0.0,0.0,13.645139694213867,0.0,0.0,0.0,0.3090234994888305,4.0,0.0,1.0
731760,293.1761779785156,297.1499938964844,293.1499938964844,0.1188065856695175,-2308.720947265625,304.1541748046875,0.7384561896324158,0.1410718113183975,0.1280842274427414,293.1722717285156,297.1499938964844,293.1499938964844,0.0421971194446086,-1330.4935302734375,304.15185546875,0.6331071853637695,0.088774137198925,0.0852669551968574,293.21441650390625,297.1499938964844,293.1499938964844,0.2152778953313827,-3286.404052734375,304.158935546875,0.9513071179389954,0.2998661994934082,0.2104978412389755,293.18182373046875,297.1499938964844,293.1499938964844,0.268284261226654,-5275.37451171875,304.2228088378906,0.9990000128746032,0.4318216741085052,0.3362326920032501,293.1885986328125,297.1499938964844,293.1499938964844,0.0132491383701562,-3516.851806640625,303.8606262207031,0.5108402967453003,0.050000000745058,0.2306258082389831,291.2469177246094,291.1499938964844,270.8858642578125,268.2323608398437,283.8992004394531,293.1920166015625,291.2465209960937,1.0,0.2506688237190246,0.8207110166549683,0.8207110166549683,1.0,1.0,-1.1889877319335938,0.4953300356864929,0.6936577558517456,0.2584883570671081,0.0,0.0,0.3770654201507568,41.42775344848633,46.0,7.323843955993652,-8802.2470703125,179.1786346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464904785156,306.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.119140625,18000.0,0.0,0.0,0.2098560333251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911118268966675,0.2911165058612823,-4.660760168917477e-06,0.0,0.0002129772037733,0.0,0.0,13.194796562194824,0.0,0.0,0.0,0.3071695864200592,4.0,0.0,1.0
731820,293.17547607421875,297.1499938964844,293.1499938964844,0.1185079962015152,-2304.56494140625,304.1532592773437,0.7348501086235046,0.1405544877052307,0.1276773363351822,293.17840576171875,297.1499938964844,293.1499938964844,0.0415207184851169,-1319.1043701171875,304.1524658203125,0.6285742521286011,0.0870072096586227,0.0843899548053741,293.2140197753906,297.1499938964844,293.1499938964844,0.214305430650711,-3275.166015625,304.15753173828125,0.9451124668121338,0.2983162403106689,0.2094527930021286,293.1468811035156,297.1499938964844,293.1499938964844,0.2715964615345001,-5338.18603515625,304.192138671875,0.9990000128746032,0.4381676614284515,0.3405002355575561,293.1888732910156,297.1499938964844,293.1499938964844,0.0132544273510575,-3520.8330078125,303.84588623046875,0.5085511207580566,0.050000000745058,0.230770468711853,291.2283020019531,291.1499938964844,270.9666748046875,268.2980651855469,283.9223022460937,293.1904296875,291.22198486328125,1.0,0.2526955902576446,0.8206688165664673,0.8206688165664673,1.0,1.0,-1.191475749015808,0.4969707131385803,0.694504976272583,0.257626861333847,0.0,0.0,0.3672301769256592,42.19881057739258,64.0,-38.34490966796875,-8673.21484375,181.5192108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515686035156,306.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.759765625,18000.0,0.0,0.0,0.2050004452466964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785341143608093,0.2785387337207794,-4.616657861333806e-06,0.0,0.0002080493868561,0.0,0.0,12.44086456298828,0.0,0.0,0.0,0.3040740489959717,4.0,0.0,1.0
731880,293.17547607421875,297.1499938964844,293.1499938964844,0.1185079962015152,-2304.56494140625,304.1532592773437,0.7348501086235046,0.1405544877052307,0.1276773363351822,293.17840576171875,297.1499938964844,293.1499938964844,0.0415207184851169,-1319.1043701171875,304.1524658203125,0.6285742521286011,0.0870072096586227,0.0843899548053741,293.2140197753906,297.1499938964844,293.1499938964844,0.214305430650711,-3275.166015625,304.15753173828125,0.9451124668121338,0.2983162403106689,0.2094527930021286,293.1468811035156,297.1499938964844,293.1499938964844,0.2715964615345001,-5338.18603515625,304.192138671875,0.9990000128746032,0.4381676614284515,0.3405002355575561,293.1888732910156,297.1499938964844,293.1499938964844,0.0132544273510575,-3520.8330078125,303.84588623046875,0.5085511207580566,0.050000000745058,0.230770468711853,291.2283020019531,291.1499938964844,270.9666748046875,268.2980651855469,283.9223022460937,293.1904296875,291.22198486328125,1.0,0.2526955902576446,0.8206688165664673,0.8206688165664673,1.0,1.0,-1.191475749015808,0.4969707131385803,0.694504976272583,0.257626861333847,0.0,0.0,0.3672301769256592,42.19881057739258,64.0,-38.34490966796875,-8673.21484375,181.5192108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515686035156,306.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.759765625,18000.0,0.0,0.0,0.2050004452466964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785341143608093,0.2785387337207794,-4.616657861333806e-06,0.0,0.0002080493868561,0.0,0.0,12.44086456298828,0.0,0.0,0.0,0.3040740489959717,4.0,0.0,1.0
731940,293.1752624511719,297.1499938964844,293.1499938964844,0.1185662150382995,-2306.389404296875,304.152099609375,0.7199870347976685,0.1399495601654052,0.1273035854101181,293.2051086425781,297.1499938964844,293.1499938964844,0.037771638482809,-1255.157958984375,304.1580505371094,0.6044114828109741,0.0809208080172538,0.079909972846508,293.2138671875,297.1499938964844,293.1499938964844,0.2140866816043853,-3273.655517578125,304.1554260253906,0.9207292795181274,0.2967260777950287,0.2084740847349167,293.1537475585937,297.1499938964844,293.1499938964844,0.2930512726306915,-5688.27783203125,304.1420593261719,0.9990000128746032,0.4369541704654693,0.3626474738121032,293.1897277832031,297.1499938964844,293.1499938964844,0.0133618935942649,-3543.62353515625,303.8284606933594,0.4976376891136169,0.050000000745058,0.2315494120121002,291.17108154296875,291.1499938964844,271.04937744140625,268.3651123046875,283.9261779785156,293.1927490234375,291.1662292480469,1.0,0.261327713727951,0.8206265568733215,0.8206265568733215,1.0,1.0,-1.211987018585205,0.5073221325874329,0.7046648263931274,0.2596809267997741,0.0,0.0,0.3684384822845459,46.58734130859375,82.0,-63.746726989746094,-8743.7197265625,197.08628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09393310546875,306.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.60546875,18000.0,0.0,0.0,0.2000485360622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769393026828766,0.2769438922405243,-4.5980073082319e-06,0.0,0.0002030238392762,0.0,0.0,12.313901901245115,0.0,0.0,0.0,0.3034624755382538,4.0,0.0,1.0
732000,293.1752624511719,297.1499938964844,293.1499938964844,0.1185662150382995,-2306.389404296875,304.152099609375,0.7199870347976685,0.1399495601654052,0.1273035854101181,293.2051086425781,297.1499938964844,293.1499938964844,0.037771638482809,-1255.157958984375,304.1580505371094,0.6044114828109741,0.0809208080172538,0.079909972846508,293.2138671875,297.1499938964844,293.1499938964844,0.2140866816043853,-3273.655517578125,304.1554260253906,0.9207292795181274,0.2967260777950287,0.2084740847349167,293.1537475585937,297.1499938964844,293.1499938964844,0.2930512726306915,-5688.27783203125,304.1420593261719,0.9990000128746032,0.4369541704654693,0.3626474738121032,293.1897277832031,297.1499938964844,293.1499938964844,0.0133618935942649,-3543.62353515625,303.8284606933594,0.4976376891136169,0.050000000745058,0.2315494120121002,291.17108154296875,291.1499938964844,271.04937744140625,268.3651123046875,283.9261779785156,293.1927490234375,291.1662292480469,1.0,0.261327713727951,0.8206265568733215,0.8206265568733215,1.0,1.0,-1.211987018585205,0.5073221325874329,0.7046648263931274,0.2596809267997741,0.0,0.0,0.3684384822845459,46.58734130859375,82.0,-63.746726989746094,-8743.7197265625,197.08628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09393310546875,306.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.60546875,18000.0,0.0,0.0,0.2000485360622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769393026828766,0.2769438922405243,-4.5980073082319e-06,0.0,0.0002030238392762,0.0,0.0,12.313901901245115,0.0,0.0,0.0,0.3034624755382538,4.0,0.0,1.0
732060,293.17547607421875,297.1499938964844,293.1499938964844,0.118637666106224,-2308.28271484375,304.1512756347656,0.6968012452125549,0.1392733305692672,0.1269915103912353,293.2514953613281,297.1499938964844,293.1499938964844,0.0301941055804491,-1122.395751953125,304.1680603027344,0.5563297271728516,0.0701596662402153,0.0711233392357826,293.2139587402344,297.1499938964844,293.1499938964844,0.2138243317604065,-3271.389404296875,304.154052734375,0.8890043497085571,0.2950875759124756,0.2075529992580413,293.2077941894531,297.1499938964844,293.1499938964844,0.3281405866146087,-6242.72021484375,304.086181640625,0.9990000128746032,0.4260014593601227,0.3981751501560211,293.1916809082031,297.1499938964844,293.1499938964844,0.013509776443243,-3572.3818359375,303.8077392578125,0.4821494817733764,0.050000000745058,0.2329014092683792,291.1210327148437,291.1499938964844,271.13360595703125,268.4332275390625,283.9273376464844,293.2147521972656,291.116455078125,1.0,0.2750238478183746,0.8201810717582703,0.8201810717582703,1.0,1.0,-1.2442227602005005,0.5234915614128113,0.7207311987876892,0.263129711151123,0.0,0.0,0.3756376206874847,54.17963409423828,85.0,-67.38706970214844,-8917.619140625,223.9947204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1062316894531,306.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.19921875,18000.0,0.0,0.0,0.1960789859294891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824501395225525,0.2824547588825226,-4.605423328030156e-06,0.0,0.0001989952434087,0.0,0.0,12.609553337097168,0.0,0.0,0.0,0.3046220242977142,4.0,0.0,1.0
732120,293.17547607421875,297.1499938964844,293.1499938964844,0.118637666106224,-2308.28271484375,304.1512756347656,0.6968012452125549,0.1392733305692672,0.1269915103912353,293.2514953613281,297.1499938964844,293.1499938964844,0.0301941055804491,-1122.395751953125,304.1680603027344,0.5563297271728516,0.0701596662402153,0.0711233392357826,293.2139587402344,297.1499938964844,293.1499938964844,0.2138243317604065,-3271.389404296875,304.154052734375,0.8890043497085571,0.2950875759124756,0.2075529992580413,293.2077941894531,297.1499938964844,293.1499938964844,0.3281405866146087,-6242.72021484375,304.086181640625,0.9990000128746032,0.4260014593601227,0.3981751501560211,293.1916809082031,297.1499938964844,293.1499938964844,0.013509776443243,-3572.3818359375,303.8077392578125,0.4821494817733764,0.050000000745058,0.2329014092683792,291.1210327148437,291.1499938964844,271.13360595703125,268.4332275390625,283.9273376464844,293.2147521972656,291.116455078125,1.0,0.2750238478183746,0.8201810717582703,0.8201810717582703,1.0,1.0,-1.2442227602005005,0.5234915614128113,0.7207311987876892,0.263129711151123,0.0,0.0,0.3756376206874847,54.17963409423828,85.0,-67.38706970214844,-8917.619140625,223.9947204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1062316894531,306.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.19921875,18000.0,0.0,0.0,0.1960789859294891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824501395225525,0.2824547588825226,-4.605423328030156e-06,0.0,0.0001989952434087,0.0,0.0,12.609553337097168,0.0,0.0,0.0,0.3046220242977142,4.0,0.0,1.0
732180,293.1761779785156,297.1499938964844,293.1499938964844,0.1181143298745155,-2299.873779296875,304.1518249511719,0.6697859168052673,0.138484239578247,0.1266993582248687,293.2929992675781,297.1499938964844,293.1499938964844,0.0215839147567749,-952.6731567382812,304.17608642578125,0.4994378089904785,0.0591006018221378,0.0603810958564281,293.2139892578125,297.1499938964844,293.1499938964844,0.2123927026987075,-3253.46337890625,304.1552429199219,0.855848491191864,0.2934640944004059,0.2067257314920425,293.2669372558594,297.1499938964844,293.1499938964844,0.3249783515930176,-6182.39111328125,304.1147766113281,0.9666924476623536,0.4124356806278229,0.3940328061580658,293.1941833496094,297.1499938964844,293.1499938964844,0.0136229880154132,-3590.22314453125,303.78662109375,0.4597086906433105,0.050000000745058,0.2348365932703018,291.1355285644531,291.1499938964844,271.218994140625,268.50213623046875,283.9999389648437,293.2672119140625,291.144287109375,1.0,0.2851622104644775,0.819735586643219,0.819735586643219,1.0,1.0,-1.2273684740066528,0.5158660411834717,0.7115024328231812,0.2586805820465088,0.0,0.0,0.3785351812839508,64.24640655517578,88.0,37.2439079284668,-8927.341796875,239.075912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9983825683594,306.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12109375,18000.0,0.0,0.0,0.1935262084007263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897349298000335,0.2897395491600036,-4.630388957593823e-06,0.0,0.000196404493181,0.0,0.0,13.044206619262695,0.0,0.0,0.0,0.3063182830810547,4.0,0.0,1.0
732240,293.1761779785156,297.1499938964844,293.1499938964844,0.1181143298745155,-2299.873779296875,304.1518249511719,0.6697859168052673,0.138484239578247,0.1266993582248687,293.2929992675781,297.1499938964844,293.1499938964844,0.0215839147567749,-952.6731567382812,304.17608642578125,0.4994378089904785,0.0591006018221378,0.0603810958564281,293.2139892578125,297.1499938964844,293.1499938964844,0.2123927026987075,-3253.46337890625,304.1552429199219,0.855848491191864,0.2934640944004059,0.2067257314920425,293.2669372558594,297.1499938964844,293.1499938964844,0.3249783515930176,-6182.39111328125,304.1147766113281,0.9666924476623536,0.4124356806278229,0.3940328061580658,293.1941833496094,297.1499938964844,293.1499938964844,0.0136229880154132,-3590.22314453125,303.78662109375,0.4597086906433105,0.050000000745058,0.2348365932703018,291.1355285644531,291.1499938964844,271.218994140625,268.50213623046875,283.9999389648437,293.2672119140625,291.144287109375,1.0,0.2851622104644775,0.819735586643219,0.819735586643219,1.0,1.0,-1.2273684740066528,0.5158660411834717,0.7115024328231812,0.2586805820465088,0.0,0.0,0.3785351812839508,64.24640655517578,88.0,37.2439079284668,-8927.341796875,239.075912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9983825683594,306.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12109375,18000.0,0.0,0.0,0.1935262084007263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897349298000335,0.2897395491600036,-4.630388957593823e-06,0.0,0.000196404493181,0.0,0.0,13.044206619262695,0.0,0.0,0.0,0.3063182830810547,4.0,0.0,1.0
732300,293.1767578125,297.1499938964844,293.1499938964844,0.1175726950168609,-2291.0263671875,304.1524658203125,0.660075306892395,0.1380411237478256,0.1264765858650207,293.3031616210937,297.1499938964844,293.1499938964844,0.0187853872776031,-888.6057739257812,304.1763916015625,0.4805099070072174,0.0552910007536411,0.0565109103918075,293.2142333984375,297.1499938964844,293.1499938964844,0.2112206816673278,-3238.562744140625,304.1564025878906,0.8441949486732483,0.2926054894924164,0.2062687575817108,293.2790832519531,297.1499938964844,293.1499938964844,0.3204023540019989,-6107.44091796875,304.12939453125,0.9494123458862304,0.4085607230663299,0.3897903859615326,293.19586181640625,297.1499938964844,293.1499938964844,0.0136329047381877,-3590.470458984375,303.7754211425781,0.4501392841339111,0.050000000745058,0.2356664091348648,291.16973876953125,291.1499938964844,271.26202392578125,268.53680419921875,284.02996826171875,293.27813720703125,291.17340087890625,1.0,0.289192795753479,0.8195128440856934,0.8195128440856934,1.0,1.0,-1.2177999019622805,0.5115464329719543,0.7062534689903259,0.2561644613742828,0.0,0.0,0.3736549913883209,68.52731323242188,88.0,47.76593399047852,-8815.7275390625,244.46730041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384765625,306.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.916015625,18000.0,0.0,0.0,0.1924904286861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858769595623016,0.2858815789222717,-4.629539489542367e-06,0.0,0.0001953533210325,0.0,0.0,12.845254898071287,0.0,0.0,0.0,0.3055830895900726,4.0,0.0,1.0
732360,293.17724609375,297.1499938964844,293.1499938964844,0.1172161102294921,-2285.4130859375,304.15264892578125,0.6523626446723938,0.1376070976257324,0.1262270212173462,293.3103332519531,297.1499938964844,293.1499938964844,0.0167560297995805,-837.3817138671875,304.1752624511719,0.459852784872055,0.0519426874816417,0.0532887503504753,293.2145080566406,297.1499938964844,293.1499938964844,0.2104565650224685,-3229.1171875,304.1566162109375,0.8349164128303528,0.2917377352714538,0.2057803720235824,293.28546142578125,297.1499938964844,293.1499938964844,0.3175473511219024,-6060.87646484375,304.1382751464844,0.9349370002746582,0.4056673049926758,0.386777400970459,293.1976928710937,297.1499938964844,293.1499938964844,0.0136623485013842,-3595.72705078125,303.7628479003906,0.442796379327774,0.050000000745058,0.2363905310630798,291.1787109375,291.1499938964844,271.3052062988281,268.5715637207031,284.0551147460937,293.2849426269531,291.1791076660156,1.0,0.2927440106868744,0.8192721605300903,0.8192721605300903,1.0,1.0,-1.2102975845336914,0.5082324147224426,0.7020651698112488,0.2539728581905365,0.0,0.0,0.370752215385437,72.27140808105469,76.0,30.96258354187012,-8714.36328125,249.4203491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8918762207031,306.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.02734375,18000.0,0.0,0.0,0.1914287507534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818329632282257,0.2818375825881958,-4.619770606950624e-06,0.0,0.0001942758390214,0.0,0.0,12.615087509155272,0.0,0.0,0.0,0.30471071600914,4.0,0.0,1.0
732420,293.1776123046875,297.1499938964844,293.1499938964844,0.1164146438241005,-2272.90771484375,304.1531066894531,0.6475308537483215,0.1368354260921478,0.1255821585655212,293.322265625,297.1499938964844,293.1499938964844,0.0168106649070978,-821.3863525390625,304.104248046875,0.4392120540142059,0.050000000745058,0.0499467253684997,293.21484375,297.1499938964844,293.1499938964844,0.208902969956398,-3209.99951171875,304.1570129394531,0.8290094137191772,0.2900371551513672,0.2046495527029037,293.2900085449219,297.1499938964844,293.1499938964844,0.3133822977542877,-5993.80712890625,304.1489562988281,0.9245258569717408,0.4013016819953918,0.3823613822460174,293.20123291015625,297.1499938964844,293.1499938964844,0.0136277489364147,-3592.705810546875,303.73687744140625,0.4390804469585418,0.050000000745058,0.2367931008338928,291.184814453125,291.1499938964844,271.3918762207031,268.6412353515625,284.0978088378906,293.29345703125,291.18505859375,1.0,0.2933480739593506,0.8187907338142395,0.8187907338142395,1.0,1.0,-1.1993341445922852,0.5035724639892578,0.6957616209983826,0.2502230703830719,0.0,0.0,0.3657441139221191,74.2309341430664,64.0,14.380056381225586,-8571.380859375,249.3618621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8230285644531,306.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.498046875,18000.0,0.0,0.0,0.1892943680286407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764793932437897,0.2764840126037597,-4.602252374752425e-06,0.0,0.000192109728232,0.0,0.0,12.301535606384276,0.0,0.0,0.0,0.3034119009971618,4.0,0.0,1.0
732480,293.1776123046875,297.1499938964844,293.1499938964844,0.1164146438241005,-2272.90771484375,304.1531066894531,0.6475308537483215,0.1368354260921478,0.1255821585655212,293.322265625,297.1499938964844,293.1499938964844,0.0168106649070978,-821.3863525390625,304.104248046875,0.4392120540142059,0.050000000745058,0.0499467253684997,293.21484375,297.1499938964844,293.1499938964844,0.208902969956398,-3209.99951171875,304.1570129394531,0.8290094137191772,0.2900371551513672,0.2046495527029037,293.2900085449219,297.1499938964844,293.1499938964844,0.3133822977542877,-5993.80712890625,304.1489562988281,0.9245258569717408,0.4013016819953918,0.3823613822460174,293.20123291015625,297.1499938964844,293.1499938964844,0.0136277489364147,-3592.705810546875,303.73687744140625,0.4390804469585418,0.050000000745058,0.2367931008338928,291.184814453125,291.1499938964844,271.3918762207031,268.6412353515625,284.0978088378906,293.29345703125,291.18505859375,1.0,0.2933480739593506,0.8187907338142395,0.8187907338142395,1.0,1.0,-1.1993341445922852,0.5035724639892578,0.6957616209983826,0.2502230703830719,0.0,0.0,0.3657441139221191,74.2309341430664,64.0,14.380056381225586,-8571.380859375,249.3618621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8230285644531,306.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.498046875,18000.0,0.0,0.0,0.1892943680286407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764793932437897,0.2764840126037597,-4.602252374752425e-06,0.0,0.000192109728232,0.0,0.0,12.301535606384276,0.0,0.0,0.0,0.3034119009971618,4.0,0.0,1.0
732540,293.1771850585937,297.1499938964844,293.1499938964844,0.1156660839915275,-2261.375244140625,304.1533203125,0.6504839658737183,0.1362248659133911,0.1249095425009727,293.3428649902344,297.1499938964844,293.1499938964844,0.0142004182562232,-770.18359375,303.9862365722656,0.4431988894939422,0.050000000745058,0.0498251430690288,293.21466064453125,297.1499938964844,293.1499938964844,0.2074355483055114,-3192.091064453125,304.1571350097656,0.8324254751205444,0.2884269952774048,0.2034429907798767,293.2899780273437,297.1499938964844,293.1499938964844,0.3101119101047516,-5942.24365234375,304.1546630859375,0.9280458092689514,0.3977542519569397,0.378788948059082,293.20428466796875,297.1499938964844,293.1499938964844,0.0135232489556074,-3579.69189453125,303.7108459472656,0.4431991577148437,0.050000000745058,0.2363492995500564,291.1812438964844,291.1499938964844,271.4786376953125,268.7108459472656,284.1378479003906,293.3045959472656,291.1808166503906,1.0,0.2894509434700012,0.8183093070983887,0.8183093070983887,1.0,1.0,-1.1921113729476929,0.50069659948349,0.6914147138595581,0.2471573799848556,0.0,0.0,0.3617422878742218,71.72374725341797,52.0,-0.3511068522930145,-8454.3857421875,241.60606384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77069091796875,306.3377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.87890625,18000.0,0.0,0.0,0.1872341632843017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718192636966705,0.2718238234519958,-4.5868605411669705e-06,0.0,0.0001900188799481,0.0,0.0,12.031036376953123,0.0,0.0,0.0,0.3022974133491516,4.0,0.0,1.0
732600,293.1771850585937,297.1499938964844,293.1499938964844,0.1156660839915275,-2261.375244140625,304.1533203125,0.6504839658737183,0.1362248659133911,0.1249095425009727,293.3428649902344,297.1499938964844,293.1499938964844,0.0142004182562232,-770.18359375,303.9862365722656,0.4431988894939422,0.050000000745058,0.0498251430690288,293.21466064453125,297.1499938964844,293.1499938964844,0.2074355483055114,-3192.091064453125,304.1571350097656,0.8324254751205444,0.2884269952774048,0.2034429907798767,293.2899780273437,297.1499938964844,293.1499938964844,0.3101119101047516,-5942.24365234375,304.1546630859375,0.9280458092689514,0.3977542519569397,0.378788948059082,293.20428466796875,297.1499938964844,293.1499938964844,0.0135232489556074,-3579.69189453125,303.7108459472656,0.4431991577148437,0.050000000745058,0.2363492995500564,291.1812438964844,291.1499938964844,271.4786376953125,268.7108459472656,284.1378479003906,293.3045959472656,291.1808166503906,1.0,0.2894509434700012,0.8183093070983887,0.8183093070983887,1.0,1.0,-1.1921113729476929,0.50069659948349,0.6914147138595581,0.2471573799848556,0.0,0.0,0.3617422878742218,71.72374725341797,52.0,-0.3511068522930145,-8454.3857421875,241.60606384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77069091796875,306.3377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.87890625,18000.0,0.0,0.0,0.1872341632843017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718192636966705,0.2718238234519958,-4.5868605411669705e-06,0.0,0.0001900188799481,0.0,0.0,12.031036376953123,0.0,0.0,0.0,0.3022974133491516,4.0,0.0,1.0
732660,293.1762084960937,297.1499938964844,293.1499938964844,0.1149133220314979,-2249.730712890625,304.1534729003906,0.6589733958244324,0.1357346475124359,0.1242542415857315,293.3649597167969,297.1499938964844,293.1499938964844,0.0137550085783004,-759.2952880859375,303.8541564941406,0.4531276822090149,0.050000000745058,0.0496243126690387,293.2141418457031,297.1499938964844,293.1499938964844,0.2058963179588318,-3173.21923828125,304.1573181152344,0.8423240184783936,0.286896675825119,0.2022169977426529,293.288330078125,297.1499938964844,293.1499938964844,0.3069498836994171,-5892.98779296875,304.1583251953125,0.940708875656128,0.3945426940917969,0.3755060136318207,293.206787109375,297.1499938964844,293.1499938964844,0.0133679239079356,-3558.36328125,303.6852722167969,0.4531276822090149,0.050000000745058,0.2353963702917099,291.17987060546875,291.1499938964844,271.5651550292969,268.7801208496094,284.1797180175781,293.3175048828125,291.1798095703125,1.0,0.2822940051555633,0.8180397748947144,0.8180397748947144,1.0,1.0,-1.1845275163650513,0.4976146221160888,0.6869128942489624,0.2442132830619812,0.0,0.0,0.3578875660896301,66.49950408935547,40.0,-0.9532852172851562,-8350.4375,228.32823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7268371582031,306.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.19921875,18000.0,0.0,0.0,0.1852798610925674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679484486579895,0.2679530382156372,-4.574898866849253e-06,0.0,0.0001880355121102,0.0,0.0,11.810322761535645,0.0,0.0,0.0,0.3013796210289001,4.0,0.0,1.0
732720,293.1762084960937,297.1499938964844,293.1499938964844,0.1149133220314979,-2249.730712890625,304.1534729003906,0.6589733958244324,0.1357346475124359,0.1242542415857315,293.3649597167969,297.1499938964844,293.1499938964844,0.0137550085783004,-759.2952880859375,303.8541564941406,0.4531276822090149,0.050000000745058,0.0496243126690387,293.2141418457031,297.1499938964844,293.1499938964844,0.2058963179588318,-3173.21923828125,304.1573181152344,0.8423240184783936,0.286896675825119,0.2022169977426529,293.288330078125,297.1499938964844,293.1499938964844,0.3069498836994171,-5892.98779296875,304.1583251953125,0.940708875656128,0.3945426940917969,0.3755060136318207,293.206787109375,297.1499938964844,293.1499938964844,0.0133679239079356,-3558.36328125,303.6852722167969,0.4531276822090149,0.050000000745058,0.2353963702917099,291.17987060546875,291.1499938964844,271.5651550292969,268.7801208496094,284.1797180175781,293.3175048828125,291.1798095703125,1.0,0.2822940051555633,0.8180397748947144,0.8180397748947144,1.0,1.0,-1.1845275163650513,0.4976146221160888,0.6869128942489624,0.2442132830619812,0.0,0.0,0.3578875660896301,66.49950408935547,40.0,-0.9532852172851562,-8350.4375,228.32823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7268371582031,306.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.19921875,18000.0,0.0,0.0,0.1852798610925674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679484486579895,0.2679530382156372,-4.574898866849253e-06,0.0,0.0001880355121102,0.0,0.0,11.810322761535645,0.0,0.0,0.0,0.3013796210289001,4.0,0.0,1.0
732780,293.1749267578125,297.1499938964844,293.1499938964844,0.1141697168350219,-2238.208251953125,304.1535339355469,0.673020601272583,0.135329008102417,0.1236148178577423,293.3822326660156,297.1499938964844,293.1499938964844,0.0133136082440614,-747.7555541992188,303.7292175292969,0.4687671661376953,0.050000000745058,0.049353078007698,293.21337890625,297.1499938964844,293.1499938964844,0.2043278515338897,-3153.94970703125,304.1575012207031,0.858705997467041,0.2854232788085937,0.2009821534156799,293.2860107421875,297.1499938964844,293.1499938964844,0.3038182556629181,-5844.57763671875,304.1607666015625,0.960698127746582,0.3915081322193146,0.3723448514938354,293.208740234375,297.1499938964844,293.1499938964844,0.0131834344938397,-3531.981689453125,303.660400390625,0.4687671661376953,0.050000000745058,0.2341097444295883,291.1796875,291.1499938964844,271.65106201171875,268.8488464355469,284.2216491699219,293.3283996582031,291.1796875,1.0,0.2727346122264862,0.8177703022956848,0.8177703022956848,1.0,1.0,-1.1766133308410645,0.4943110644817352,0.6823022365570068,0.2414158880710601,0.0,0.0,0.3539464175701141,59.49588394165039,28.0,-0.3227357566356659,-8246.49609375,211.5339508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6911315917969,306.2259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.90234375,18000.0,0.0,0.0,0.1834037452936172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639795839786529,0.2639841437339782,-4.563362381304614e-06,0.0,0.000186131481314,0.0,0.0,11.58753776550293,0.0,0.0,0.0,0.3004642724990845,4.0,0.0,1.0
732840,293.1749267578125,297.1499938964844,293.1499938964844,0.1141697168350219,-2238.208251953125,304.1535339355469,0.673020601272583,0.135329008102417,0.1236148178577423,293.3822326660156,297.1499938964844,293.1499938964844,0.0133136082440614,-747.7555541992188,303.7292175292969,0.4687671661376953,0.050000000745058,0.049353078007698,293.21337890625,297.1499938964844,293.1499938964844,0.2043278515338897,-3153.94970703125,304.1575012207031,0.858705997467041,0.2854232788085937,0.2009821534156799,293.2860107421875,297.1499938964844,293.1499938964844,0.3038182556629181,-5844.57763671875,304.1607666015625,0.960698127746582,0.3915081322193146,0.3723448514938354,293.208740234375,297.1499938964844,293.1499938964844,0.0131834344938397,-3531.981689453125,303.660400390625,0.4687671661376953,0.050000000745058,0.2341097444295883,291.1796875,291.1499938964844,271.65106201171875,268.8488464355469,284.2216491699219,293.3283996582031,291.1796875,1.0,0.2727346122264862,0.8177703022956848,0.8177703022956848,1.0,1.0,-1.1766133308410645,0.4943110644817352,0.6823022365570068,0.2414158880710601,0.0,0.0,0.3539464175701141,59.49588394165039,28.0,-0.3227357566356659,-8246.49609375,211.5339508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6911315917969,306.2259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.90234375,18000.0,0.0,0.0,0.1834037452936172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639795839786529,0.2639841437339782,-4.563362381304614e-06,0.0,0.000186131481314,0.0,0.0,11.58753776550293,0.0,0.0,0.0,0.3004642724990845,4.0,0.0,1.0
732900,293.1742248535156,297.1499938964844,293.1499938964844,0.1138020008802414,-2232.500732421875,304.153564453125,0.6824092864990234,0.1351512521505355,0.1233019530773162,293.3894958496094,297.1499938964844,293.1499938964844,0.0130960727110505,-741.8162841796875,303.66864013671875,0.4770113229751587,0.050000000745058,0.0491991601884365,293.21295166015625,297.1499938964844,293.1499938964844,0.2035345882177353,-3144.187744140625,304.1575622558594,0.8697730302810669,0.2847031354904175,0.2003637254238128,293.2846984863281,297.1499938964844,293.1499938964844,0.3022559881210327,-5820.50927734375,304.1616516113281,0.972759246826172,0.3900392651557922,0.3707955479621887,293.2095031738281,297.1499938964844,293.1499938964844,0.0130843045189976,-3517.475341796875,303.6482849121094,0.4770113229751587,0.050000000745058,0.2333796471357345,291.1800231933594,291.1499938964844,271.69366455078125,268.88287353515625,284.2426452636719,293.33319091796875,291.1801147460937,1.0,0.2672271728515625,0.8176355361938477,0.8176355361938477,1.0,1.0,-1.1725746393203735,0.4925956428050995,0.6799789667129517,0.240080788731575,0.0,0.0,0.3519124686717987,55.53202438354492,28.0,0.434867113828659,-8195.072265625,202.2683258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6765441894531,306.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.935546875,18000.0,0.0,0.0,0.1824822127819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619837522506714,0.2619883120059967,-4.557667580229463e-06,0.0,0.0001851962588261,0.0,0.0,11.47641658782959,0.0,0.0,0.0,0.300007551908493,4.0,0.0,1.0
732960,293.1734924316406,297.1499938964844,293.1499938964844,0.1134377941489219,-2226.841796875,304.1535949707031,0.6935942769050598,0.1349872797727584,0.122993990778923,293.39599609375,297.1499938964844,293.1499938964844,0.0128814671188592,-735.8017578125,303.60894775390625,0.4853561222553253,0.050000000745058,0.0490364506840705,293.2125244140625,297.1499938964844,293.1499938964844,0.2027371078729629,-3134.36376953125,304.1576538085937,0.8831459879875183,0.2839919626712799,0.1997454762458801,293.2833557128906,297.1499938964844,293.1499938964844,0.3006972670555115,-5796.52978515625,304.162353515625,0.9856539964675904,0.3885973691940307,0.3692642450332641,293.21014404296875,297.1499938964844,293.1499938964844,0.0129823153838515,-3502.351318359375,303.6363830566406,0.4853561222553253,0.050000000745058,0.2326078116893768,291.1806335449219,291.1499938964844,271.7359924316406,268.91668701171875,284.2636413574219,293.33758544921875,291.1807556152344,1.0,0.2613048851490021,0.8174954056739807,0.8174954056739807,1.0,1.0,-1.168502926826477,0.4908482730388641,0.6776546239852905,0.2387891858816146,0.0,0.0,0.3498085737228393,51.34652328491211,25.0,1.0954163074493408,-8143.4248046875,192.612533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66424560546875,306.1780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.23828125,18000.0,0.0,0.0,0.1815651357173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599386274814605,0.2599431574344635,-4.551938673102995e-06,0.0,0.00018426553288,0.0,0.0,11.363250732421877,0.0,0.0,0.0,0.2995433211326599,4.0,0.0,1.0
