time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.17205810546875,297.1499938964844,293.1499938964844,0.1128221973776817,-2217.280517578125,304.1534118652344,0.7122821807861328,0.1346808522939682,0.1224861294031143,293.4072265625,297.1499938964844,293.1499938964844,0.0125072663649916,-725.1897583007812,303.4914855957031,0.4985405504703522,0.050000000745058,0.0487989373505115,293.2116394042969,297.1499938964844,293.1499938964844,0.2012166231870651,-3115.62451171875,304.1576232910156,0.905916690826416,0.2825852036476135,0.1985867470502853,293.2787475585937,297.1499938964844,293.1499938964844,0.2924362421035766,-5666.15771484375,304.173095703125,0.9990000128746032,0.3861333131790161,0.3607044517993927,293.2110900878906,297.1499938964844,293.1499938964844,0.0128196710720658,-3478.2705078125,303.61309814453125,0.4985405504703522,0.050000000745058,0.2314811497926712,291.1826477050781,291.1499938964844,271.8196105957031,268.9833984375,284.3118591308594,293.3456115722656,291.1837158203125,1.0,0.2516215443611145,0.817215085029602,0.817215085029602,1.0,1.0,-1.1546005010604858,0.4844836890697479,0.6701168417930603,0.2356086522340774,0.0,0.0,0.3453674018383026,45.14015579223633,25.0,7.653708457946777,-8023.44921875,176.01100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.646728515625,306.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8828125,18000.0,0.0,0.0,0.179721787571907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557344436645508,0.2557389736175537,-4.540308964351425e-06,0.0,0.0001823947677621,0.0,0.0,11.132367134094238,0.0,0.0,0.0,0.2985963821411133,4.0,0.0,1.0
733080,293.17205810546875,297.1499938964844,293.1499938964844,0.1128221973776817,-2217.280517578125,304.1534118652344,0.7122821807861328,0.1346808522939682,0.1224861294031143,293.4072265625,297.1499938964844,293.1499938964844,0.0125072663649916,-725.1897583007812,303.4914855957031,0.4985405504703522,0.050000000745058,0.0487989373505115,293.2116394042969,297.1499938964844,293.1499938964844,0.2012166231870651,-3115.62451171875,304.1576232910156,0.905916690826416,0.2825852036476135,0.1985867470502853,293.2787475585937,297.1499938964844,293.1499938964844,0.2924362421035766,-5666.15771484375,304.173095703125,0.9990000128746032,0.3861333131790161,0.3607044517993927,293.2110900878906,297.1499938964844,293.1499938964844,0.0128196710720658,-3478.2705078125,303.61309814453125,0.4985405504703522,0.050000000745058,0.2314811497926712,291.1826477050781,291.1499938964844,271.8196105957031,268.9833984375,284.3118591308594,293.3456115722656,291.1837158203125,1.0,0.2516215443611145,0.817215085029602,0.817215085029602,1.0,1.0,-1.1546005010604858,0.4844836890697479,0.6701168417930603,0.2356086522340774,0.0,0.0,0.3453674018383026,45.14015579223633,25.0,7.653708457946777,-8023.44921875,176.01100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.646728515625,306.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8828125,18000.0,0.0,0.0,0.179721787571907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557344436645508,0.2557389736175537,-4.540308964351425e-06,0.0,0.0001823947677621,0.0,0.0,11.132367134094238,0.0,0.0,0.0,0.2985963821411133,4.0,0.0,1.0
733140,293.1706848144531,297.1499938964844,293.1499938964844,0.1121086552739143,-2205.774169921875,304.1534729003906,0.7236998677253723,0.1344026774168014,0.1220990717411041,293.4169311523437,297.1499938964844,293.1499938964844,0.0121616087853908,-714.6023559570312,303.3765563964844,0.5076838135719299,0.050000000745058,0.0486615262925624,293.2110290527344,297.1499938964844,293.1499938964844,0.1992932260036468,-3091.386962890625,304.1582946777344,0.922186017036438,0.2811488509178161,0.197496622800827,293.25396728515625,297.1499938964844,293.1499938964844,0.2738501727581024,-5371.39697265625,304.1959228515625,0.9990000128746032,0.3878556489944458,0.3421539962291717,293.2116394042969,297.1499938964844,293.1499938964844,0.0126728117465972,-3454.0576171875,303.5917663574219,0.5076838135719299,0.050000000745058,0.2308293282985687,291.21246337890625,291.1499938964844,271.90155029296875,269.0487060546875,284.3770446777344,293.3550109863281,291.2151184082031,1.0,0.2436903566122055,0.8169347643852234,0.8169347643852234,1.0,1.0,-1.1296098232269287,0.4726830720901489,0.6569267511367798,0.2310718446969986,0.0,0.0,0.3352231979370117,41.34698486328125,25.0,32.046146392822266,-7821.3486328125,161.25253295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556701660156,306.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.107421875,18000.0,0.0,0.0,0.177641287446022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478950023651123,0.2478995323181152,-4.524110408965498e-06,0.0,0.0001802833285182,0.0,0.0,10.719159126281738,0.0,0.0,0.0,0.2969282567501068,4.0,0.0,1.0
733200,293.1706848144531,297.1499938964844,293.1499938964844,0.1121086552739143,-2205.774169921875,304.1534729003906,0.7236998677253723,0.1344026774168014,0.1220990717411041,293.4169311523437,297.1499938964844,293.1499938964844,0.0121616087853908,-714.6023559570312,303.3765563964844,0.5076838135719299,0.050000000745058,0.0486615262925624,293.2110290527344,297.1499938964844,293.1499938964844,0.1992932260036468,-3091.386962890625,304.1582946777344,0.922186017036438,0.2811488509178161,0.197496622800827,293.25396728515625,297.1499938964844,293.1499938964844,0.2738501727581024,-5371.39697265625,304.1959228515625,0.9990000128746032,0.3878556489944458,0.3421539962291717,293.2116394042969,297.1499938964844,293.1499938964844,0.0126728117465972,-3454.0576171875,303.5917663574219,0.5076838135719299,0.050000000745058,0.2308293282985687,291.21246337890625,291.1499938964844,271.90155029296875,269.0487060546875,284.3770446777344,293.3550109863281,291.2151184082031,1.0,0.2436903566122055,0.8169347643852234,0.8169347643852234,1.0,1.0,-1.1296098232269287,0.4726830720901489,0.6569267511367798,0.2310718446969986,0.0,0.0,0.3352231979370117,41.34698486328125,25.0,32.046146392822266,-7821.3486328125,161.25253295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556701660156,306.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.107421875,18000.0,0.0,0.0,0.177641287446022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478950023651123,0.2478995323181152,-4.524110408965498e-06,0.0,0.0001802833285182,0.0,0.0,10.719159126281738,0.0,0.0,0.0,0.2969282567501068,4.0,0.0,1.0
733260,293.169189453125,297.1499938964844,293.1499938964844,0.1116334274411201,-2198.270263671875,304.153076171875,0.7333127856254578,0.1341782808303833,0.1217847168445587,293.4258117675781,297.1499938964844,293.1499938964844,0.0118577517569065,-705.455810546875,303.2601013183594,0.5160369277000427,0.050000000745058,0.0485546328127384,293.210693359375,297.1499938964844,293.1499938964844,0.1976754516363144,-3071.2607421875,304.158203125,0.9365353584289552,0.27967169880867,0.1963948309421539,293.2173767089844,297.1499938964844,293.1499938964844,0.2587425708770752,-5132.37890625,304.2055053710937,0.9990000128746032,0.3926286697387695,0.3269955515861511,293.2119445800781,297.1499938964844,293.1499938964844,0.0125623391941189,-3437.048095703125,303.5701904296875,0.5160369277000427,0.050000000745058,0.2303222715854644,291.2256774902344,291.1499938964844,271.9814453125,269.11236572265625,284.43572998046875,293.36309814453125,291.22613525390625,1.0,0.2371909171342849,0.8168115615844727,0.8168115615844727,1.0,1.0,-1.1089770793914795,0.4629954695701599,0.6459816694259644,0.2272819280624389,0.0,0.0,0.3240304291248321,38.38417434692383,28.0,17.177345275878906,-7601.337890625,149.81063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120056152344,306.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.30078125,18000.0,0.0,0.0,0.1749566197395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237400084733963,0.2374045848846435,-4.497801910474664e-06,0.0,0.0001775587297743,0.0,0.0,10.164819717407228,0.0,0.0,0.0,0.2947014570236206,4.0,0.0,1.0
733320,293.169189453125,297.1499938964844,293.1499938964844,0.1116334274411201,-2198.270263671875,304.153076171875,0.7333127856254578,0.1341782808303833,0.1217847168445587,293.4258117675781,297.1499938964844,293.1499938964844,0.0118577517569065,-705.455810546875,303.2601013183594,0.5160369277000427,0.050000000745058,0.0485546328127384,293.210693359375,297.1499938964844,293.1499938964844,0.1976754516363144,-3071.2607421875,304.158203125,0.9365353584289552,0.27967169880867,0.1963948309421539,293.2173767089844,297.1499938964844,293.1499938964844,0.2587425708770752,-5132.37890625,304.2055053710937,0.9990000128746032,0.3926286697387695,0.3269955515861511,293.2119445800781,297.1499938964844,293.1499938964844,0.0125623391941189,-3437.048095703125,303.5701904296875,0.5160369277000427,0.050000000745058,0.2303222715854644,291.2256774902344,291.1499938964844,271.9814453125,269.11236572265625,284.43572998046875,293.36309814453125,291.22613525390625,1.0,0.2371909171342849,0.8168115615844727,0.8168115615844727,1.0,1.0,-1.1089770793914795,0.4629954695701599,0.6459816694259644,0.2272819280624389,0.0,0.0,0.3240304291248321,38.38417434692383,28.0,17.177345275878906,-7601.337890625,149.81063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120056152344,306.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.30078125,18000.0,0.0,0.0,0.1749566197395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237400084733963,0.2374045848846435,-4.497801910474664e-06,0.0,0.0001775587297743,0.0,0.0,10.164819717407228,0.0,0.0,0.0,0.2947014570236206,4.0,0.0,1.0
733380,293.16802978515625,297.1499938964844,293.1499938964844,0.1113250330090522,-2193.547119140625,304.152587890625,0.7397282123565674,0.1339317113161087,0.1215162202715873,293.4342956542969,297.1499938964844,293.1499938964844,0.0115900700911879,-697.5614013671875,303.1410827636719,0.5219049453735352,0.050000000745058,0.048488363623619,293.21051025390625,297.1499938964844,293.1499938964844,0.1963080465793609,-3054.434326171875,304.1577453613281,0.9454144835472108,0.2781716883182525,0.1953060626983642,293.1794128417969,297.1499938964844,293.1499938964844,0.2489296644926071,-4978.61181640625,304.2030944824219,0.9990000128746032,0.3986215889453888,0.3172326982021332,293.21240234375,297.1499938964844,293.1499938964844,0.0124841844663023,-3426.347900390625,303.5473937988281,0.5219049453735352,0.050000000745058,0.230007916688919,291.2252197265625,291.1499938964844,272.0589294433594,269.174072265625,284.4859924316406,293.37237548828125,291.22430419921875,1.0,0.2330740988254547,0.8166882991790771,0.8166882991790771,1.0,1.0,-1.0951697826385498,0.4566269218921661,0.6385428309440613,0.2244570553302765,0.0,0.0,0.3138952255249023,36.53008270263672,31.0,-0.0445028133690357,-7423.3515625,142.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7992858886719,306.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3671875,18000.0,0.0,0.0,0.1716668754816055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280485928058624,0.2280530631542205,-4.472713499126257e-06,0.0,0.0001742200547596,0.0,0.0,9.676499366760254,0.0,0.0,0.0,0.2927100658416748,4.0,0.0,1.0
733440,293.16802978515625,297.1499938964844,293.1499938964844,0.1113250330090522,-2193.547119140625,304.152587890625,0.7397282123565674,0.1339317113161087,0.1215162202715873,293.4342956542969,297.1499938964844,293.1499938964844,0.0115900700911879,-697.5614013671875,303.1410827636719,0.5219049453735352,0.050000000745058,0.048488363623619,293.21051025390625,297.1499938964844,293.1499938964844,0.1963080465793609,-3054.434326171875,304.1577453613281,0.9454144835472108,0.2781716883182525,0.1953060626983642,293.1794128417969,297.1499938964844,293.1499938964844,0.2489296644926071,-4978.61181640625,304.2030944824219,0.9990000128746032,0.3986215889453888,0.3172326982021332,293.21240234375,297.1499938964844,293.1499938964844,0.0124841844663023,-3426.347900390625,303.5473937988281,0.5219049453735352,0.050000000745058,0.230007916688919,291.2252197265625,291.1499938964844,272.0589294433594,269.174072265625,284.4859924316406,293.37237548828125,291.22430419921875,1.0,0.2330740988254547,0.8166882991790771,0.8166882991790771,1.0,1.0,-1.0951697826385498,0.4566269218921661,0.6385428309440613,0.2244570553302765,0.0,0.0,0.3138952255249023,36.53008270263672,31.0,-0.0445028133690357,-7423.3515625,142.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7992858886719,306.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3671875,18000.0,0.0,0.0,0.1716668754816055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280485928058624,0.2280530631542205,-4.472713499126257e-06,0.0,0.0001742200547596,0.0,0.0,9.676499366760254,0.0,0.0,0.0,0.2927100658416748,4.0,0.0,1.0
733500,293.1683959960937,297.1499938964844,293.1499938964844,0.1111460253596305,-2190.840576171875,304.1524353027344,0.7415646910667419,0.1336303949356079,0.1213211044669151,293.4384460449219,297.1499938964844,293.1499938964844,0.0114673105999827,-694.0226440429688,303.0803527832031,0.5237978100776672,0.050000000745058,0.0484683215618133,293.21044921875,297.1499938964844,293.1499938964844,0.1957166790962219,-3047.239013671875,304.15740966796875,0.947812557220459,0.2774149775505066,0.1947660446166992,293.16314697265625,297.1499938964844,293.1499938964844,0.2458906918764114,-4931.8681640625,304.1989440917969,0.9990000128746032,0.4014454185962677,0.3142198026180267,293.2126159667969,297.1499938964844,293.1499938964844,0.0124565558508038,-3423.263916015625,303.53582763671875,0.5237978100776672,0.050000000745058,0.2299128621816635,291.22003173828125,291.1499938964844,272.0966796875,269.2041320800781,284.501708984375,293.3672790527344,291.2183532714844,1.0,0.2317568510770797,0.8166266679763794,0.8166266679763794,1.0,1.0,-1.0905319452285769,0.4545390605926513,0.6359928846359253,0.2233682721853256,0.0,0.0,0.3097302913665771,35.96065902709961,31.0,-9.619394302368164,-7353.93115234375,140.31251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8459777832031,306.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.951171875,18000.0,0.0,0.0,0.1698541939258575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224104419350624,0.2241088896989822,-4.461732714844402e-06,0.0,0.0001723804161883,0.0,0.0,9.472318649291992,0.0,0.0,0.0,0.2918738126754761,4.0,0.0,1.0
733560,293.1698608398437,297.1499938964844,293.1499938964844,0.1107704639434814,-2185.05712890625,304.1526794433594,0.74220871925354,0.1331119835376739,0.1209262162446975,293.44256591796875,297.1499938964844,293.1499938964844,0.0113513953983783,-690.74365234375,303.01873779296875,0.5250047445297241,0.050000000745058,0.048455860465765,293.2104187011719,297.1499938964844,293.1499938964844,0.1951857358217239,-3040.842529296875,304.1570129394531,0.9489635229110718,0.2766550481319427,0.1942289918661117,293.149658203125,297.1499938964844,293.1499938964844,0.2439872175455093,-4903.5087890625,304.1935119628906,0.9990000128746032,0.403935819864273,0.3123306632041931,293.2127685546875,297.1499938964844,293.1499938964844,0.0124359661713242,-3421.602783203125,303.52410888671875,0.5250047445297241,0.050000000745058,0.2298537343740463,291.2113952636719,291.1499938964844,272.1336975097656,269.2336120605469,284.5152893066406,293.3611145019531,291.209228515625,1.0,0.2308687269687652,0.8165926337242126,0.8165926337242126,1.0,1.0,-1.0870591402053833,0.4530142843723297,0.6340448260307312,0.2224525809288025,0.0,0.0,0.3064886331558227,35.596458435058594,34.0,-17.709911346435547,-7298.47705078125,138.7257843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8898620605469,306.00030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.923828125,18000.0,0.0,0.0,0.167978286743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208968549966812,0.2209013104438781,-4.452320808923105e-06,0.0,0.0001704766036709,0.0,0.0,9.306446075439451,0.0,0.0,0.0,0.2911898195743561,4.0,0.0,1.0
733620,293.172607421875,297.1499938964844,293.1499938964844,0.1098230630159378,-2170.40087890625,304.1533508300781,0.7411019802093506,0.1320526748895645,0.1199653297662735,293.4505920410156,297.1499938964844,293.1499938964844,0.0111274812370538,-684.3343505859375,302.8935241699219,0.5256513357162476,0.050000000745058,0.0484492965042591,293.2081604003906,297.1499938964844,293.1499938964844,0.1943148374557495,-3030.445068359375,304.1561279296875,0.9484264254570008,0.2755729556083679,0.1933104544878006,293.1319885253906,297.1499938964844,293.1499938964844,0.2428541481494903,-4889.77880859375,304.1808776855469,0.9990000128746032,0.4075506925582886,0.3113286793231964,293.2131042480469,297.1499938964844,293.1499938964844,0.0124024981632828,-3419.56884765625,303.50054931640625,0.5256513357162476,0.050000000745058,0.2298226058483123,291.19342041015625,291.1499938964844,272.205322265625,269.2906494140625,284.54132080078125,293.3558959960937,291.1914367675781,1.0,0.230224609375,0.8165245652198792,0.8165245652198792,1.0,1.0,-1.083553433418274,0.451613575220108,0.6319398880004883,0.2211398482322693,0.0,0.0,0.3019240796566009,35.37239074707031,37.0,-23.154460906982425,-7223.65283203125,137.3978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9566345214844,305.9864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.11328125,18000.0,0.0,0.0,0.164206251502037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164867669343948,0.2164912074804306,-4.438829364517005e-06,0.0,0.0001666484604356,0.0,0.0,9.079004287719728,0.0,0.0,0.0,0.2902389764785766,4.0,0.0,1.0
733680,293.172607421875,297.1499938964844,293.1499938964844,0.1098230630159378,-2170.40087890625,304.1533508300781,0.7411019802093506,0.1320526748895645,0.1199653297662735,293.4505920410156,297.1499938964844,293.1499938964844,0.0111274812370538,-684.3343505859375,302.8935241699219,0.5256513357162476,0.050000000745058,0.0484492965042591,293.2081604003906,297.1499938964844,293.1499938964844,0.1943148374557495,-3030.445068359375,304.1561279296875,0.9484264254570008,0.2755729556083679,0.1933104544878006,293.1319885253906,297.1499938964844,293.1499938964844,0.2428541481494903,-4889.77880859375,304.1808776855469,0.9990000128746032,0.4075506925582886,0.3113286793231964,293.2131042480469,297.1499938964844,293.1499938964844,0.0124024981632828,-3419.56884765625,303.50054931640625,0.5256513357162476,0.050000000745058,0.2298226058483123,291.19342041015625,291.1499938964844,272.205322265625,269.2906494140625,284.54132080078125,293.3558959960937,291.1914367675781,1.0,0.230224609375,0.8165245652198792,0.8165245652198792,1.0,1.0,-1.083553433418274,0.451613575220108,0.6319398880004883,0.2211398482322693,0.0,0.0,0.3019240796566009,35.37239074707031,37.0,-23.154460906982425,-7223.65283203125,137.3978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9566345214844,305.9864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.11328125,18000.0,0.0,0.0,0.164206251502037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164867669343948,0.2164912074804306,-4.438829364517005e-06,0.0,0.0001666484604356,0.0,0.0,9.079004287719728,0.0,0.0,0.0,0.2902389764785766,4.0,0.0,1.0
733740,293.1743469238281,297.1499938964844,293.1499938964844,0.1089798212051391,-2157.419921875,304.15362548828125,0.7380541563034058,0.1311240196228027,0.1190965548157692,293.45855712890625,297.1499938964844,293.1499938964844,0.0109125012531876,-678.0790405273438,302.7654724121094,0.5244556069374084,0.050000000745058,0.0484615489840507,293.2008056640625,297.1499938964844,293.1499938964844,0.1944314688444137,-3032.5595703125,304.15386962890625,0.9461206197738647,0.2755858600139618,0.1931996345520019,293.12615966796875,297.1499938964844,293.1499938964844,0.2445394396781921,-4921.1181640625,304.16778564453125,0.9990000128746032,0.4092119634151459,0.3131874501705169,293.2135925292969,297.1499938964844,293.1499938964844,0.0123763857409358,-3418.867431640625,303.476318359375,0.5244556069374084,0.050000000745058,0.2298807203769683,291.17486572265625,291.1499938964844,272.2735290527344,269.3450012207031,284.5623474121094,293.3537292480469,291.17266845703125,1.0,0.2308913022279739,0.8164564967155457,0.8164564967155457,1.0,1.0,-1.0846914052963257,0.4524218440055847,0.632269561290741,0.2205628007650375,0.0,0.0,0.2998285889625549,35.67826843261719,40.0,-25.938777923583984,-7185.37841796875,138.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9821472167969,305.9640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1606583446264267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141300588846206,0.2141344994306564,-4.430864464666229e-06,0.0,0.0001630477927392,0.0,0.0,8.956817626953125,0.0,0.0,0.0,0.2897223830223083,4.0,0.0,1.0
733800,293.1743469238281,297.1499938964844,293.1499938964844,0.1089798212051391,-2157.419921875,304.15362548828125,0.7380541563034058,0.1311240196228027,0.1190965548157692,293.45855712890625,297.1499938964844,293.1499938964844,0.0109125012531876,-678.0790405273438,302.7654724121094,0.5244556069374084,0.050000000745058,0.0484615489840507,293.2008056640625,297.1499938964844,293.1499938964844,0.1944314688444137,-3032.5595703125,304.15386962890625,0.9461206197738647,0.2755858600139618,0.1931996345520019,293.12615966796875,297.1499938964844,293.1499938964844,0.2445394396781921,-4921.1181640625,304.16778564453125,0.9990000128746032,0.4092119634151459,0.3131874501705169,293.2135925292969,297.1499938964844,293.1499938964844,0.0123763857409358,-3418.867431640625,303.476318359375,0.5244556069374084,0.050000000745058,0.2298807203769683,291.17486572265625,291.1499938964844,272.2735290527344,269.3450012207031,284.5623474121094,293.3537292480469,291.17266845703125,1.0,0.2308913022279739,0.8164564967155457,0.8164564967155457,1.0,1.0,-1.0846914052963257,0.4524218440055847,0.632269561290741,0.2205628007650375,0.0,0.0,0.2998285889625549,35.67826843261719,40.0,-25.938777923583984,-7185.37841796875,138.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9821472167969,305.9640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1606583446264267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141300588846206,0.2141344994306564,-4.430864464666229e-06,0.0,0.0001630477927392,0.0,0.0,8.956817626953125,0.0,0.0,0.0,0.2897223830223083,4.0,0.0,1.0
733860,293.17462158203125,297.1499938964844,293.1499938964844,0.1084066554903984,-2148.714599609375,304.15338134765625,0.733722984790802,0.1304513067007064,0.1184765174984932,293.4665832519531,297.1499938964844,293.1499938964844,0.0107024144381284,-671.8087768554688,302.63427734375,0.5217162370681763,0.050000000745058,0.0484904758632183,293.1949157714844,297.1499938964844,293.1499938964844,0.1947145760059356,-3036.619140625,304.1521301269531,0.941231906414032,0.2754994034767151,0.1932169795036316,293.13092041015625,297.1499938964844,293.1499938964844,0.2486806362867355,-4991.42529296875,304.15496826171875,0.9990000128746032,0.4088675379753113,0.3175369501113891,293.2144775390625,297.1499938964844,293.1499938964844,0.0123535078018903,-3418.742431640625,303.45086669921875,0.5217162370681763,0.050000000745058,0.2300179451704025,291.1568908691406,291.1499938964844,272.337890625,269.3963317871094,284.5826416015625,293.3587646484375,291.1550598144531,1.0,0.23264080286026,0.8162362575531006,0.8162362575531006,1.0,1.0,-1.0893867015838623,0.4548854231834411,0.6345012784004211,0.2206027507781982,0.0,0.0,0.3001422584056854,36.44888687133789,43.0,-24.396873474121094,-7179.64404296875,140.9168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9573059082031,305.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.783203125,18000.0,0.0,0.0,0.1576121598482132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138727009296417,0.2138771265745163,-4.42803866462782e-06,0.0,0.0001599563111085,0.0,0.0,8.939718246459961,0.0,0.0,0.0,0.2896296977996826,4.0,0.0,1.0
733920,293.17462158203125,297.1499938964844,293.1499938964844,0.1084066554903984,-2148.714599609375,304.15338134765625,0.733722984790802,0.1304513067007064,0.1184765174984932,293.4665832519531,297.1499938964844,293.1499938964844,0.0107024144381284,-671.8087768554688,302.63427734375,0.5217162370681763,0.050000000745058,0.0484904758632183,293.1949157714844,297.1499938964844,293.1499938964844,0.1947145760059356,-3036.619140625,304.1521301269531,0.941231906414032,0.2754994034767151,0.1932169795036316,293.13092041015625,297.1499938964844,293.1499938964844,0.2486806362867355,-4991.42529296875,304.15496826171875,0.9990000128746032,0.4088675379753113,0.3175369501113891,293.2144775390625,297.1499938964844,293.1499938964844,0.0123535078018903,-3418.742431640625,303.45086669921875,0.5217162370681763,0.050000000745058,0.2300179451704025,291.1568908691406,291.1499938964844,272.337890625,269.3963317871094,284.5826416015625,293.3587646484375,291.1550598144531,1.0,0.23264080286026,0.8162362575531006,0.8162362575531006,1.0,1.0,-1.0893867015838623,0.4548854231834411,0.6345012784004211,0.2206027507781982,0.0,0.0,0.3001422584056854,36.44888687133789,43.0,-24.396873474121094,-7179.64404296875,140.9168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9573059082031,305.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.783203125,18000.0,0.0,0.0,0.1576121598482132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138727009296417,0.2138771265745163,-4.42803866462782e-06,0.0,0.0001599563111085,0.0,0.0,8.939718246459961,0.0,0.0,0.0,0.2896296977996826,4.0,0.0,1.0
733980,293.1745910644531,297.1499938964844,293.1499938964844,0.1079103723168373,-2141.159912109375,304.153076171875,0.7281142473220825,0.12982839345932,0.1179483085870742,293.4747619628906,297.1499938964844,293.1499938964844,0.0104941921308636,-665.3558349609375,302.4999084472656,0.5177420377731323,0.050000000745058,0.04853480681777,293.1923522949219,297.1499938964844,293.1499938964844,0.1945899724960327,-3035.334716796875,304.15167236328125,0.9333186149597168,0.2748875021934509,0.1929269134998321,293.14410400390625,297.1499938964844,293.1499938964844,0.2549733221530914,-5095.36865234375,304.1428527832031,0.9990000128746032,0.4066918790340423,0.324089914560318,293.21588134765625,297.1499938964844,293.1499938964844,0.0123295532539486,-3418.298828125,303.4238586425781,0.5177420377731323,0.050000000745058,0.2302282303571701,291.1423034667969,291.1499938964844,272.3980712890625,269.4444274902344,284.6047668457031,293.37310791015625,291.1408996582031,1.0,0.2352717816829681,0.8160159587860107,0.8160159587860107,1.0,1.0,-1.0965744256973269,0.4584940671920776,0.6380802989006042,0.2211488038301468,0.0,0.0,0.3021793961524963,37.6410026550293,46.0,-20.27012252807617,-7193.8701171875,145.04855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8808898925781,305.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1552858799695968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151734083890915,0.2151778489351272,-4.429447017173516e-06,0.0,0.0001575954229338,0.0,0.0,9.001194953918457,0.0,0.0,0.0,0.289860188961029,4.0,0.0,1.0
734040,293.1745910644531,297.1499938964844,293.1499938964844,0.1079103723168373,-2141.159912109375,304.153076171875,0.7281142473220825,0.12982839345932,0.1179483085870742,293.4747619628906,297.1499938964844,293.1499938964844,0.0104941921308636,-665.3558349609375,302.4999084472656,0.5177420377731323,0.050000000745058,0.04853480681777,293.1923522949219,297.1499938964844,293.1499938964844,0.1945899724960327,-3035.334716796875,304.15167236328125,0.9333186149597168,0.2748875021934509,0.1929269134998321,293.14410400390625,297.1499938964844,293.1499938964844,0.2549733221530914,-5095.36865234375,304.1428527832031,0.9990000128746032,0.4066918790340423,0.324089914560318,293.21588134765625,297.1499938964844,293.1499938964844,0.0123295532539486,-3418.298828125,303.4238586425781,0.5177420377731323,0.050000000745058,0.2302282303571701,291.1423034667969,291.1499938964844,272.3980712890625,269.4444274902344,284.6047668457031,293.37310791015625,291.1408996582031,1.0,0.2352717816829681,0.8160159587860107,0.8160159587860107,1.0,1.0,-1.0965744256973269,0.4584940671920776,0.6380802989006042,0.2211488038301468,0.0,0.0,0.3021793961524963,37.6410026550293,46.0,-20.27012252807617,-7193.8701171875,145.04855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8808898925781,305.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1552858799695968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151734083890915,0.2151778489351272,-4.429447017173516e-06,0.0,0.0001575954229338,0.0,0.0,9.001194953918457,0.0,0.0,0.0,0.289860188961029,4.0,0.0,1.0
734100,293.17401123046875,297.1499938964844,293.1499938964844,0.1077201962471008,-2138.28564453125,304.1528625488281,0.7249984741210938,0.1296319514513015,0.1177451163530349,293.4789428710937,297.1499938964844,293.1499938964844,0.0103904195129871,-662.0452270507812,302.4315185546875,0.5154256820678711,0.050000000745058,0.0485620535910129,293.1923522949219,297.1499938964844,293.1499938964844,0.1943250000476837,-3032.080810546875,304.15185546875,0.9283576607704164,0.274350643157959,0.1926291286945343,293.1537475585937,297.1499938964844,293.1499938964844,0.2588021755218506,-5157.798828125,304.13720703125,0.9990000128746032,0.4048767685890198,0.3280527293682098,293.2167663574219,297.1499938964844,293.1499938964844,0.0123167242854833,-3417.886962890625,303.40966796875,0.5154256820678711,0.050000000745058,0.2303574681282043,291.1363220214844,291.1499938964844,272.4264831542969,269.4671630859375,284.6166381835937,293.3836364746094,291.1351013183594,1.0,0.2368619441986084,0.8159058690071106,0.8159058690071106,1.0,1.0,-1.100916862487793,0.4606378078460693,0.6402791142463684,0.2215887308120727,0.0,0.0,0.3036971092224121,38.37564849853516,46.0,-17.992324829101562,-7206.09814453125,147.59523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8252258300781,305.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.443359375,18000.0,0.0,0.0,0.1544359624385833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162789702415466,0.2162833958864212,-4.43139879280352e-06,0.0,0.0001567328727105,0.0,0.0,9.05501651763916,0.0,0.0,0.0,0.2900707721710205,4.0,0.0,1.0
734160,293.1728210449219,297.1499938964844,293.1499938964844,0.107646994292736,-2137.262451171875,304.1524658203125,0.7218670845031738,0.1295593380928039,0.11765106767416,293.48321533203125,297.1499938964844,293.1499938964844,0.010286808013916,-658.677001953125,302.3622436523437,0.5129683613777161,0.050000000745058,0.0485921874642372,293.19317626953125,297.1499938964844,293.1499938964844,0.1939182728528976,-3027.014404296875,304.1522521972656,0.9228740334510804,0.2736542224884033,0.1922240108251571,293.1653747558594,297.1499938964844,293.1499938964844,0.2630046308040619,-5225.81689453125,304.13189697265625,0.9990000128746032,0.4025456011295318,0.3323807120323181,293.2177734375,297.1499938964844,293.1499938964844,0.0123032797127962,-3417.34912109375,303.39508056640625,0.5129683613777161,0.050000000745058,0.2305004149675369,291.1310729980469,291.1499938964844,272.4537048339844,269.489013671875,284.62921142578125,293.3964233398437,291.1300354003906,1.0,0.2386084049940109,0.8157333731651306,0.8157333731651306,1.0,1.0,-1.105719804763794,0.4629845023155212,0.6427353620529175,0.2221298515796661,0.0,0.0,0.3054867386817932,39.18968200683594,49.0,-15.836708068847656,-7221.0,150.43560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7597045898437,305.82440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.81640625,18000.0,0.0,0.0,0.1538056880235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176347374916076,0.2176391631364822,-4.434039510670118e-06,0.0,0.0001560932141728,0.0,0.0,9.121638298034668,0.0,0.0,0.0,0.2903342843055725,4.0,0.0,1.0
734220,293.1690368652344,297.1499938964844,293.1499938964844,0.107859581708908,-2140.881103515625,304.1512756347656,0.7156382203102112,0.12974813580513,0.1177940294146537,293.4919128417969,297.1499938964844,293.1499938964844,0.0100798327475786,-651.7572631835938,302.2211303710937,0.5077782273292542,0.050000000745058,0.0486603900790214,293.1971130371094,297.1499938964844,293.1499938964844,0.192660853266716,-3011.22607421875,304.15362548828125,0.9108129143714904,0.2717678844928741,0.1910783946514129,293.1943359375,297.1499938964844,293.1499938964844,0.272389680147171,-5376.1767578125,304.1223449707031,0.9990000128746032,0.396295964717865,0.3419744670391083,293.2200622558594,297.1499938964844,293.1499938964844,0.0122747020795941,-3415.915283203125,303.3646240234375,0.5077782273292542,0.050000000745058,0.2308239340782165,291.1226806640625,291.1499938964844,272.5044860839844,269.5298156738281,284.65576171875,293.42803955078125,291.1219482421875,1.0,0.2425067871809005,0.8153883814811707,0.8153883814811707,1.0,1.0,-1.116500973701477,0.4682044088840484,0.6482965350151062,0.2234958559274673,0.0,0.0,0.309724748134613,41.03525161743164,37.0,-11.873745918273926,-7257.86083984375,156.92633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6047058105469,305.7489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.42578125,18000.0,0.0,0.0,0.1532212644815445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209876328706741,0.2209920734167099,-4.441120836418122e-06,0.0,0.0001555001072119,0.0,0.0,9.288156509399414,0.0,0.0,0.0,0.2909989953041076,4.0,0.0,1.0
734280,293.1690368652344,297.1499938964844,293.1499938964844,0.107859581708908,-2140.881103515625,304.1512756347656,0.7156382203102112,0.12974813580513,0.1177940294146537,293.4919128417969,297.1499938964844,293.1499938964844,0.0100798327475786,-651.7572631835938,302.2211303710937,0.5077782273292542,0.050000000745058,0.0486603900790214,293.1971130371094,297.1499938964844,293.1499938964844,0.192660853266716,-3011.22607421875,304.15362548828125,0.9108129143714904,0.2717678844928741,0.1910783946514129,293.1943359375,297.1499938964844,293.1499938964844,0.272389680147171,-5376.1767578125,304.1223449707031,0.9990000128746032,0.396295964717865,0.3419744670391083,293.2200622558594,297.1499938964844,293.1499938964844,0.0122747020795941,-3415.915283203125,303.3646240234375,0.5077782273292542,0.050000000745058,0.2308239340782165,291.1226806640625,291.1499938964844,272.5044860839844,269.5298156738281,284.65576171875,293.42803955078125,291.1219482421875,1.0,0.2425067871809005,0.8153883814811707,0.8153883814811707,1.0,1.0,-1.116500973701477,0.4682044088840484,0.6482965350151062,0.2234958559274673,0.0,0.0,0.309724748134613,41.03525161743164,37.0,-11.873745918273926,-7257.86083984375,156.92633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6047058105469,305.7489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.42578125,18000.0,0.0,0.0,0.1532212644815445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209876328706741,0.2209920734167099,-4.441120836418122e-06,0.0,0.0001555001072119,0.0,0.0,9.288156509399414,0.0,0.0,0.0,0.2909989953041076,4.0,0.0,1.0
734340,293.1676025390625,297.1499938964844,293.1499938964844,0.1077755764126777,-2139.503173828125,304.15106201171875,0.7173318862915039,0.1295630633831024,0.1177613288164138,293.5006103515625,297.1499938964844,293.1499938964844,0.0098392218351364,-642.8324584960938,302.07879638671875,0.509145975112915,0.050000000745058,0.0486417748034,293.1996154785156,297.1499938964844,293.1499938964844,0.1909163445234298,-2989.1240234375,304.1553039550781,0.9109902381896972,0.2700512111186981,0.1897303611040115,293.2199401855469,297.1499938964844,293.1499938964844,0.2703277766704559,-5338.9853515625,304.1356201171875,0.9990000128746032,0.389949232339859,0.3393841981887817,293.22235107421875,297.1499938964844,293.1499938964844,0.0121957436203956,-3404.730712890625,303.3343200683594,0.509145975112915,0.050000000745058,0.230735644698143,291.1265869140625,291.1499938964844,272.54998779296875,269.5666198730469,284.6849670410156,293.4383239746094,291.12921142578125,1.0,0.2406820356845855,0.8150434494018555,0.8150434494018555,1.0,1.0,-1.1116156578063965,0.4658606946468353,0.6457549929618835,0.2226521074771881,0.0,0.0,0.3129647970199585,40.50630569458008,25.0,12.53400707244873,-7254.02197265625,154.5514373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329833984375,305.6986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.171875,18000.0,0.0,0.0,0.1534629166126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244158834218979,0.2244203239679336,-4.449883363122353e-06,0.0,0.0001557453651912,0.0,0.0,9.462517738342283,0.0,0.0,0.0,0.2916970551013946,4.0,0.0,1.0
734400,293.1676025390625,297.1499938964844,293.1499938964844,0.1077755764126777,-2139.503173828125,304.15106201171875,0.7173318862915039,0.1295630633831024,0.1177613288164138,293.5006103515625,297.1499938964844,293.1499938964844,0.0098392218351364,-642.8324584960938,302.07879638671875,0.509145975112915,0.050000000745058,0.0486417748034,293.1996154785156,297.1499938964844,293.1499938964844,0.1909163445234298,-2989.1240234375,304.1553039550781,0.9109902381896972,0.2700512111186981,0.1897303611040115,293.2199401855469,297.1499938964844,293.1499938964844,0.2703277766704559,-5338.9853515625,304.1356201171875,0.9990000128746032,0.389949232339859,0.3393841981887817,293.22235107421875,297.1499938964844,293.1499938964844,0.0121957436203956,-3404.730712890625,303.3343200683594,0.509145975112915,0.050000000745058,0.230735644698143,291.1265869140625,291.1499938964844,272.54998779296875,269.5666198730469,284.6849670410156,293.4383239746094,291.12921142578125,1.0,0.2406820356845855,0.8150434494018555,0.8150434494018555,1.0,1.0,-1.1116156578063965,0.4658606946468353,0.6457549929618835,0.2226521074771881,0.0,0.0,0.3129647970199585,40.50630569458008,25.0,12.53400707244873,-7254.02197265625,154.5514373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329833984375,305.6986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.171875,18000.0,0.0,0.0,0.1534629166126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244158834218979,0.2244203239679336,-4.449883363122353e-06,0.0,0.0001557453651912,0.0,0.0,9.462517738342283,0.0,0.0,0.0,0.2916970551013946,4.0,0.0,1.0
734460,293.1630859375,297.1499938964844,293.1499938964844,0.107751153409481,-2138.775390625,304.1507263183594,0.7275739908218384,0.1300425082445144,0.1179634258151054,293.5028076171875,297.1499938964844,293.1499938964844,0.0095939515158534,-632.6693115234375,301.9560852050781,0.5172560214996338,0.050000000745058,0.0485404357314109,293.1898193359375,297.1499938964844,293.1499938964844,0.1903861612081527,-2982.322265625,304.1543273925781,0.9264060854911804,0.270775556564331,0.1897578239440918,293.2163391113281,297.1499938964844,293.1499938964844,0.2564185261726379,-5110.5390625,304.1638488769531,0.9990000128746032,0.3888528347015381,0.324912428855896,293.21807861328125,297.1499938964844,293.1499938964844,0.0121003799140453,-3386.775634765625,303.32305908203125,0.5172560214996338,0.050000000745058,0.2302549183368683,291.1566467285156,291.1499938964844,272.5926513671875,269.6015319824219,284.7271728515625,293.446044921875,291.16015625,1.0,0.2343917340040207,0.8146989345550537,0.8146989345550537,1.0,1.0,-1.0938271284103394,0.4573279321193695,0.6364991068840027,0.2199042737483978,0.0,0.0,0.3101493418216705,37.736175537109375,28.0,36.09375381469727,-7148.84326171875,144.4873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848815917969,305.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.033203125,18000.0,0.0,0.0,0.1541244238615036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223400130867958,0.223404586315155,-4.452336270333035e-06,0.0,0.0001564166886964,0.0,0.0,9.420965194702148,0.0,0.0,0.0,0.2915688157081604,4.0,0.0,1.0
734520,293.1630859375,297.1499938964844,293.1499938964844,0.107751153409481,-2138.775390625,304.1507263183594,0.7275739908218384,0.1300425082445144,0.1179634258151054,293.5028076171875,297.1499938964844,293.1499938964844,0.0095939515158534,-632.6693115234375,301.9560852050781,0.5172560214996338,0.050000000745058,0.0485404357314109,293.1898193359375,297.1499938964844,293.1499938964844,0.1903861612081527,-2982.322265625,304.1543273925781,0.9264060854911804,0.270775556564331,0.1897578239440918,293.2163391113281,297.1499938964844,293.1499938964844,0.2564185261726379,-5110.5390625,304.1638488769531,0.9990000128746032,0.3888528347015381,0.324912428855896,293.21807861328125,297.1499938964844,293.1499938964844,0.0121003799140453,-3386.775634765625,303.32305908203125,0.5172560214996338,0.050000000745058,0.2302549183368683,291.1566467285156,291.1499938964844,272.5926513671875,269.6015319824219,284.7271728515625,293.446044921875,291.16015625,1.0,0.2343917340040207,0.8146989345550537,0.8146989345550537,1.0,1.0,-1.0938271284103394,0.4573279321193695,0.6364991068840027,0.2199042737483978,0.0,0.0,0.3101493418216705,37.736175537109375,28.0,36.09375381469727,-7148.84326171875,144.4873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848815917969,305.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.033203125,18000.0,0.0,0.0,0.1541244238615036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223400130867958,0.223404586315155,-4.452336270333035e-06,0.0,0.0001564166886964,0.0,0.0,9.420965194702148,0.0,0.0,0.0,0.2915688157081604,4.0,0.0,1.0
734580,293.1628112792969,297.1499938964844,293.1499938964844,0.1074419766664505,-2133.584228515625,304.1510314941406,0.7344515919685364,0.1297798156738281,0.1178426444530487,293.50653076171875,297.1499938964844,293.1499938964844,0.0093584191054105,-622.9054565429688,301.82769775390625,0.5234151482582092,0.050000000745058,0.0484724193811416,293.1801452636719,297.1499938964844,293.1499938964844,0.1907578557729721,-2987.0625,304.1522521972656,0.939042866230011,0.2717361450195312,0.1904035359621048,293.1952209472656,297.1499938964844,293.1499938964844,0.2463920265436172,-4947.85400390625,304.1754150390625,0.9990000128746032,0.391441136598587,0.3148244619369507,293.2153625488281,297.1499938964844,293.1499938964844,0.012015851214528,-3371.854248046875,303.30859375,0.5234151482582092,0.050000000745058,0.2299322932958603,291.1795654296875,291.1499938964844,272.6350402832031,269.6368713378906,284.7560729980469,293.4400634765625,291.17987060546875,1.0,0.2306078374385833,0.814354419708252,0.814354419708252,1.0,1.0,-1.0818740129470823,0.4515968263149261,0.6302772164344788,0.2180418968200683,0.0,0.0,0.304336816072464,35.877655029296875,31.0,22.329212188720703,-7017.73876953125,137.89186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1984558105469,305.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.626953125,18000.0,0.0,0.0,0.1546435356140136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21879243850708,0.2187968790531158,-4.444461865205085e-06,0.0,0.0001569435407873,0.0,0.0,9.19484519958496,0.0,0.0,0.0,0.2906985282897949,4.0,0.0,1.0
734640,293.1628112792969,297.1499938964844,293.1499938964844,0.1074419766664505,-2133.584228515625,304.1510314941406,0.7344515919685364,0.1297798156738281,0.1178426444530487,293.50653076171875,297.1499938964844,293.1499938964844,0.0093584191054105,-622.9054565429688,301.82769775390625,0.5234151482582092,0.050000000745058,0.0484724193811416,293.1801452636719,297.1499938964844,293.1499938964844,0.1907578557729721,-2987.0625,304.1522521972656,0.939042866230011,0.2717361450195312,0.1904035359621048,293.1952209472656,297.1499938964844,293.1499938964844,0.2463920265436172,-4947.85400390625,304.1754150390625,0.9990000128746032,0.391441136598587,0.3148244619369507,293.2153625488281,297.1499938964844,293.1499938964844,0.012015851214528,-3371.854248046875,303.30859375,0.5234151482582092,0.050000000745058,0.2299322932958603,291.1795654296875,291.1499938964844,272.6350402832031,269.6368713378906,284.7560729980469,293.4400634765625,291.17987060546875,1.0,0.2306078374385833,0.814354419708252,0.814354419708252,1.0,1.0,-1.0818740129470823,0.4515968263149261,0.6302772164344788,0.2180418968200683,0.0,0.0,0.304336816072464,35.877655029296875,31.0,22.329212188720703,-7017.73876953125,137.89186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1984558105469,305.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.626953125,18000.0,0.0,0.0,0.1546435356140136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21879243850708,0.2187968790531158,-4.444461865205085e-06,0.0,0.0001569435407873,0.0,0.0,9.19484519958496,0.0,0.0,0.0,0.2906985282897949,4.0,0.0,1.0
734700,293.1644897460937,297.1499938964844,293.1499938964844,0.1070490181446075,-2127.340576171875,304.15155029296875,0.735874593257904,0.1292905658483505,0.1174832358956337,293.50885009765625,297.1499938964844,293.1499938964844,0.0092525957152247,-618.7070922851562,301.7596435546875,0.5252788066864014,0.050000000745058,0.0484531410038471,293.1768493652344,297.1499938964844,293.1499938964844,0.1910308450460434,-2990.644775390625,304.1513671875,0.9428056478500366,0.2720005810260772,0.1906260997056961,293.1844482421875,297.1499938964844,293.1499938964844,0.2435566335916519,-4902.607421875,304.1759033203125,0.9990000128746032,0.3929851651191711,0.3119055926799774,293.21441650390625,297.1499938964844,293.1499938964844,0.0119905089959502,-3368.346435546875,303.2997741699219,0.5252788066864014,0.050000000745058,0.2298408448696136,291.17877197265625,291.1499938964844,272.6561279296875,269.6546936035156,284.764404296875,293.4307861328125,291.17822265625,1.0,0.2294345200061798,0.8141821622848511,0.8141821622848511,1.0,1.0,-1.0780726671218872,0.4497624337673187,0.6283102631568909,0.2174668312072754,0.0,0.0,0.3024778366088867,35.346927642822266,31.0,9.244653701782228,-6970.1396484375,135.93174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,305.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.986328125,18000.0,0.0,0.0,0.1547793298959732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168657630681991,0.2168702036142349,-4.439251824805979e-06,0.0,0.0001570813328726,0.0,0.0,9.097023010253906,0.0,0.0,0.0,0.2903054654598236,4.0,0.0,1.0
