time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.1664733886719,297.1499938964844,293.1499938964844,0.1065116226673126,-2118.8125,304.1522521972656,0.7362385392189026,0.1287165731191635,0.1169900819659233,293.51141357421875,297.1499938964844,293.1499938964844,0.0091494023799896,-614.5908813476562,301.6902770996094,0.5264498591423035,0.050000000745058,0.0484413132071495,293.17449951171875,297.1499938964844,293.1499938964844,0.191209927201271,-2993.003662109375,304.1507873535156,0.9451125860214232,0.2721229493618011,0.1907531172037124,293.1750183105469,297.1499938964844,293.1499938964844,0.241759717464447,-4874.458984375,304.1744384765625,0.9990000128746032,0.3944013714790344,0.3101007342338562,293.21368408203125,297.1499938964844,293.1499938964844,0.0119683453813195,-3365.4814453125,303.2904052734375,0.5264498591423035,0.050000000745058,0.2297847419977188,291.1766357421875,291.1499938964844,272.6771850585937,269.6725769042969,284.7730712890625,293.4244384765625,291.1761779785156,1.0,0.2286827266216278,0.8141425848007202,0.8141425848007202,1.0,1.0,-1.0753846168518066,0.4484671354293823,0.6269174218177795,0.2170795947313308,0.0,0.0,0.3009211122989654,35.01765823364258,34.0,2.328643321990967,-6935.89013671875,134.6372528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,305.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.265625,18000.0,0.0,0.0,0.1548436135053634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154498100280761,0.2154542356729507,-4.4350426833261736e-06,0.0,0.0001571465836605,0.0,0.0,9.024616241455078,0.0,0.0,0.0,0.2900029718875885,4.0,0.0,1.0
734820,293.1697692871094,297.1499938964844,293.1499938964844,0.1054043993353843,-2101.278564453125,304.1533203125,0.7348328828811646,0.1276274770498275,0.1159768477082252,293.51715087890625,297.1499938964844,293.1499938964844,0.0089484555646777,-606.4566650390625,301.54840087890625,0.5269609689712524,0.050000000745058,0.0484362244606018,293.1722717285156,297.1499938964844,293.1499938964844,0.1912582814693451,-2993.717041015625,304.1504821777344,0.9459697008132936,0.2719608843326568,0.1907325834035873,293.16241455078125,297.1499938964844,293.1499938964844,0.2408071011304855,-4861.443359375,304.16778564453125,0.9990000128746032,0.3963404595851898,0.3093198537826538,293.2127685546875,297.1499938964844,293.1499938964844,0.0119296656921505,-3360.8515625,303.2705078125,0.5269609689712524,0.050000000745058,0.2297606021165847,291.1720275878906,291.1499938964844,272.7190856933594,269.70867919921875,284.7920227050781,293.42095947265625,291.1712951660156,1.0,0.2282894998788833,0.814063310623169,0.814063310623169,1.0,1.0,-1.0731699466705322,0.4473779797554016,0.6257920265197754,0.2168094217777252,0.0,0.0,0.2982581853866577,34.86547088623047,37.0,-5.42945671081543,-6886.369140625,133.7925567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,305.4432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.31640625,18000.0,0.0,0.0,0.1548018455505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213078498840332,0.2130829244852066,-4.42855161963962e-06,0.0,0.0001571041939314,0.0,0.0,8.904888153076172,0.0,0.0,0.0,0.2895090281963348,4.0,0.0,1.0
734880,293.1697692871094,297.1499938964844,293.1499938964844,0.1054043993353843,-2101.278564453125,304.1533203125,0.7348328828811646,0.1276274770498275,0.1159768477082252,293.51715087890625,297.1499938964844,293.1499938964844,0.0089484555646777,-606.4566650390625,301.54840087890625,0.5269609689712524,0.050000000745058,0.0484362244606018,293.1722717285156,297.1499938964844,293.1499938964844,0.1912582814693451,-2993.717041015625,304.1504821777344,0.9459697008132936,0.2719608843326568,0.1907325834035873,293.16241455078125,297.1499938964844,293.1499938964844,0.2408071011304855,-4861.443359375,304.16778564453125,0.9990000128746032,0.3963404595851898,0.3093198537826538,293.2127685546875,297.1499938964844,293.1499938964844,0.0119296656921505,-3360.8515625,303.2705078125,0.5269609689712524,0.050000000745058,0.2297606021165847,291.1720275878906,291.1499938964844,272.7190856933594,269.70867919921875,284.7920227050781,293.42095947265625,291.1712951660156,1.0,0.2282894998788833,0.814063310623169,0.814063310623169,1.0,1.0,-1.0731699466705322,0.4473779797554016,0.6257920265197754,0.2168094217777252,0.0,0.0,0.2982581853866577,34.86547088623047,37.0,-5.42945671081543,-6886.369140625,133.7925567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,305.4432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.31640625,18000.0,0.0,0.0,0.1548018455505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213078498840332,0.2130829244852066,-4.42855161963962e-06,0.0,0.0001571041939314,0.0,0.0,8.904888153076172,0.0,0.0,0.0,0.2895090281963348,4.0,0.0,1.0
734940,293.1711120605469,297.1499938964844,293.1499938964844,0.1045853197574615,-2088.41162109375,304.153564453125,0.7316321134567261,0.1268489807844162,0.1152098849415779,293.5235290527344,297.1499938964844,293.1499938964844,0.0087541136890649,-598.46337890625,301.4021911621094,0.5254421234130859,0.050000000745058,0.0484515018761158,293.1728210449219,297.1499938964844,293.1499938964844,0.1909352540969848,-2989.69970703125,304.15087890625,0.94260573387146,0.2712888717651367,0.1903650462627411,293.1596374511719,297.1499938964844,293.1499938964844,0.2428554594516754,-4897.27001953125,304.1584167480469,0.9990000128746032,0.3966113030910492,0.3116526305675506,293.21258544921875,297.1499938964844,293.1499938964844,0.0118983183056116,-3357.810546875,303.2488708496094,0.5254421234130859,0.050000000745058,0.2298330664634704,291.1649780273437,291.1499938964844,272.7607421875,269.7450866699219,284.8133544921875,293.4288635253906,291.1641540527344,1.0,0.229154422879219,0.8139840960502625,0.8139840960502625,1.0,1.0,-1.0747122764587402,0.44806969165802,0.6266425848007202,0.2171388417482376,0.0,0.0,0.2967280149459839,35.27187728881836,40.0,-9.13710880279541,-6862.40087890625,134.93006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,305.4280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91796875,18000.0,0.0,0.0,0.1545852571725845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115710228681564,0.211575448513031,-4.424025519256247e-06,0.0,0.0001568843872519,0.0,0.0,8.828289031982422,0.0,0.0,0.0,0.2891903221607208,4.0,0.0,1.0
735000,293.1711120605469,297.1499938964844,293.1499938964844,0.1045853197574615,-2088.41162109375,304.153564453125,0.7316321134567261,0.1268489807844162,0.1152098849415779,293.5235290527344,297.1499938964844,293.1499938964844,0.0087541136890649,-598.46337890625,301.4021911621094,0.5254421234130859,0.050000000745058,0.0484515018761158,293.1728210449219,297.1499938964844,293.1499938964844,0.1909352540969848,-2989.69970703125,304.15087890625,0.94260573387146,0.2712888717651367,0.1903650462627411,293.1596374511719,297.1499938964844,293.1499938964844,0.2428554594516754,-4897.27001953125,304.1584167480469,0.9990000128746032,0.3966113030910492,0.3116526305675506,293.21258544921875,297.1499938964844,293.1499938964844,0.0118983183056116,-3357.810546875,303.2488708496094,0.5254421234130859,0.050000000745058,0.2298330664634704,291.1649780273437,291.1499938964844,272.7607421875,269.7450866699219,284.8133544921875,293.4288635253906,291.1641540527344,1.0,0.229154422879219,0.8139840960502625,0.8139840960502625,1.0,1.0,-1.0747122764587402,0.44806969165802,0.6266425848007202,0.2171388417482376,0.0,0.0,0.2967280149459839,35.27187728881836,40.0,-9.13710880279541,-6862.40087890625,134.93006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,305.4280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91796875,18000.0,0.0,0.0,0.1545852571725845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115710228681564,0.211575448513031,-4.424025519256247e-06,0.0,0.0001568843872519,0.0,0.0,8.828289031982422,0.0,0.0,0.0,0.2891903221607208,4.0,0.0,1.0
735060,293.1703491210937,297.1499938964844,293.1499938964844,0.1041653379797935,-2081.938232421875,304.1530456542969,0.7273752093315125,0.1264654695987701,0.1148024722933769,293.5303649902344,297.1499938964844,293.1499938964844,0.0085638305172324,-590.4459228515625,301.25225830078125,0.5223708152770996,0.050000000745058,0.0484835095703601,293.1756286621094,297.1499938964844,293.1499938964844,0.1902221590280532,-2980.720947265625,304.1517639160156,0.9357612729072572,0.2701483368873596,0.1896762251853943,293.16668701171875,297.1499938964844,293.1499938964844,0.2473299205303192,-4972.01025390625,304.14813232421875,0.9990000128746032,0.3949534595012665,0.3164861500263214,293.2130126953125,297.1499938964844,293.1499938964844,0.0118699287995696,-3355.407958984375,303.2254638671875,0.5223708152770996,0.050000000745058,0.2299848943948745,291.1579284667969,291.1499938964844,272.8021850585937,269.78179931640625,284.8372802734375,293.44696044921875,291.1571655273437,1.0,0.2310537099838256,0.8137704730033875,0.8137704730033875,1.0,1.0,-1.0794175863265991,0.4502488374710083,0.6291687488555908,0.217967078089714,0.0,0.0,0.296146810054779,36.13832092285156,43.0,-9.683876037597656,-6859.0673828125,137.7329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937561035156,305.4216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1542864739894867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108912467956543,0.2108956724405288,-4.421565336087952e-06,0.0,0.0001565811544423,0.0,0.0,8.793021202087402,0.0,0.0,0.0,0.2890386879444122,4.0,0.0,1.0
735120,293.1703491210937,297.1499938964844,293.1499938964844,0.1041653379797935,-2081.938232421875,304.1530456542969,0.7273752093315125,0.1264654695987701,0.1148024722933769,293.5303649902344,297.1499938964844,293.1499938964844,0.0085638305172324,-590.4459228515625,301.25225830078125,0.5223708152770996,0.050000000745058,0.0484835095703601,293.1756286621094,297.1499938964844,293.1499938964844,0.1902221590280532,-2980.720947265625,304.1517639160156,0.9357612729072572,0.2701483368873596,0.1896762251853943,293.16668701171875,297.1499938964844,293.1499938964844,0.2473299205303192,-4972.01025390625,304.14813232421875,0.9990000128746032,0.3949534595012665,0.3164861500263214,293.2130126953125,297.1499938964844,293.1499938964844,0.0118699287995696,-3355.407958984375,303.2254638671875,0.5223708152770996,0.050000000745058,0.2299848943948745,291.1579284667969,291.1499938964844,272.8021850585937,269.78179931640625,284.8372802734375,293.44696044921875,291.1571655273437,1.0,0.2310537099838256,0.8137704730033875,0.8137704730033875,1.0,1.0,-1.0794175863265991,0.4502488374710083,0.6291687488555908,0.217967078089714,0.0,0.0,0.296146810054779,36.13832092285156,43.0,-9.683876037597656,-6859.0673828125,137.7329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937561035156,305.4216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1542864739894867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108912467956543,0.2108956724405288,-4.421565336087952e-06,0.0,0.0001565811544423,0.0,0.0,8.793021202087402,0.0,0.0,0.0,0.2890386879444122,4.0,0.0,1.0
735180,293.1676940917969,297.1499938964844,293.1499938964844,0.1041648313403129,-2082.160400390625,304.15203857421875,0.7225041389465332,0.1264854967594146,0.1147730946540832,293.53759765625,297.1499938964844,293.1499938964844,0.0083767930045723,-582.35498046875,301.098876953125,0.5181901454925537,0.050000000745058,0.048529714345932,293.18017578125,297.1499938964844,293.1499938964844,0.1891354322433471,-2967.00537109375,304.1529846191406,0.926127314567566,0.2685783207416534,0.1886914819478988,293.18292236328125,297.1499938964844,293.1499938964844,0.2538037002086639,-5078.197265625,304.13800048828125,0.9990000128746032,0.3912543058395386,0.3233362138271332,293.21405029296875,297.1499938964844,293.1499938964844,0.0118428263813257,-3353.313232421875,303.20025634765625,0.5181901454925537,0.050000000745058,0.2302040606737136,291.1514892578125,291.1499938964844,272.8434143066406,269.8187561035156,284.8641357421875,293.4750061035156,291.1508483886719,1.0,0.2338036000728607,0.8135568499565125,0.8135568499565125,1.0,1.0,-1.0867398977279663,0.453667014837265,0.6330728530883789,0.2192230969667434,0.0,0.0,0.2963882386684418,37.39474868774414,46.0,-8.958488464355469,-6870.8466796875,141.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,305.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.1539991945028305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109047323465347,0.2109091579914093,-4.420853201736463e-06,0.0,0.0001562896068207,0.0,0.0,8.792264938354492,0.0,0.0,0.0,0.2890278100967407,4.0,0.0,1.0
735240,293.1676940917969,297.1499938964844,293.1499938964844,0.1041648313403129,-2082.160400390625,304.15203857421875,0.7225041389465332,0.1264854967594146,0.1147730946540832,293.53759765625,297.1499938964844,293.1499938964844,0.0083767930045723,-582.35498046875,301.098876953125,0.5181901454925537,0.050000000745058,0.048529714345932,293.18017578125,297.1499938964844,293.1499938964844,0.1891354322433471,-2967.00537109375,304.1529846191406,0.926127314567566,0.2685783207416534,0.1886914819478988,293.18292236328125,297.1499938964844,293.1499938964844,0.2538037002086639,-5078.197265625,304.13800048828125,0.9990000128746032,0.3912543058395386,0.3233362138271332,293.21405029296875,297.1499938964844,293.1499938964844,0.0118428263813257,-3353.313232421875,303.20025634765625,0.5181901454925537,0.050000000745058,0.2302040606737136,291.1514892578125,291.1499938964844,272.8434143066406,269.8187561035156,284.8641357421875,293.4750061035156,291.1508483886719,1.0,0.2338036000728607,0.8135568499565125,0.8135568499565125,1.0,1.0,-1.0867398977279663,0.453667014837265,0.6330728530883789,0.2192230969667434,0.0,0.0,0.2963882386684418,37.39474868774414,46.0,-8.958488464355469,-6870.8466796875,141.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,305.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.1539991945028305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109047323465347,0.2109091579914093,-4.420853201736463e-06,0.0,0.0001562896068207,0.0,0.0,8.792264938354492,0.0,0.0,0.0,0.2890278100967407,4.0,0.0,1.0
735300,293.1658020019531,297.1499938964844,293.1499938964844,0.1043127998709678,-2084.627197265625,304.1513977050781,0.7199196815490723,0.126633733510971,0.1148920580744743,293.5413513183594,297.1499938964844,293.1499938964844,0.0082842260599136,-578.2662353515625,301.0209655761719,0.515809953212738,0.050000000745058,0.0485575050115585,293.1829833984375,297.1499938964844,293.1499938964844,0.1884580701589584,-2958.449462890625,304.1536865234375,0.9205237030982972,0.2676441371440887,0.1880960613489151,293.1941833496094,297.1499938964844,293.1499938964844,0.2576749324798584,-5141.05322265625,304.1331481933594,0.9990000128746032,0.3886261582374573,0.3273880183696747,293.2147521972656,297.1499938964844,293.1499938964844,0.011829474940896,-3352.31396484375,303.1870422363281,0.515809953212738,0.050000000745058,0.2303359061479568,291.1486511230469,291.1499938964844,272.86395263671875,269.8373107910156,284.87896728515625,293.49298095703125,291.1480712890625,1.0,0.2354468703269958,0.813450038433075,0.813450038433075,1.0,1.0,-1.0912224054336548,0.4557651281356811,0.6354572772979736,0.2199880480766296,0.0,0.0,0.2967675924301147,38.15158081054688,46.0,-8.276227951049805,-6880.99853515625,144.56375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20343017578125,305.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.337890625,18000.0,0.0,0.0,0.1538868844509124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111369520425796,0.2111413776874542,-4.421072389959591e-06,0.0,0.0001561756216688,0.0,0.0,8.803116798400879,0.0,0.0,0.0,0.2890681028366089,4.0,0.0,1.0
735360,293.1645202636719,297.1499938964844,293.1499938964844,0.1044888719916343,-2087.52685546875,304.1508178710937,0.7171274423599243,0.1266839653253555,0.1150312423706054,293.5451354980469,297.1499938964844,293.1499938964844,0.008192466571927,-574.1695556640625,300.9421691894531,0.5132879018783569,0.050000000745058,0.0485882386565208,293.1860656738281,297.1499938964844,293.1499938964844,0.1877073496580124,-2948.974609375,304.1543884277344,0.9145631790161132,0.2666191458702087,0.1874373406171798,293.20733642578125,297.1499938964844,293.1499938964844,0.2619412839412689,-5209.91748046875,304.12847900390625,0.9990000128746032,0.3854834735393524,0.3318107426166534,293.2155456542969,297.1499938964844,293.1499938964844,0.011816862039268,-3351.502197265625,303.1734313964844,0.5132879018783569,0.050000000745058,0.2304816842079162,291.1455993652344,291.1499938964844,272.8844299316406,269.8558959960937,284.8856811523437,293.4981689453125,291.14471435546875,1.0,0.2372410595417022,0.8132871389389038,0.8132871389389038,1.0,1.0,-1.0961189270019531,0.4580543339252472,0.6380645632743835,0.220820665359497,0.0,0.0,0.297360748052597,38.98796463012695,34.0,-9.717263221740724,-6895.81884765625,147.4384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007751464844,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9296875,18000.0,0.0,0.0,0.1538088321685791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115063667297363,0.2115107774734497,-4.4216158130439e-06,0.0,0.0001560964155942,0.0,0.0,8.820760726928711,0.0,0.0,0.0,0.2891365587711334,4.0,0.0,1.0
735420,293.1647033691406,297.1499938964844,293.1499938964844,0.1041560620069503,-2082.130615234375,304.1511535644531,0.7190483808517456,0.1262849420309066,0.1147708147764206,293.5526733398437,297.1499938964844,293.1499938964844,0.0079875187948346,-564.4080810546875,300.7851867675781,0.5152856111526489,0.050000000745058,0.0485637746751308,293.1888732910156,297.1499938964844,293.1499938964844,0.1860856711864471,-2928.384033203125,304.1556091308594,0.9159412384033204,0.2651214599609375,0.1861868798732757,293.2289123535156,297.1499938964844,293.1499938964844,0.2589430212974548,-5158.02734375,304.14129638671875,0.9990000128746032,0.3796224892139435,0.3282963037490845,293.21710205078125,297.1499938964844,293.1499938964844,0.011747557669878,-3341.02734375,303.1467590332031,0.5152856111526489,0.050000000745058,0.2303656339645385,291.149169921875,291.1499938964844,272.9252624511719,269.89324951171875,284.9169006347656,293.5080871582031,291.1520690917969,1.0,0.2350294291973114,0.8129613399505615,0.8129613399505615,1.0,1.0,-1.0899276733398438,0.4549457430839538,0.6349818706512451,0.2201910763978958,0.0,0.0,0.2976701855659485,38.3061752319336,25.0,14.230339050292969,-6886.4892578125,144.50306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,305.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.900390625,18000.0,0.0,0.0,0.1537524461746215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123860120773315,0.2123904228210449,-4.423892733029788e-06,0.0,0.0001560391829116,0.0,0.0,8.864705085754395,0.0,0.0,0.0,0.2893027365207672,4.0,0.0,1.0
735480,293.1647033691406,297.1499938964844,293.1499938964844,0.1041560620069503,-2082.130615234375,304.1511535644531,0.7190483808517456,0.1262849420309066,0.1147708147764206,293.5526733398437,297.1499938964844,293.1499938964844,0.0079875187948346,-564.4080810546875,300.7851867675781,0.5152856111526489,0.050000000745058,0.0485637746751308,293.1888732910156,297.1499938964844,293.1499938964844,0.1860856711864471,-2928.384033203125,304.1556091308594,0.9159412384033204,0.2651214599609375,0.1861868798732757,293.2289123535156,297.1499938964844,293.1499938964844,0.2589430212974548,-5158.02734375,304.14129638671875,0.9990000128746032,0.3796224892139435,0.3282963037490845,293.21710205078125,297.1499938964844,293.1499938964844,0.011747557669878,-3341.02734375,303.1467590332031,0.5152856111526489,0.050000000745058,0.2303656339645385,291.149169921875,291.1499938964844,272.9252624511719,269.89324951171875,284.9169006347656,293.5080871582031,291.1520690917969,1.0,0.2350294291973114,0.8129613399505615,0.8129613399505615,1.0,1.0,-1.0899276733398438,0.4549457430839538,0.6349818706512451,0.2201910763978958,0.0,0.0,0.2976701855659485,38.3061752319336,25.0,14.230339050292969,-6886.4892578125,144.50306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,305.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.900390625,18000.0,0.0,0.0,0.1537524461746215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123860120773315,0.2123904228210449,-4.423892733029788e-06,0.0,0.0001560391829116,0.0,0.0,8.864705085754395,0.0,0.0,0.0,0.2893027365207672,4.0,0.0,1.0
735540,293.1654052734375,297.1499938964844,293.1499938964844,0.10331342369318,-2068.251953125,304.15216064453125,0.7266284227371216,0.1257695257663726,0.1142289638519287,293.56011962890625,297.1499938964844,293.1499938964844,0.0077614886686205,-552.74755859375,300.6331481933594,0.5227037072181702,0.050000000745058,0.048479963093996,293.1837463378906,297.1499938964844,293.1499938964844,0.1851858794689178,-2916.801513671875,304.1551818847656,0.9290701746940612,0.2651609480381012,0.1858908236026764,293.229248046875,297.1499938964844,293.1499938964844,0.2470268905162811,-4961.31396484375,304.1641540527344,0.9990000128746032,0.3775071203708648,0.3159545063972473,293.21844482421875,297.1499938964844,293.1499938964844,0.0116319106891751,-3320.058837890625,303.12225341796875,0.5227037072181702,0.050000000745058,0.2299680709838867,291.17926025390625,291.1499938964844,272.96588134765625,269.93072509765625,284.9647216796875,293.5238647460937,291.1826477050781,1.0,0.2296096682548523,0.8126354813575745,0.8126354813575745,1.0,1.0,-1.0735334157943726,0.4469529986381531,0.6265803575515747,0.2180599570274353,0.0,0.0,0.2917886674404144,36.00739669799805,28.0,35.24123001098633,-6780.5966796875,135.96998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,305.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1484375,18000.0,0.0,0.0,0.1535721868276596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208890289068222,0.2088947147130966,-4.420337518240558e-06,0.0,0.0001558562362333,0.0,0.0,8.700894355773926,0.0,0.0,0.0,0.2886852920055389,4.0,0.0,1.0
735600,293.1654052734375,297.1499938964844,293.1499938964844,0.10331342369318,-2068.251953125,304.15216064453125,0.7266284227371216,0.1257695257663726,0.1142289638519287,293.56011962890625,297.1499938964844,293.1499938964844,0.0077614886686205,-552.74755859375,300.6331481933594,0.5227037072181702,0.050000000745058,0.048479963093996,293.1837463378906,297.1499938964844,293.1499938964844,0.1851858794689178,-2916.801513671875,304.1551818847656,0.9290701746940612,0.2651609480381012,0.1858908236026764,293.229248046875,297.1499938964844,293.1499938964844,0.2470268905162811,-4961.31396484375,304.1641540527344,0.9990000128746032,0.3775071203708648,0.3159545063972473,293.21844482421875,297.1499938964844,293.1499938964844,0.0116319106891751,-3320.058837890625,303.12225341796875,0.5227037072181702,0.050000000745058,0.2299680709838867,291.17926025390625,291.1499938964844,272.96588134765625,269.93072509765625,284.9647216796875,293.5238647460937,291.1826477050781,1.0,0.2296096682548523,0.8126354813575745,0.8126354813575745,1.0,1.0,-1.0735334157943726,0.4469529986381531,0.6265803575515747,0.2180599570274353,0.0,0.0,0.2917886674404144,36.00739669799805,28.0,35.24123001098633,-6780.5966796875,135.96998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,305.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1484375,18000.0,0.0,0.0,0.1535721868276596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208890289068222,0.2088947147130966,-4.420337518240558e-06,0.0,0.0001558562362333,0.0,0.0,8.700894355773926,0.0,0.0,0.0,0.2886852920055389,4.0,0.0,1.0
735660,293.16619873046875,297.1499938964844,293.1499938964844,0.1026139631867408,-2056.85888671875,304.152587890625,0.7315970659255981,0.1252210289239883,0.1137354001402854,293.56744384765625,297.1499938964844,293.1499938964844,0.0075498442165553,-541.7885131835938,300.4765930175781,0.5280219912528992,0.050000000745058,0.0484257861971855,293.17608642578125,297.1499938964844,293.1499938964844,0.1853379756212234,-2918.833984375,304.1531677246094,0.9394486546516418,0.2658662497997284,0.1863117665052414,293.2138977050781,297.1499938964844,293.1499938964844,0.2388515025377273,-4828.0146484375,304.1726379394531,0.9990000128746032,0.3786019384860992,0.3077118694782257,293.2195739746094,297.1499938964844,293.1499938964844,0.0115398112684488,-3304.158935546875,303.0970764160156,0.5280219912528992,0.050000000745058,0.2297110706567764,291.1991271972656,291.1499938964844,273.0063171386719,269.9682922363281,284.9974670410156,293.5249938964844,291.1992492675781,1.0,0.2264748364686966,0.8124727606773376,0.8124727606773376,1.0,1.0,-1.063174605369568,0.4418697357177734,0.6213048696517944,0.2168338447809219,0.0,0.0,0.2835841178894043,34.527339935302734,31.0,19.15123748779297,-6653.22998046875,130.6461639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,305.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.638671875,18000.0,0.0,0.0,0.1528720706701278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025609761476516,0.202565386891365,-4.408264885569224e-06,0.0,0.0001551457098685,0.0,0.0,8.39593505859375,0.0,0.0,0.0,0.2874980568885803,4.0,0.0,1.0
735720,293.16619873046875,297.1499938964844,293.1499938964844,0.1026139631867408,-2056.85888671875,304.152587890625,0.7315970659255981,0.1252210289239883,0.1137354001402854,293.56744384765625,297.1499938964844,293.1499938964844,0.0075498442165553,-541.7885131835938,300.4765930175781,0.5280219912528992,0.050000000745058,0.0484257861971855,293.17608642578125,297.1499938964844,293.1499938964844,0.1853379756212234,-2918.833984375,304.1531677246094,0.9394486546516418,0.2658662497997284,0.1863117665052414,293.2138977050781,297.1499938964844,293.1499938964844,0.2388515025377273,-4828.0146484375,304.1726379394531,0.9990000128746032,0.3786019384860992,0.3077118694782257,293.2195739746094,297.1499938964844,293.1499938964844,0.0115398112684488,-3304.158935546875,303.0970764160156,0.5280219912528992,0.050000000745058,0.2297110706567764,291.1991271972656,291.1499938964844,273.0063171386719,269.9682922363281,284.9974670410156,293.5249938964844,291.1992492675781,1.0,0.2264748364686966,0.8124727606773376,0.8124727606773376,1.0,1.0,-1.063174605369568,0.4418697357177734,0.6213048696517944,0.2168338447809219,0.0,0.0,0.2835841178894043,34.527339935302734,31.0,19.15123748779297,-6653.22998046875,130.6461639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,305.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.638671875,18000.0,0.0,0.0,0.1528720706701278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025609761476516,0.202565386891365,-4.408264885569224e-06,0.0,0.0001551457098685,0.0,0.0,8.39593505859375,0.0,0.0,0.0,0.2874980568885803,4.0,0.0,1.0
735780,293.170654296875,297.1499938964844,293.1499938964844,0.1015165448188781,-2039.3736572265625,304.1535949707031,0.7320164442062378,0.1239123418927192,0.1126993298530578,293.5746154785156,297.1499938964844,293.1499938964844,0.0073596821166574,-532.216552734375,300.3104248046875,0.5302823185920715,0.050000000745058,0.0484040528535842,293.1712646484375,297.1499938964844,293.1499938964844,0.1857786476612091,-2924.7744140625,304.15142822265625,0.943946659564972,0.2661867439746856,0.186598926782608,293.1991271972656,297.1499938964844,293.1499938964844,0.235626682639122,-4777.19775390625,304.1702575683594,0.9990000128746032,0.3799896836280823,0.3043422996997833,293.2206420898437,297.1499938964844,293.1499938964844,0.011485518887639,-3297.203369140625,303.0694885253906,0.5302823185920715,0.050000000745058,0.2296079844236374,291.19171142578125,291.1499938964844,273.04656982421875,270.00592041015625,285.0120849609375,293.5052795410156,291.19061279296875,1.0,0.2250795215368271,0.8123100399971008,0.8123100399971008,1.0,1.0,-1.0580801963806152,0.4392875134944916,0.6187926530838013,0.2164350748062133,0.0,0.0,0.2784023582935333,33.92886734008789,34.0,-4.129504680633545,-6575.15625,128.2941436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,305.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.283203125,18000.0,0.0,0.0,0.1516214460134506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979177743196487,0.1979221701622009,-4.396006261231378e-06,0.0,0.0001538765063742,0.0,0.0,8.168119430541992,0.0,0.0,0.0,0.2865718901157379,4.0,0.0,1.0
735840,293.170654296875,297.1499938964844,293.1499938964844,0.1015165448188781,-2039.3736572265625,304.1535949707031,0.7320164442062378,0.1239123418927192,0.1126993298530578,293.5746154785156,297.1499938964844,293.1499938964844,0.0073596821166574,-532.216552734375,300.3104248046875,0.5302823185920715,0.050000000745058,0.0484040528535842,293.1712646484375,297.1499938964844,293.1499938964844,0.1857786476612091,-2924.7744140625,304.15142822265625,0.943946659564972,0.2661867439746856,0.186598926782608,293.1991271972656,297.1499938964844,293.1499938964844,0.235626682639122,-4777.19775390625,304.1702575683594,0.9990000128746032,0.3799896836280823,0.3043422996997833,293.2206420898437,297.1499938964844,293.1499938964844,0.011485518887639,-3297.203369140625,303.0694885253906,0.5302823185920715,0.050000000745058,0.2296079844236374,291.19171142578125,291.1499938964844,273.04656982421875,270.00592041015625,285.0120849609375,293.5052795410156,291.19061279296875,1.0,0.2250795215368271,0.8123100399971008,0.8123100399971008,1.0,1.0,-1.0580801963806152,0.4392875134944916,0.6187926530838013,0.2164350748062133,0.0,0.0,0.2784023582935333,33.92886734008789,34.0,-4.129504680633545,-6575.15625,128.2941436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,305.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.283203125,18000.0,0.0,0.0,0.1516214460134506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979177743196487,0.1979221701622009,-4.396006261231378e-06,0.0,0.0001538765063742,0.0,0.0,8.168119430541992,0.0,0.0,0.0,0.2865718901157379,4.0,0.0,1.0
735900,293.1728210449219,297.1499938964844,293.1499938964844,0.1008466258645057,-2028.6885986328125,304.1541442871094,0.730935275554657,0.1232269331812858,0.1120712086558342,293.5780944824219,297.1499938964844,293.1499938964844,0.0072683398611843,-527.549072265625,300.2263488769531,0.53044593334198,0.050000000745058,0.0484025105834007,293.16998291015625,297.1499938964844,293.1499938964844,0.1858792901039123,-2926.167236328125,304.1509704589844,0.9442872405052184,0.2661728858947754,0.1866293847560882,293.1941833496094,297.1499938964844,293.1499938964844,0.2353527545928955,-4773.86767578125,304.1670837402344,0.9990000128746032,0.3803414106369018,0.3041012585163116,293.2211608886719,297.1499938964844,293.1499938964844,0.0114622795954346,-3294.452880859375,303.0555114746094,0.53044593334198,0.050000000745058,0.2296006679534912,291.187255859375,291.1499938964844,273.066650390625,270.0247497558594,285.0208740234375,293.5010681152344,291.18621826171875,1.0,0.224936842918396,0.8122286796569824,0.8122286796569824,1.0,1.0,-1.0570621490478516,0.438723623752594,0.6183385252952576,0.2164710760116577,0.0,0.0,0.2763701677322387,33.88289260864258,34.0,-8.390033721923828,-6550.51220703125,127.95895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.352294921875,305.3810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.806640625,18000.0,0.0,0.0,0.1508597135543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962588131427765,0.1962632089853286,-4.391561105876463e-06,0.0,0.0001531034358777,0.0,0.0,8.087084770202637,0.0,0.0,0.0,0.2862367033958435,4.0,0.0,1.0
735960,293.1744384765625,297.1499938964844,293.1499938964844,0.1002287790179252,-2018.85205078125,304.1545104980469,0.7293503284454346,0.1226150169968605,0.1114893555641174,293.58154296875,297.1499938964844,293.1499938964844,0.0071782981976866,-522.9019165039062,300.14166259765625,0.530066192150116,0.050000000745058,0.048406109213829,293.1693420410156,297.1499938964844,293.1499938964844,0.1858983337879181,-2926.5009765625,304.1507568359375,0.9435445070266724,0.2660453915596008,0.1865841299295425,293.1913757324219,297.1499938964844,293.1499938964844,0.2358359545469284,-4782.95458984375,304.1630859375,0.9990000128746032,0.3803350627422333,0.3046613335609436,293.2216796875,297.1499938964844,293.1499938964844,0.01144097186625,-3292.086181640625,303.0413513183594,0.530066192150116,0.050000000745058,0.2296177297830581,291.1825256347656,291.1499938964844,273.086669921875,270.0435791015625,285.030517578125,293.5003662109375,291.18133544921875,1.0,0.2251166105270385,0.8121674656867981,0.8121674656867981,1.0,1.0,-1.0570058822631836,0.4386185109615326,0.6183874011039734,0.2166565805673599,0.0,0.0,0.274671345949173,33.977821350097656,37.0,-11.454057693481444,-6531.06005859375,128.1157684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38983154296875,305.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1171875,18000.0,0.0,0.0,0.1500418335199356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948317289352417,0.1948361247777938,-4.3878244468942285e-06,0.0,0.0001522733800811,0.0,0.0,8.017731666564941,0.0,0.0,0.0,0.2859522700309753,4.0,0.0,1.0
736020,293.1758117675781,297.1499938964844,293.1499938964844,0.0993004143238067,-2004.16748046875,304.154541015625,0.7251965403556824,0.1217155084013938,0.1105980277061462,293.5882873535156,297.1499938964844,293.1499938964844,0.0070027690380811,-513.7111206054688,299.97027587890625,0.5279182195663452,0.050000000745058,0.0484268181025981,293.1698608398437,297.1499938964844,293.1499938964844,0.1856908351182937,-2924.009033203125,304.15087890625,0.939178466796875,0.2654529809951782,0.1862667351961136,293.1927490234375,297.1499938964844,293.1499938964844,0.2388150095939636,-4833.8759765625,304.1537475585937,0.9990000128746032,0.3790251314640045,0.307868480682373,293.2228698730469,297.1499938964844,293.1499938964844,0.011403527110815,-3288.421142578125,303.0123291015625,0.5279182195663452,0.050000000745058,0.2297159731388092,291.1717224121094,291.1499938964844,273.1265869140625,270.0812072753906,285.0523986816406,293.50885009765625,291.1705017089844,1.0,0.2263371646404266,0.8120449781417847,0.8120449781417847,1.0,1.0,-1.0595461130142212,0.4396698772907257,0.6198762655258179,0.2174361944198608,0.0,0.0,0.2724896371364593,34.53971099853516,40.0,-14.518120765686035,-6509.65185546875,129.75985717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4524230957031,305.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.1483245640993118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192870944738388,0.192875325679779,-4.38230517829652e-06,0.0,0.0001505305845057,0.0,0.0,7.922067642211914,0.0,0.0,0.0,0.2855563461780548,4.0,0.0,1.0
736080,293.1758117675781,297.1499938964844,293.1499938964844,0.0993004143238067,-2004.16748046875,304.154541015625,0.7251965403556824,0.1217155084013938,0.1105980277061462,293.5882873535156,297.1499938964844,293.1499938964844,0.0070027690380811,-513.7111206054688,299.97027587890625,0.5279182195663452,0.050000000745058,0.0484268181025981,293.1698608398437,297.1499938964844,293.1499938964844,0.1856908351182937,-2924.009033203125,304.15087890625,0.939178466796875,0.2654529809951782,0.1862667351961136,293.1927490234375,297.1499938964844,293.1499938964844,0.2388150095939636,-4833.8759765625,304.1537475585937,0.9990000128746032,0.3790251314640045,0.307868480682373,293.2228698730469,297.1499938964844,293.1499938964844,0.011403527110815,-3288.421142578125,303.0123291015625,0.5279182195663452,0.050000000745058,0.2297159731388092,291.1717224121094,291.1499938964844,273.1265869140625,270.0812072753906,285.0523986816406,293.50885009765625,291.1705017089844,1.0,0.2263371646404266,0.8120449781417847,0.8120449781417847,1.0,1.0,-1.0595461130142212,0.4396698772907257,0.6198762655258179,0.2174361944198608,0.0,0.0,0.2724896371364593,34.53971099853516,40.0,-14.518120765686035,-6509.65185546875,129.75985717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4524230957031,305.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.1483245640993118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192870944738388,0.192875325679779,-4.38230517829652e-06,0.0,0.0001505305845057,0.0,0.0,7.922067642211914,0.0,0.0,0.0,0.2855563461780548,4.0,0.0,1.0
736140,293.1745910644531,297.1499938964844,293.1499938964844,0.0988544076681137,-1997.275390625,304.1537475585937,0.7202601432800293,0.1213010847568512,0.1101475358009338,293.5948486328125,297.1499938964844,293.1499938964844,0.0068313283845782,-504.5152893066406,299.7969055175781,0.5243212580680847,0.050000000745058,0.0484630316495895,293.17242431640625,297.1499938964844,293.1499938964844,0.1851249188184738,-2916.912109375,304.15155029296875,0.931555986404419,0.2644309401512146,0.1856567710638046,293.20343017578125,297.1499938964844,293.1499938964844,0.2440434694290161,-4920.8583984375,304.143798828125,0.9990000128746032,0.3757937848567962,0.3133983314037323,293.2242431640625,297.1499938964844,293.1499938964844,0.0113694369792938,-3285.371826171875,302.9823303222656,0.5243212580680847,0.050000000745058,0.229887768626213,291.1614074707031,291.1499938964844,273.1663818359375,270.1187744140625,285.0778503417969,293.5297241210937,291.1603088378906,1.0,0.2285370528697967,0.8119224309921265,0.8119224309921265,1.0,1.0,-1.0651592016220093,0.442183643579483,0.6229755878448486,0.2186899930238723,0.0,0.0,0.2716749012470245,35.528892517089844,43.0,-14.274565696716309,-6507.32421875,132.9607391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,305.3917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1466533243656158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919994503259658,0.1920038312673568,-4.379323399916757e-06,0.0,0.0001488344714744,0.0,0.0,7.8787431716918945,0.0,0.0,0.0,0.285370409488678,4.0,0.0,1.0
736200,293.1745910644531,297.1499938964844,293.1499938964844,0.0988544076681137,-1997.275390625,304.1537475585937,0.7202601432800293,0.1213010847568512,0.1101475358009338,293.5948486328125,297.1499938964844,293.1499938964844,0.0068313283845782,-504.5152893066406,299.7969055175781,0.5243212580680847,0.050000000745058,0.0484630316495895,293.17242431640625,297.1499938964844,293.1499938964844,0.1851249188184738,-2916.912109375,304.15155029296875,0.931555986404419,0.2644309401512146,0.1856567710638046,293.20343017578125,297.1499938964844,293.1499938964844,0.2440434694290161,-4920.8583984375,304.143798828125,0.9990000128746032,0.3757937848567962,0.3133983314037323,293.2242431640625,297.1499938964844,293.1499938964844,0.0113694369792938,-3285.371826171875,302.9823303222656,0.5243212580680847,0.050000000745058,0.229887768626213,291.1614074707031,291.1499938964844,273.1663818359375,270.1187744140625,285.0778503417969,293.5297241210937,291.1603088378906,1.0,0.2285370528697967,0.8119224309921265,0.8119224309921265,1.0,1.0,-1.0651592016220093,0.442183643579483,0.6229755878448486,0.2186899930238723,0.0,0.0,0.2716749012470245,35.528892517089844,43.0,-14.274565696716309,-6507.32421875,132.9607391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,305.3917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1466533243656158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919994503259658,0.1920038312673568,-4.379323399916757e-06,0.0,0.0001488344714744,0.0,0.0,7.8787431716918945,0.0,0.0,0.0,0.285370409488678,4.0,0.0,1.0
736260,293.1712951660156,297.1499938964844,293.1499938964844,0.0988829210400581,-1998.025390625,304.1524353027344,0.7148712873458862,0.1213442683219909,0.11013163626194,293.60125732421875,297.1499938964844,293.1499938964844,0.0066634379327297,-495.2788696289063,299.6218566894531,0.5197250247001648,0.050000000745058,0.0485123991966247,293.1766052246094,297.1499938964844,293.1499938964844,0.1842101961374282,-2905.3505859375,304.1525573730469,0.9214426279067992,0.2630172073841095,0.1847766935825348,293.22271728515625,297.1499938964844,293.1499938964844,0.2511067390441894,-5036.6005859375,304.13409423828125,0.9990000128746032,0.370545893907547,0.3207833468914032,293.225830078125,297.1499938964844,293.1499938964844,0.0113371787592768,-3282.602294921875,302.9513854980469,0.5197250247001648,0.050000000745058,0.2301219403743744,291.1523132324219,291.1499938964844,273.2059936523437,270.15625,285.1075744628906,293.5626220703125,291.1513977050781,1.0,0.2315352112054824,0.811676025390625,0.811676025390625,1.0,1.0,-1.0732873678207395,0.4458864331245422,0.6274009346961975,0.2203235477209091,0.0,0.0,0.2719893157482147,36.880001068115234,31.0,-12.657967567443848,-6518.150390625,137.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49786376953125,305.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.1451909393072128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920079290866851,0.1920123100280761,-4.378438916319283e-06,0.0,0.0001473503361921,0.0,0.0,7.877574443817139,0.0,0.0,0.0,0.2853551805019378,4.0,0.0,1.0
736320,293.1712951660156,297.1499938964844,293.1499938964844,0.0988829210400581,-1998.025390625,304.1524353027344,0.7148712873458862,0.1213442683219909,0.11013163626194,293.60125732421875,297.1499938964844,293.1499938964844,0.0066634379327297,-495.2788696289063,299.6218566894531,0.5197250247001648,0.050000000745058,0.0485123991966247,293.1766052246094,297.1499938964844,293.1499938964844,0.1842101961374282,-2905.3505859375,304.1525573730469,0.9214426279067992,0.2630172073841095,0.1847766935825348,293.22271728515625,297.1499938964844,293.1499938964844,0.2511067390441894,-5036.6005859375,304.13409423828125,0.9990000128746032,0.370545893907547,0.3207833468914032,293.225830078125,297.1499938964844,293.1499938964844,0.0113371787592768,-3282.602294921875,302.9513854980469,0.5197250247001648,0.050000000745058,0.2301219403743744,291.1523132324219,291.1499938964844,273.2059936523437,270.15625,285.1075744628906,293.5626220703125,291.1513977050781,1.0,0.2315352112054824,0.811676025390625,0.811676025390625,1.0,1.0,-1.0732873678207395,0.4458864331245422,0.6274009346961975,0.2203235477209091,0.0,0.0,0.2719893157482147,36.880001068115234,31.0,-12.657967567443848,-6518.150390625,137.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49786376953125,305.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.1451909393072128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920079290866851,0.1920123100280761,-4.378438916319283e-06,0.0,0.0001473503361921,0.0,0.0,7.877574443817139,0.0,0.0,0.0,0.2853551805019378,4.0,0.0,1.0
736380,293.1680603027344,297.1499938964844,293.1499938964844,0.0989887192845344,-1999.7586669921875,304.1514892578125,0.7185549139976501,0.1214702948927879,0.1102746427059173,293.6073303222656,297.1499938964844,293.1499938964844,0.0064811799675226,-484.64752197265625,299.4500732421875,0.5226015448570251,0.050000000745058,0.0484810583293437,293.17840576171875,297.1499938964844,293.1499938964844,0.1830068826675415,-2889.943603515625,304.1536865234375,0.9249165654182434,0.2619640827178955,0.1838603764772415,293.239501953125,297.1499938964844,293.1499938964844,0.2469754815101623,-4966.3896484375,304.1469116210937,0.9990000128746032,0.3652660250663757,0.3161174952983856,293.2272644042969,297.1499938964844,293.1499938964844,0.0112631758674979,-3270.765380859375,302.9215393066406,0.5226015448570251,0.050000000745058,0.2299732714891433,291.15643310546875,291.1499938964844,273.2454833984375,270.1935729980469,285.1487731933594,293.586669921875,291.158935546875,1.0,0.2289770394563675,0.8114296197891235,0.8114296197891235,1.0,1.0,-1.066551685333252,0.4424357712268829,0.6241159439086914,0.2198735475540161,0.0,0.0,0.2712463140487671,36.02454376220703,25.0,11.840962409973145,-6491.5478515625,134.2124786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794311523437,305.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1440153270959854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920660138130188,0.1920703947544098,-4.3789846131403465e-06,0.0,0.0001461572537664,0.0,0.0,7.881062507629394,0.0,0.0,0.0,0.2853619754314422,4.0,0.0,1.0
736440,293.1680603027344,297.1499938964844,293.1499938964844,0.0989887192845344,-1999.7586669921875,304.1514892578125,0.7185549139976501,0.1214702948927879,0.1102746427059173,293.6073303222656,297.1499938964844,293.1499938964844,0.0064811799675226,-484.64752197265625,299.4500732421875,0.5226015448570251,0.050000000745058,0.0484810583293437,293.17840576171875,297.1499938964844,293.1499938964844,0.1830068826675415,-2889.943603515625,304.1536865234375,0.9249165654182434,0.2619640827178955,0.1838603764772415,293.239501953125,297.1499938964844,293.1499938964844,0.2469754815101623,-4966.3896484375,304.1469116210937,0.9990000128746032,0.3652660250663757,0.3161174952983856,293.2272644042969,297.1499938964844,293.1499938964844,0.0112631758674979,-3270.765380859375,302.9215393066406,0.5226015448570251,0.050000000745058,0.2299732714891433,291.15643310546875,291.1499938964844,273.2454833984375,270.1935729980469,285.1487731933594,293.586669921875,291.158935546875,1.0,0.2289770394563675,0.8114296197891235,0.8114296197891235,1.0,1.0,-1.066551685333252,0.4424357712268829,0.6241159439086914,0.2198735475540161,0.0,0.0,0.2712463140487671,36.02454376220703,25.0,11.840962409973145,-6491.5478515625,134.2124786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794311523437,305.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1440153270959854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920660138130188,0.1920703947544098,-4.3789846131403465e-06,0.0,0.0001461572537664,0.0,0.0,7.881062507629394,0.0,0.0,0.0,0.2853619754314422,4.0,0.0,1.0
