time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.1677551269531,297.1499938964844,293.1499938964844,0.0987650603055954,-1995.9949951171875,304.1516418457031,0.7217792272567749,0.1212998405098915,0.1101565659046173,293.6102600097656,297.1499938964844,293.1499938964844,0.0063850730657577,-478.76507568359375,299.36749267578125,0.5256516337394714,0.050000000745058,0.0484493896365165,293.1767883300781,297.1499938964844,293.1499938964844,0.1826018542051315,-2884.682373046875,304.1537475585937,0.930117666721344,0.2619196474552154,0.1836999654769897,293.24053955078125,297.1499938964844,293.1499938964844,0.242366150021553,-4889.8271484375,304.1558532714844,0.9990000128746032,0.3639230132102966,0.3113287985324859,293.2278747558594,297.1499938964844,293.1499938964844,0.0112120043486356,-3261.357666015625,302.9076843261719,0.5256516337394714,0.050000000745058,0.229823037981987,291.16864013671875,291.1499938964844,273.26519775390625,270.2121887207031,285.16925048828125,293.5911865234375,291.1714172363281,1.0,0.2269693911075592,0.811306357383728,0.811306357383728,1.0,1.0,-1.060251235961914,0.439313143491745,0.6209381222724915,0.2192030251026153,0.0,0.0,0.2687883973121643,35.15863800048828,25.0,22.393978118896484,-6448.4541015625,131.05157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46832275390625,305.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.119140625,18000.0,0.0,0.0,0.1434790045022964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190788522362709,0.1907928884029388,-4.377925506560132e-06,0.0,0.0001456129539292,0.0,0.0,7.823422908782959,0.0,0.0,0.0,0.2851476669311523,4.0,0.0,1.0
736560,293.16851806640625,297.1499938964844,293.1499938964844,0.0983934998512268,-1989.85986328125,304.1520080566406,0.7254343628883362,0.1209285333752632,0.1098869070410728,293.61309814453125,297.1499938964844,293.1499938964844,0.0062898993492126,-472.91552734375,299.2840576171875,0.5294561386108398,0.050000000745058,0.0484119094908237,293.1741943359375,297.1499938964844,293.1499938964844,0.1824444979429245,-2882.64990234375,304.1533508300781,0.9369128346443176,0.2620904147624969,0.1837155520915985,293.2370910644531,297.1499938964844,293.1499938964844,0.2368791103363037,-4798.96826171875,304.16473388671875,0.9990000128746032,0.3634474575519562,0.3055652379989624,293.2284545898437,297.1499938964844,293.1499938964844,0.0111612966284155,-3252.202880859375,302.89373779296875,0.5294561386108398,0.050000000745058,0.2296452522277832,291.1789245605469,291.1499938964844,273.28485107421875,270.2307434082031,285.1842956542969,293.584228515625,291.1807556152344,1.0,0.2244945764541626,0.8112087845802307,0.8112087845802307,1.0,1.0,-1.0527713298797607,0.4356250762939453,0.6171462535858154,0.2183753252029419,0.0,0.0,0.265804260969162,34.133262634277344,28.0,23.04648208618164,-6392.23095703125,127.34617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615173339844,305.37213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.248046875,18000.0,0.0,0.0,0.1429180353879928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887990683317184,0.1888034492731094,-4.375047865323722e-06,0.0,0.0001450436247978,0.0,0.0,7.731742858886719,0.0,0.0,0.0,0.2848023176193237,4.0,0.0,1.0
736620,293.1727294921875,297.1499938964844,293.1499938964844,0.0971636846661567,-1969.865966796875,304.1534118652344,0.7278276681900024,0.1196097508072853,0.1088163554668426,293.6185913085937,297.1499938964844,293.1499938964844,0.0061115738935768,-462.0203247070313,299.1114501953125,0.5337032079696655,0.050000000745058,0.0483724772930145,293.1687316894531,297.1499938964844,293.1499938964844,0.1826808899641037,-2885.818115234375,304.1518249511719,0.9448551535606384,0.2625863552093506,0.1840249896049499,293.2235412597656,297.1499938964844,293.1499938964844,0.2308908551931381,-4701.1591796875,304.16943359375,0.9990000128746032,0.3639858365058899,0.2993796765804291,293.2295227050781,297.1499938964844,293.1499938964844,0.0110847158357501,-3239.617431640625,302.86431884765625,0.5337032079696655,0.050000000745058,0.229458212852478,291.1861267089844,291.1499938964844,273.3240966796875,270.2676696777344,285.2021179199219,293.5606994628906,291.1856384277344,1.0,0.222073346376419,0.8110136389732361,0.8110136389732361,1.0,1.0,-1.0441579818725586,0.4312989413738251,0.6128590703010559,0.2176198363304138,0.0,0.0,0.2602695822715759,33.0516357421875,31.0,7.055056095123291,-6295.1962890625,123.31317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4648132324219,305.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.630859375,18000.0,0.0,0.0,0.1416389346122741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846261620521545,0.1846305280923843,-4.366750999906799e-06,0.0,0.0001437455211998,0.0,0.0,7.536527156829834,0.0,0.0,0.0,0.2840412855148315,4.0,0.0,1.0
736680,293.1727294921875,297.1499938964844,293.1499938964844,0.0971636846661567,-1969.865966796875,304.1534118652344,0.7278276681900024,0.1196097508072853,0.1088163554668426,293.6185913085937,297.1499938964844,293.1499938964844,0.0061115738935768,-462.0203247070313,299.1114501953125,0.5337032079696655,0.050000000745058,0.0483724772930145,293.1687316894531,297.1499938964844,293.1499938964844,0.1826808899641037,-2885.818115234375,304.1518249511719,0.9448551535606384,0.2625863552093506,0.1840249896049499,293.2235412597656,297.1499938964844,293.1499938964844,0.2308908551931381,-4701.1591796875,304.16943359375,0.9990000128746032,0.3639858365058899,0.2993796765804291,293.2295227050781,297.1499938964844,293.1499938964844,0.0110847158357501,-3239.617431640625,302.86431884765625,0.5337032079696655,0.050000000745058,0.229458212852478,291.1861267089844,291.1499938964844,273.3240966796875,270.2676696777344,285.2021179199219,293.5606994628906,291.1856384277344,1.0,0.222073346376419,0.8110136389732361,0.8110136389732361,1.0,1.0,-1.0441579818725586,0.4312989413738251,0.6128590703010559,0.2176198363304138,0.0,0.0,0.2602695822715759,33.0516357421875,31.0,7.055056095123291,-6295.1962890625,123.31317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4648132324219,305.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.630859375,18000.0,0.0,0.0,0.1416389346122741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846261620521545,0.1846305280923843,-4.366750999906799e-06,0.0,0.0001437455211998,0.0,0.0,7.536527156829834,0.0,0.0,0.0,0.2840412855148315,4.0,0.0,1.0
736740,293.1771240234375,297.1499938964844,293.1499938964844,0.0957287102937698,-1946.73681640625,304.1546325683594,0.7264184951782227,0.1181396469473838,0.1074782907962799,293.623779296875,297.1499938964844,293.1499938964844,0.0059437598101794,-451.7857360839844,298.9323425292969,0.5349847078323364,0.050000000745058,0.0483610369265079,293.16558837890625,297.1499938964844,293.1499938964844,0.1829883009195327,-2889.96630859375,304.1507263183594,0.9473578333854676,0.2627581357955932,0.1842024773359298,293.2123107910156,297.1499938964844,293.1499938964844,0.2291198670864105,-4673.80908203125,304.165771484375,0.9990000128746032,0.3644078075885772,0.2975604832172394,293.2305603027344,297.1499938964844,293.1499938964844,0.0110298348590731,-3232.165771484375,302.8332214355469,0.5349847078323364,0.050000000745058,0.22940394282341,291.17926025390625,291.1499938964844,273.3632202148437,270.3043212890625,285.2183532714844,293.5451354980469,291.1782531738281,1.0,0.2212553918361663,0.8108184337615967,0.8108184337615967,1.0,1.0,-1.0405012369155884,0.4293334782123565,0.6111677885055542,0.2176149934530258,0.0,0.0,0.2567837834358215,32.73410415649414,34.0,-6.20521354675293,-6234.99267578125,121.86927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4788818359375,305.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.095703125,18000.0,0.0,0.0,0.1402114033699035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181809514760971,0.1818138659000396,-4.359616468718741e-06,0.0,0.0001422967470716,0.0,0.0,7.402989387512207,0.0,0.0,0.0,0.2834977507591247,4.0,0.0,1.0
736800,293.1771240234375,297.1499938964844,293.1499938964844,0.0957287102937698,-1946.73681640625,304.1546325683594,0.7264184951782227,0.1181396469473838,0.1074782907962799,293.623779296875,297.1499938964844,293.1499938964844,0.0059437598101794,-451.7857360839844,298.9323425292969,0.5349847078323364,0.050000000745058,0.0483610369265079,293.16558837890625,297.1499938964844,293.1499938964844,0.1829883009195327,-2889.96630859375,304.1507263183594,0.9473578333854676,0.2627581357955932,0.1842024773359298,293.2123107910156,297.1499938964844,293.1499938964844,0.2291198670864105,-4673.80908203125,304.165771484375,0.9990000128746032,0.3644078075885772,0.2975604832172394,293.2305603027344,297.1499938964844,293.1499938964844,0.0110298348590731,-3232.165771484375,302.8332214355469,0.5349847078323364,0.050000000745058,0.22940394282341,291.17926025390625,291.1499938964844,273.3632202148437,270.3043212890625,285.2183532714844,293.5451354980469,291.1782531738281,1.0,0.2212553918361663,0.8108184337615967,0.8108184337615967,1.0,1.0,-1.0405012369155884,0.4293334782123565,0.6111677885055542,0.2176149934530258,0.0,0.0,0.2567837834358215,32.73410415649414,34.0,-6.20521354675293,-6234.99267578125,121.86927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4788818359375,305.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.095703125,18000.0,0.0,0.0,0.1402114033699035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181809514760971,0.1818138659000396,-4.359616468718741e-06,0.0,0.0001422967470716,0.0,0.0,7.402989387512207,0.0,0.0,0.0,0.2834977507591247,4.0,0.0,1.0
736860,293.1795654296875,297.1499938964844,293.1499938964844,0.0945218428969383,-1927.3824462890625,304.15509033203125,0.7229069471359253,0.1169553995132446,0.1063389480113983,293.628662109375,297.1499938964844,293.1499938964844,0.0057827872224152,-441.8165283203125,298.75103759765625,0.5339406728744507,0.050000000745058,0.0483703501522541,293.1648254394531,297.1499938964844,293.1499938964844,0.183036521077156,-2890.74072265625,304.1504211425781,0.945440709590912,0.2625236809253692,0.1841198652982711,293.2084045410156,297.1499938964844,293.1499938964844,0.2304508984088897,-4697.7802734375,304.1582336425781,0.9990000128746032,0.3636403381824493,0.2990410327911377,293.23162841796875,297.1499938964844,293.1499938964844,0.0109839802607893,-3226.59228515625,302.8014221191406,0.5339406728744507,0.050000000745058,0.2294481247663498,291.1698608398437,291.1499938964844,273.4022521972656,270.3406677246094,285.2371520996094,293.5428161621094,291.16864013671875,1.0,0.2217712700366974,0.810737133026123,0.810737133026123,1.0,1.0,-1.0408746004104614,0.4292972385883331,0.6115773916244507,0.2182236164808273,0.0,0.0,0.2547435760498047,32.98663711547852,37.0,-12.188241004943848,-6201.140625,122.40617370605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4879455566406,305.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.283203125,18000.0,0.0,0.0,0.1387836188077926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800965368747711,0.1801009029150009,-4.354982138465857e-06,0.0,0.0001408477401128,0.0,0.0,7.321630001068115,0.0,0.0,0.0,0.2831619679927826,4.0,0.0,1.0
736920,293.1795654296875,297.1499938964844,293.1499938964844,0.0945218428969383,-1927.3824462890625,304.15509033203125,0.7229069471359253,0.1169553995132446,0.1063389480113983,293.628662109375,297.1499938964844,293.1499938964844,0.0057827872224152,-441.8165283203125,298.75103759765625,0.5339406728744507,0.050000000745058,0.0483703501522541,293.1648254394531,297.1499938964844,293.1499938964844,0.183036521077156,-2890.74072265625,304.1504211425781,0.945440709590912,0.2625236809253692,0.1841198652982711,293.2084045410156,297.1499938964844,293.1499938964844,0.2304508984088897,-4697.7802734375,304.1582336425781,0.9990000128746032,0.3636403381824493,0.2990410327911377,293.23162841796875,297.1499938964844,293.1499938964844,0.0109839802607893,-3226.59228515625,302.8014221191406,0.5339406728744507,0.050000000745058,0.2294481247663498,291.1698608398437,291.1499938964844,273.4022521972656,270.3406677246094,285.2371520996094,293.5428161621094,291.16864013671875,1.0,0.2217712700366974,0.810737133026123,0.810737133026123,1.0,1.0,-1.0408746004104614,0.4292972385883331,0.6115773916244507,0.2182236164808273,0.0,0.0,0.2547435760498047,32.98663711547852,37.0,-12.188241004943848,-6201.140625,122.40617370605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4879455566406,305.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.283203125,18000.0,0.0,0.0,0.1387836188077926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800965368747711,0.1801009029150009,-4.354982138465857e-06,0.0,0.0001408477401128,0.0,0.0,7.321630001068115,0.0,0.0,0.0,0.2831619679927826,4.0,0.0,1.0
736980,293.17974853515625,297.1499938964844,293.1499938964844,0.0940077602863311,-1919.206787109375,304.1549072265625,0.7201929092407227,0.1164658963680267,0.1058448553085327,293.6314392089844,297.1499938964844,293.1499938964844,0.0056882863864302,-435.8829956054688,298.64141845703125,0.532404363155365,0.050000000745058,0.0483843013644218,293.1653747558594,297.1499938964844,293.1499938964844,0.1829195469617843,-2889.32177734375,304.1505432128906,0.9424704313278198,0.2621854543685913,0.1839384138584137,293.2102966308594,297.1499938964844,293.1499938964844,0.2325053811073303,-4732.7177734375,304.1528015136719,0.9990000128746032,0.3623830080032348,0.3012453019618988,293.2322998046875,297.1499938964844,293.1499938964844,0.0109593588858842,-3223.84521484375,302.781982421875,0.532404363155365,0.050000000745058,0.2295142859220504,291.1636047363281,291.1499938964844,273.4256286621094,270.3623046875,285.25006103515625,293.54791259765625,291.16241455078125,1.0,0.2226269543170929,0.810688316822052,0.810688316822052,1.0,1.0,-1.0428049564361572,0.4300887286663055,0.6127162575721741,0.2188454866409301,0.0,0.0,0.2542408406734466,33.368736267089844,37.0,-13.608956336975098,-6191.78515625,123.5490951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48699951171875,305.2474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.1379822790622711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179577887058258,0.1795822381973266,-4.353275926405331e-06,0.0,0.0001400344626745,0.0,0.0,7.296554088592529,0.0,0.0,0.0,0.2830549478530884,4.0,0.0,1.0
737040,293.1793518066406,297.1499938964844,293.1499938964844,0.0937651693820953,-1915.38671875,304.1546325683594,0.7182194590568542,0.1162415072321891,0.1056075021624565,293.6332702636719,297.1499938964844,293.1499938964844,0.0056261792778968,-431.9449462890625,298.5681457519531,0.5310719013214111,0.050000000745058,0.0483966432511806,293.1661376953125,297.1499938964844,293.1499938964844,0.1827758252620697,-2887.5283203125,304.1507263183594,0.9398294687271118,0.2618809342384338,0.1837638020515442,293.2133483886719,297.1499938964844,293.1499938964844,0.2343236804008484,-4763.26220703125,304.1490173339844,0.9990000128746032,0.3611755073070526,0.3031826317310333,293.2327880859375,297.1499938964844,293.1499938964844,0.0109436735510826,-3222.14501953125,302.76885986328125,0.5310719013214111,0.050000000745058,0.2295728325843811,291.1595458984375,291.1499938964844,273.441162109375,270.3766784667969,285.2593994140625,293.55389404296875,291.15838623046875,1.0,0.2233953177928924,0.8106558322906494,0.8106558322906494,1.0,1.0,-1.0447205305099487,0.4309162497520447,0.613804280757904,0.2193545848131179,0.0,0.0,0.2541657090187073,33.70756149291992,40.0,-13.837026596069336,-6189.4130859375,124.61531829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827880859375,305.23876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.1374886035919189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794251799583435,0.1794295310974121,-4.352565611043247e-06,0.0,0.0001395334547851,0.0,0.0,7.288837909698486,0.0,0.0,0.0,0.2830194532871246,4.0,0.0,1.0
737100,293.17828369140625,297.1499938964844,293.1499938964844,0.0935795754194259,-1912.5233154296875,304.15411376953125,0.7156063318252563,0.1160783693194389,0.105419248342514,293.6354675292969,297.1499938964844,293.1499938964844,0.005549082532525,-427.0113220214844,298.4763488769531,0.5291033983230591,0.050000000745058,0.0484153181314468,293.16748046875,297.1499938964844,293.1499938964844,0.1825200766324997,-2884.306884765625,304.15106201171875,0.9358394742012024,0.2614122629165649,0.1834856122732162,293.2192077636719,297.1499938964844,293.1499938964844,0.2370664030313491,-4808.9638671875,304.14422607421875,0.9990000128746032,0.3592246174812317,0.3060905039310455,293.2333984375,297.1499938964844,293.1499938964844,0.0109246242791414,-3220.110595703125,302.7522888183594,0.5291033983230591,0.050000000745058,0.2296614199876785,291.1547241210937,291.1499938964844,273.4606018066406,270.39453125,285.2719421386719,293.5643005371094,291.1536560058594,1.0,0.2245637476444244,0.8106151223182678,0.8106151223182678,1.0,1.0,-1.0477790832519531,0.4322678446769714,0.6155112981796265,0.220090627670288,0.0,0.0,0.2543403506278991,34.220706939697266,40.0,-13.546194076538086,-6190.23681640625,126.27539825439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729919433594,305.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.1369302719831466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794324815273285,0.1794368326663971,-4.3521285988390446e-06,0.0,0.000138966817758,0.0,0.0,7.288440704345703,0.0,0.0,0.0,0.2830122709274292,4.0,0.0,1.0
737160,293.1766662597656,297.1499938964844,293.1499938964844,0.0935203060507774,-1911.708251953125,304.1534729003906,0.7128655314445496,0.1160389855504036,0.105347454547882,293.6376342773437,297.1499938964844,293.1499938964844,0.0054728044196963,-422.0798950195313,298.3844299316406,0.526860237121582,0.050000000745058,0.0484372675418853,293.1692199707031,297.1499938964844,293.1499938964844,0.1821821182966232,-2880.029052734375,304.1514892578125,0.931185245513916,0.2608516812324524,0.1831443309783935,293.2272033691406,297.1499938964844,293.1499938964844,0.2402732968330383,-4862.00830078125,304.1394348144531,0.9990000128746032,0.3567786514759063,0.3094737231731415,293.23406982421875,297.1499938964844,293.1499938964844,0.0109060844406485,-3218.146728515625,302.73553466796875,0.526860237121582,0.050000000745058,0.2297655493021011,291.1502380371094,291.1499938964844,273.4800109863281,270.4122619628906,285.28564453125,293.5779113769531,291.1492614746094,1.0,0.225937619805336,0.8105075359344482,0.8105075359344482,1.0,1.0,-1.0514949560165403,0.4339285790920257,0.6175663471221924,0.2209198176860809,0.0,0.0,0.2547757029533386,34.82423782348633,28.0,-12.817387580871582,-6194.53369140625,128.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580078125,305.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.136448472738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796326488256454,0.179636999964714,-4.352134965301957e-06,0.0,0.0001384778588544,0.0,0.0,7.297049522399902,0.0,0.0,0.0,0.2830413579940796,4.0,0.0,1.0
737220,293.1733703613281,297.1499938964844,293.1499938964844,0.0934497714042663,-1910.6175537109373,304.1524658203125,0.7171505689620972,0.1160376891493797,0.1053333133459091,293.64166259765625,297.1499938964844,293.1499938964844,0.00530954496935,-411.1047668457031,298.2060241699219,0.5306465029716492,0.050000000745058,0.0484006144106388,293.17047119140625,297.1499938964844,293.1499938964844,0.1812675893306732,-2868.24560546875,304.1524963378906,0.9365203380584716,0.2600983083248138,0.1824597120285034,293.2389221191406,297.1499938964844,293.1499938964844,0.2351765036582946,-4775.84228515625,304.1520690917969,0.9990000128746032,0.3524122834205627,0.303806334733963,293.2352600097656,297.1499938964844,293.1499938964844,0.0108306007459759,-3205.45556640625,302.70361328125,0.5306465029716492,0.050000000745058,0.2295916825532913,291.1542663574219,291.1499938964844,273.5187683105469,270.44744873046875,285.32586669921875,293.5967102050781,291.1569519042969,1.0,0.2229932844638824,0.8102923035621643,0.8102923035621643,1.0,1.0,-1.0436099767684937,0.4298971593379974,0.6137127876281738,0.220401182770729,0.0,0.0,0.2543399930000305,33.82440948486328,25.0,12.508707046508787,-6166.52587890625,124.55193328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41650390625,305.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.1357117444276809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799069046974182,0.1799112558364868,-4.353060830908362e-06,0.0,0.0001377301668981,0.0,0.0,7.310342788696289,0.0,0.0,0.0,0.2830873429775238,4.0,0.0,1.0
737280,293.1733703613281,297.1499938964844,293.1499938964844,0.0934497714042663,-1910.6175537109373,304.1524658203125,0.7171505689620972,0.1160376891493797,0.1053333133459091,293.64166259765625,297.1499938964844,293.1499938964844,0.00530954496935,-411.1047668457031,298.2060241699219,0.5306465029716492,0.050000000745058,0.0484006144106388,293.17047119140625,297.1499938964844,293.1499938964844,0.1812675893306732,-2868.24560546875,304.1524963378906,0.9365203380584716,0.2600983083248138,0.1824597120285034,293.2389221191406,297.1499938964844,293.1499938964844,0.2351765036582946,-4775.84228515625,304.1520690917969,0.9990000128746032,0.3524122834205627,0.303806334733963,293.2352600097656,297.1499938964844,293.1499938964844,0.0108306007459759,-3205.45556640625,302.70361328125,0.5306465029716492,0.050000000745058,0.2295916825532913,291.1542663574219,291.1499938964844,273.5187683105469,270.44744873046875,285.32586669921875,293.5967102050781,291.1569519042969,1.0,0.2229932844638824,0.8102923035621643,0.8102923035621643,1.0,1.0,-1.0436099767684937,0.4298971593379974,0.6137127876281738,0.220401182770729,0.0,0.0,0.2543399930000305,33.82440948486328,25.0,12.508707046508787,-6166.52587890625,124.55193328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41650390625,305.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.1357117444276809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799069046974182,0.1799112558364868,-4.353060830908362e-06,0.0,0.0001377301668981,0.0,0.0,7.310342788696289,0.0,0.0,0.0,0.2830873429775238,4.0,0.0,1.0
737340,293.1741638183594,297.1499938964844,293.1499938964844,0.0927242189645767,-1898.59619140625,304.15289306640625,0.7225953340530396,0.1152932271361351,0.1048069968819618,293.6454467773437,297.1499938964844,293.1499938964844,0.0051419883966445,-399.4277648925781,298.034912109375,0.5367121696472168,0.050000000745058,0.0483459085226058,293.1672668457031,297.1499938964844,293.1499938964844,0.1808424741029739,-2862.662841796875,304.15234375,0.9467466473579408,0.2602230906486511,0.1823889315128326,293.2337951660156,297.1499938964844,293.1499938964844,0.2268446832895279,-4637.02685546875,304.1651306152344,0.9990000128746032,0.3511728346347809,0.295140653848648,293.2362365722656,297.1499938964844,293.1499938964844,0.010737164877355,-3187.939697265625,302.6737365722656,0.5367121696472168,0.050000000745058,0.2293321788311004,291.1749572753906,291.1499938964844,273.55743408203125,270.4821472167969,285.3539428710937,293.5846862792969,291.1762084960937,1.0,0.2194195836782455,0.8100771307945251,0.8100771307945251,1.0,1.0,-1.0321142673492432,0.4241678118705749,0.6079464554786682,0.2192855775356292,0.0,0.0,0.2494549602270126,32.32624053955078,28.0,19.03108787536621,-6078.52978515625,119.15194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,305.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.40234375,18000.0,0.0,0.0,0.1350626796483993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770787090063095,0.1770830601453781,-4.349949904280948e-06,0.0,0.0001370714599033,0.0,0.0,7.183959007263184,0.0,0.0,0.0,0.2826221287250519,4.0,0.0,1.0
737400,293.1741638183594,297.1499938964844,293.1499938964844,0.0927242189645767,-1898.59619140625,304.15289306640625,0.7225953340530396,0.1152932271361351,0.1048069968819618,293.6454467773437,297.1499938964844,293.1499938964844,0.0051419883966445,-399.4277648925781,298.034912109375,0.5367121696472168,0.050000000745058,0.0483459085226058,293.1672668457031,297.1499938964844,293.1499938964844,0.1808424741029739,-2862.662841796875,304.15234375,0.9467466473579408,0.2602230906486511,0.1823889315128326,293.2337951660156,297.1499938964844,293.1499938964844,0.2268446832895279,-4637.02685546875,304.1651306152344,0.9990000128746032,0.3511728346347809,0.295140653848648,293.2362365722656,297.1499938964844,293.1499938964844,0.010737164877355,-3187.939697265625,302.6737365722656,0.5367121696472168,0.050000000745058,0.2293321788311004,291.1749572753906,291.1499938964844,273.55743408203125,270.4821472167969,285.3539428710937,293.5846862792969,291.1762084960937,1.0,0.2194195836782455,0.8100771307945251,0.8100771307945251,1.0,1.0,-1.0321142673492432,0.4241678118705749,0.6079464554786682,0.2192855775356292,0.0,0.0,0.2494549602270126,32.32624053955078,28.0,19.03108787536621,-6078.52978515625,119.15194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,305.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.40234375,18000.0,0.0,0.0,0.1350626796483993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770787090063095,0.1770830601453781,-4.349949904280948e-06,0.0,0.0001370714599033,0.0,0.0,7.183959007263184,0.0,0.0,0.0,0.2826221287250519,4.0,0.0,1.0
737460,293.177734375,297.1499938964844,293.1499938964844,0.0914529711008071,-1877.889892578125,304.154052734375,0.7234780192375183,0.1139592677354812,0.1036801636219024,293.64898681640625,297.1499938964844,293.1499938964844,0.0049836235120892,-388.455078125,297.8558044433594,0.5398570895195007,0.050000000745058,0.0483192689716815,293.16387939453125,297.1499938964844,293.1499938964844,0.1809687167406082,-2864.382568359375,304.1513366699219,0.9522441625595092,0.2604801058769226,0.1825620383024215,293.2219543457031,297.1499938964844,293.1499938964844,0.2226513773202896,-4568.4521484375,304.16680908203125,0.9990000128746032,0.3514504134654999,0.2908257842063904,293.23712158203125,297.1499938964844,293.1499938964844,0.0106672998517751,-3176.30126953125,302.6419372558594,0.5398570895195007,0.050000000745058,0.2292058020830154,291.1793212890625,291.1499938964844,273.5960388183594,270.51629638671875,285.370849609375,293.56378173828125,291.1789245605469,1.0,0.2177019417285919,0.8099768757820129,0.8099768757820129,1.0,1.0,-1.0256041288375854,0.420837938785553,0.6047662496566772,0.2188942581415176,0.0,0.0,0.2450981587171554,31.59325218200684,46.0,5.174903869628906,-6001.71826171875,116.34217071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714904785156,305.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.94921875,18000.0,0.0,0.0,0.1342700868844986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739463657140731,0.1739507168531417,-4.343724867794663e-06,0.0,0.0001362670736853,0.0,0.0,7.040158271789551,0.0,0.0,0.0,0.2820614874362945,4.0,0.0,1.0
737520,293.177734375,297.1499938964844,293.1499938964844,0.0914529711008071,-1877.889892578125,304.154052734375,0.7234780192375183,0.1139592677354812,0.1036801636219024,293.64898681640625,297.1499938964844,293.1499938964844,0.0049836235120892,-388.455078125,297.8558044433594,0.5398570895195007,0.050000000745058,0.0483192689716815,293.16387939453125,297.1499938964844,293.1499938964844,0.1809687167406082,-2864.382568359375,304.1513366699219,0.9522441625595092,0.2604801058769226,0.1825620383024215,293.2219543457031,297.1499938964844,293.1499938964844,0.2226513773202896,-4568.4521484375,304.16680908203125,0.9990000128746032,0.3514504134654999,0.2908257842063904,293.23712158203125,297.1499938964844,293.1499938964844,0.0106672998517751,-3176.30126953125,302.6419372558594,0.5398570895195007,0.050000000745058,0.2292058020830154,291.1793212890625,291.1499938964844,273.5960388183594,270.51629638671875,285.370849609375,293.56378173828125,291.1789245605469,1.0,0.2177019417285919,0.8099768757820129,0.8099768757820129,1.0,1.0,-1.0256041288375854,0.420837938785553,0.6047662496566772,0.2188942581415176,0.0,0.0,0.2450981587171554,31.59325218200684,46.0,5.174903869628906,-6001.71826171875,116.34217071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714904785156,305.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.94921875,18000.0,0.0,0.0,0.1342700868844986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739463657140731,0.1739507168531417,-4.343724867794663e-06,0.0,0.0001362670736853,0.0,0.0,7.040158271789551,0.0,0.0,0.0,0.2820614874362945,4.0,0.0,1.0
737580,293.1792907714844,297.1499938964844,293.1499938964844,0.0904436856508255,-1861.830810546875,304.1543273925781,0.7107100486755371,0.112927496433258,0.1026575565338134,293.65234375,297.1499938964844,293.1499938964844,0.0048434729687869,-378.9502868652344,297.6650390625,0.5303133130073547,0.050000000745058,0.0484037846326828,293.165283203125,297.1499938964844,293.1499938964844,0.1811112910509109,-2866.540771484375,304.15069580078125,0.9358811974525452,0.2598613202571869,0.1824313253164291,293.2245483398437,297.1499938964844,293.1499938964844,0.2349965721368789,-4777.08203125,304.139892578125,0.9990000128746032,0.3491654694080353,0.3042966425418854,293.2382202148437,297.1499938964844,293.1499938964844,0.010651184245944,-3177.251953125,302.6065979003906,0.5303133130073547,0.050000000745058,0.2296067178249359,291.1615905761719,291.1499938964844,273.6346130371094,270.5498962402344,285.3774108886719,293.5704040527344,291.1571044921875,1.0,0.223736897110939,0.8098766207695007,0.8098766207695007,1.0,1.0,-1.0409601926803589,0.4279526770114898,0.6130074858665466,0.2217129021883011,0.0,0.0,0.2442974746227264,33.91415786743164,49.0,-29.715511322021484,-5998.71875,124.06987762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,305.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1334057748317718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724046915769577,0.1724090278148651,-4.338731741881929e-06,0.0,0.0001353899133391,0.0,0.0,6.96663761138916,0.0,0.0,0.0,0.2817593812942505,4.0,0.0,1.0
737640,293.1792907714844,297.1499938964844,293.1499938964844,0.0904436856508255,-1861.830810546875,304.1543273925781,0.7107100486755371,0.112927496433258,0.1026575565338134,293.65234375,297.1499938964844,293.1499938964844,0.0048434729687869,-378.9502868652344,297.6650390625,0.5303133130073547,0.050000000745058,0.0484037846326828,293.165283203125,297.1499938964844,293.1499938964844,0.1811112910509109,-2866.540771484375,304.15069580078125,0.9358811974525452,0.2598613202571869,0.1824313253164291,293.2245483398437,297.1499938964844,293.1499938964844,0.2349965721368789,-4777.08203125,304.139892578125,0.9990000128746032,0.3491654694080353,0.3042966425418854,293.2382202148437,297.1499938964844,293.1499938964844,0.010651184245944,-3177.251953125,302.6065979003906,0.5303133130073547,0.050000000745058,0.2296067178249359,291.1615905761719,291.1499938964844,273.6346130371094,270.5498962402344,285.3774108886719,293.5704040527344,291.1571044921875,1.0,0.223736897110939,0.8098766207695007,0.8098766207695007,1.0,1.0,-1.0409601926803589,0.4279526770114898,0.6130074858665466,0.2217129021883011,0.0,0.0,0.2442974746227264,33.91415786743164,49.0,-29.715511322021484,-5998.71875,124.06987762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,305.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1334057748317718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724046915769577,0.1724090278148651,-4.338731741881929e-06,0.0,0.0001353899133391,0.0,0.0,6.96663761138916,0.0,0.0,0.0,0.2817593812942505,4.0,0.0,1.0
737700,293.1770935058594,297.1499938964844,293.1499938964844,0.0904607251286506,-1862.465087890625,304.15350341796875,0.7042098641395569,0.1129887923598289,0.1025635600090026,293.6539001464844,297.1499938964844,293.1499938964844,0.004777711816132,-374.5854187011719,297.56378173828125,0.5251407027244568,0.050000000745058,0.048454612493515,293.16876220703125,297.1499938964844,293.1499938964844,0.1808767318725586,-2863.768798828125,304.1510009765625,0.925784707069397,0.2589874863624573,0.1819731891155243,293.237548828125,297.1499938964844,293.1499938964844,0.2425963431596756,-4903.04833984375,304.1280212402344,0.9990000128746032,0.3456754982471466,0.3121201395988464,293.2388916015625,297.1499938964844,293.1499938964844,0.0106537155807018,-3180.664794921875,302.5871276855469,0.5251407027244568,0.050000000745058,0.2298478186130523,291.1417236328125,291.1499938964844,273.65386962890625,270.56646728515625,285.3895874023437,293.5939025878906,291.1377868652344,1.0,0.2267158776521682,0.8098264932632446,0.8098264932632446,1.0,1.0,-1.0500410795211792,0.4321697950363159,0.6178712844848633,0.2233752757310867,0.0,0.0,0.2468451857566833,35.30930709838867,49.0,-38.280418395996094,-6030.1923828125,128.77548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361328125,305.04852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.1330554485321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734457612037658,0.1734500974416732,-4.33854211223661e-06,0.0,0.0001350343663943,0.0,0.0,7.010659694671631,0.0,0.0,0.0,0.2819080948829651,4.0,0.0,1.0
737760,293.17333984375,297.1499938964844,293.1499938964844,0.0908006206154823,-1868.247802734375,304.1522521972656,0.6990292072296143,0.113377422094345,0.1028168350458145,293.6553649902344,297.1499938964844,293.1499938964844,0.0047102165408432,-369.9359130859375,297.4662780761719,0.5205124616622925,0.050000000745058,0.048503678292036,293.1727600097656,297.1499938964844,293.1499938964844,0.1803016513586044,-2856.487060546875,304.15185546875,0.9162392020225524,0.2579599916934967,0.1813474148511886,293.25494384765625,297.1499938964844,293.1499938964844,0.2497105598449707,-5019.6123046875,304.1191101074219,0.9990000128746032,0.3411582410335541,0.319490909576416,293.23956298828125,297.1499938964844,293.1499938964844,0.0106483604758977,-3181.761474609375,302.5683898925781,0.5205124616622925,0.050000000745058,0.2300805747509002,291.1298217773437,291.1499938964844,273.6731262207031,270.5828552246094,285.4064636230469,293.6238708496094,291.1283569335937,1.0,0.2297459244728088,0.8097012639045715,0.8097012639045715,1.0,1.0,-1.0587788820266724,0.436231255531311,0.6225476861000061,0.2249553948640823,0.0,0.0,0.2494399398565292,36.65615081787109,52.0,-29.86463928222656,-6071.810546875,133.38018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,305.0556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.041015625,18000.0,0.0,0.0,0.1328290551900863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752107739448547,0.1752151101827621,-4.34064531873446e-06,0.0,0.0001348046062048,0.0,0.0,7.089234352111816,0.0,0.0,0.0,0.2821916341781616,4.0,0.0,1.0
737820,293.1669616699219,297.1499938964844,293.1499938964844,0.0917804539203643,-1884.2763671875,304.1499328613281,0.6844784021377563,0.1140952184796333,0.1037471666932106,293.6581115722656,297.1499938964844,293.1499938964844,0.004577568732202,-360.3605346679688,297.28466796875,0.5077618360519409,0.050000000745058,0.0486607998609542,293.1781921386719,297.1499938964844,293.1499938964844,0.1787635535001754,-2836.65478515625,304.1537780761719,0.8921650052070618,0.2562646567821502,0.1801289469003677,293.285888671875,297.1499938964844,293.1499938964844,0.2478750199079513,-4984.46533203125,304.1335754394531,0.98003751039505,0.332169234752655,0.3169329166412353,293.24102783203125,297.1499938964844,293.1499938964844,0.0106346113607287,-3181.1552734375,302.5335998535156,0.5077618360519409,0.050000000745058,0.2308258861303329,291.1326599121094,291.1499938964844,273.7115783691406,270.6151733398437,285.4381408691406,293.64129638671875,291.1355895996094,1.0,0.2353577464818954,0.8094507455825806,0.8094507455825806,1.0,1.0,-1.0565965175628662,0.4349168241024017,0.6216796636581421,0.2252861112356186,0.0,0.0,0.2520271837711334,40.62609100341797,55.0,7.702143669128418,-6096.25439453125,139.9448699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28277587890625,305.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.912109375,18000.0,0.0,0.0,0.1327764391899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777679920196533,0.1777723431587219,-4.3464974623930175e-06,0.0,0.0001347512006759,0.0,0.0,7.207931518554687,0.0,0.0,0.0,0.2826542556285858,4.0,0.0,1.0
737880,293.1669616699219,297.1499938964844,293.1499938964844,0.0917804539203643,-1884.2763671875,304.1499328613281,0.6844784021377563,0.1140952184796333,0.1037471666932106,293.6581115722656,297.1499938964844,293.1499938964844,0.004577568732202,-360.3605346679688,297.28466796875,0.5077618360519409,0.050000000745058,0.0486607998609542,293.1781921386719,297.1499938964844,293.1499938964844,0.1787635535001754,-2836.65478515625,304.1537780761719,0.8921650052070618,0.2562646567821502,0.1801289469003677,293.285888671875,297.1499938964844,293.1499938964844,0.2478750199079513,-4984.46533203125,304.1335754394531,0.98003751039505,0.332169234752655,0.3169329166412353,293.24102783203125,297.1499938964844,293.1499938964844,0.0106346113607287,-3181.1552734375,302.5335998535156,0.5077618360519409,0.050000000745058,0.2308258861303329,291.1326599121094,291.1499938964844,273.7115783691406,270.6151733398437,285.4381408691406,293.64129638671875,291.1355895996094,1.0,0.2353577464818954,0.8094507455825806,0.8094507455825806,1.0,1.0,-1.0565965175628662,0.4349168241024017,0.6216796636581421,0.2252861112356186,0.0,0.0,0.2520271837711334,40.62609100341797,55.0,7.702143669128418,-6096.25439453125,139.9448699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28277587890625,305.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.912109375,18000.0,0.0,0.0,0.1327764391899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777679920196533,0.1777723431587219,-4.3464974623930175e-06,0.0,0.0001347512006759,0.0,0.0,7.207931518554687,0.0,0.0,0.0,0.2826542556285858,4.0,0.0,1.0
737940,293.1668395996094,297.1499938964844,293.1499938964844,0.0916007384657859,-1881.0462646484373,304.1502685546875,0.6698654294013977,0.1136959269642829,0.1037139892578125,293.6610412597656,297.1499938964844,293.1499938964844,0.0044396757148206,-350.0692138671875,297.1120300292969,0.4972981512546539,0.050000000745058,0.0488199740648269,293.1780090332031,297.1499938964844,293.1499938964844,0.1778337508440017,-2824.58251953125,304.1540222167969,0.873126745223999,0.2555821537971496,0.1796552091836929,293.29461669921875,297.1499938964844,293.1499938964844,0.2424550056457519,-4894.01513671875,304.1477355957031,0.9551112651824952,0.3269258439540863,0.3114246428012848,293.2429504394531,297.1499938964844,293.1499938964844,0.0106039056554436,-3175.915283203125,302.4993896484375,0.4972981512546539,0.050000000745058,0.2315809428691864,291.1546630859375,291.1499938964844,273.75,270.64678955078125,285.46685791015625,293.641357421875,291.15625,1.0,0.2404121458530426,0.8092001676559448,0.8092001676559448,1.0,1.0,-1.0503320693969729,0.4316738247871399,0.6186582446098328,0.2249443233013153,0.0,0.0,0.2497996091842651,44.60027313232422,58.0,20.1533432006836,-6048.43896484375,145.44869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,305.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1329590231180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768452674150467,0.1768496185541153,-4.347593858256005e-06,0.0,0.0001349365047644,0.0,0.0,7.170184135437012,0.0,0.0,0.0,0.2825439274311065,4.0,0.0,1.0
738000,293.1668395996094,297.1499938964844,293.1499938964844,0.0916007384657859,-1881.0462646484373,304.1502685546875,0.6698654294013977,0.1136959269642829,0.1037139892578125,293.6610412597656,297.1499938964844,293.1499938964844,0.0044396757148206,-350.0692138671875,297.1120300292969,0.4972981512546539,0.050000000745058,0.0488199740648269,293.1780090332031,297.1499938964844,293.1499938964844,0.1778337508440017,-2824.58251953125,304.1540222167969,0.873126745223999,0.2555821537971496,0.1796552091836929,293.29461669921875,297.1499938964844,293.1499938964844,0.2424550056457519,-4894.01513671875,304.1477355957031,0.9551112651824952,0.3269258439540863,0.3114246428012848,293.2429504394531,297.1499938964844,293.1499938964844,0.0106039056554436,-3175.915283203125,302.4993896484375,0.4972981512546539,0.050000000745058,0.2315809428691864,291.1546630859375,291.1499938964844,273.75,270.64678955078125,285.46685791015625,293.641357421875,291.15625,1.0,0.2404121458530426,0.8092001676559448,0.8092001676559448,1.0,1.0,-1.0503320693969729,0.4316738247871399,0.6186582446098328,0.2249443233013153,0.0,0.0,0.2497996091842651,44.60027313232422,58.0,20.1533432006836,-6048.43896484375,145.44869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,305.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1329590231180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768452674150467,0.1768496185541153,-4.347593858256005e-06,0.0,0.0001349365047644,0.0,0.0,7.170184135437012,0.0,0.0,0.0,0.2825439274311065,4.0,0.0,1.0
738060,293.1769714355469,297.1499938964844,293.1499938964844,0.0895601585507392,-1847.4580078125,304.15362548828125,0.6536802649497986,0.1111917197704315,0.1019508764147758,293.6763916015625,297.1499938964844,293.1499938964844,0.0042712530121207,-337.468994140625,296.9013977050781,0.4884001314640045,0.050000000745058,0.0489788688719272,293.1861572265625,297.1499938964844,293.1499938964844,0.1759826838970184,-2800.584716796875,304.1557922363281,0.8555063605308533,0.2531978487968445,0.1783307939767837,293.3048095703125,297.1499938964844,293.1499938964844,0.2374365776777267,-4810.4912109375,304.15679931640625,0.9299704432487488,0.321170300245285,0.3062878251075744,293.2567749023437,297.1499938964844,293.1499938964844,0.0105101503431797,-3161.09326171875,302.4309387207031,0.4884001314640045,0.050000000745058,0.2323346734046936,291.1708068847656,291.1499938964844,273.7894897460937,270.6781005859375,285.5190124511719,293.67431640625,291.1735534667969,1.0,0.2450229823589325,0.8090028762817383,0.8090028762817383,1.0,1.0,-1.041557550430298,0.4271982908248901,0.6143593192100525,0.2243371754884719,0.0,0.0,0.246074840426445,48.542110443115234,61.0,26.642303466796875,-5975.2568359375,150.1333465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,305.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.703125,18000.0,0.0,0.0,0.133071020245552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747725903987884,0.174776941537857,-4.344658009358682e-06,0.0,0.0001350501697743,0.0,0.0,7.076894283294678,0.0,0.0,0.0,0.2821891903877258,4.0,0.0,1.0
738120,293.1769714355469,297.1499938964844,293.1499938964844,0.0895601585507392,-1847.4580078125,304.15362548828125,0.6536802649497986,0.1111917197704315,0.1019508764147758,293.6763916015625,297.1499938964844,293.1499938964844,0.0042712530121207,-337.468994140625,296.9013977050781,0.4884001314640045,0.050000000745058,0.0489788688719272,293.1861572265625,297.1499938964844,293.1499938964844,0.1759826838970184,-2800.584716796875,304.1557922363281,0.8555063605308533,0.2531978487968445,0.1783307939767837,293.3048095703125,297.1499938964844,293.1499938964844,0.2374365776777267,-4810.4912109375,304.15679931640625,0.9299704432487488,0.321170300245285,0.3062878251075744,293.2567749023437,297.1499938964844,293.1499938964844,0.0105101503431797,-3161.09326171875,302.4309387207031,0.4884001314640045,0.050000000745058,0.2323346734046936,291.1708068847656,291.1499938964844,273.7894897460937,270.6781005859375,285.5190124511719,293.67431640625,291.1735534667969,1.0,0.2450229823589325,0.8090028762817383,0.8090028762817383,1.0,1.0,-1.041557550430298,0.4271982908248901,0.6143593192100525,0.2243371754884719,0.0,0.0,0.246074840426445,48.542110443115234,61.0,26.642303466796875,-5975.2568359375,150.1333465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,305.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.703125,18000.0,0.0,0.0,0.133071020245552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747725903987884,0.174776941537857,-4.344658009358682e-06,0.0,0.0001350501697743,0.0,0.0,7.076894283294678,0.0,0.0,0.0,0.2821891903877258,4.0,0.0,1.0
738180,293.1829528808594,297.1499938964844,293.1499938964844,0.0877525135874748,-1817.9375,304.1553955078125,0.6408824324607849,0.1093013882637023,0.1003878340125083,293.6879272460937,297.1499938964844,293.1499938964844,0.0041119907982647,-325.4615478515625,296.694580078125,0.4808875322341919,0.050000000745058,0.0491242930293083,293.1869201660156,297.1499938964844,293.1499938964844,0.1747992485761642,-2785.4248046875,304.15576171875,0.8420652151107788,0.2521207928657532,0.177524909377098,293.30572509765625,297.1499938964844,293.1499938964844,0.2334241718053817,-4744.46435546875,304.1610717773437,0.9094906449317932,0.3170495331287384,0.3022559285163879,293.26629638671875,297.1499938964844,293.1499938964844,0.0104381954297423,-3149.9833984375,302.3693542480469,0.4808875322341919,0.050000000745058,0.2330245077610016,291.1838073730469,291.1499938964844,273.8309326171875,270.7094116210937,285.5428771972656,293.6607360839844,291.1835327148437,1.0,0.2493189871311187,0.8088055849075317,0.8088055849075317,1.0,1.0,-1.0348769426345823,0.4236614108085632,0.6112155318260193,0.2242126315832138,0.0,0.0,0.2403769344091415,52.17021942138672,49.0,11.35871410369873,-5887.61767578125,154.74337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,304.9669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.458984375,18000.0,0.0,0.0,0.1329177767038345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709860265254974,0.1709903627634048,-4.33836294178036e-06,0.0,0.0001348946534562,0.0,0.0,6.905738353729248,0.0,0.0,0.0,0.2815374732017517,4.0,0.0,1.0
