time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.1829528808594,297.1499938964844,293.1499938964844,0.0877525135874748,-1817.9375,304.1553955078125,0.6408824324607849,0.1093013882637023,0.1003878340125083,293.6879272460937,297.1499938964844,293.1499938964844,0.0041119907982647,-325.4615478515625,296.694580078125,0.4808875322341919,0.050000000745058,0.0491242930293083,293.1869201660156,297.1499938964844,293.1499938964844,0.1747992485761642,-2785.4248046875,304.15576171875,0.8420652151107788,0.2521207928657532,0.177524909377098,293.30572509765625,297.1499938964844,293.1499938964844,0.2334241718053817,-4744.46435546875,304.1610717773437,0.9094906449317932,0.3170495331287384,0.3022559285163879,293.26629638671875,297.1499938964844,293.1499938964844,0.0104381954297423,-3149.9833984375,302.3693542480469,0.4808875322341919,0.050000000745058,0.2330245077610016,291.1838073730469,291.1499938964844,273.8309326171875,270.7094116210937,285.5428771972656,293.6607360839844,291.1835327148437,1.0,0.2493189871311187,0.8088055849075317,0.8088055849075317,1.0,1.0,-1.0348769426345823,0.4236614108085632,0.6112155318260193,0.2242126315832138,0.0,0.0,0.2403769344091415,52.17021942138672,49.0,11.35871410369873,-5887.61767578125,154.74337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,304.9669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.458984375,18000.0,0.0,0.0,0.1329177767038345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709860265254974,0.1709903627634048,-4.33836294178036e-06,0.0,0.0001348946534562,0.0,0.0,6.905738353729248,0.0,0.0,0.0,0.2815374732017517,4.0,0.0,1.0
738300,293.1858215332031,297.1499938964844,293.1499938964844,0.0868005082011222,-1802.515625,304.1561584472656,0.6381893754005432,0.1083184480667114,0.0995202660560607,293.69256591796875,297.1499938964844,293.1499938964844,0.0040298891253769,-319.3046264648437,296.5882568359375,0.4801032245159149,0.050000000745058,0.0491396598517894,293.186279296875,297.1499938964844,293.1499938964844,0.1744820475578308,-2781.494140625,304.1553039550781,0.8404697775840759,0.2517805993556976,0.1772584319114685,293.3046875,297.1499938964844,293.1499938964844,0.2318138480186462,-4718.24853515625,304.1619873046875,0.9061159491539,0.3152810931205749,0.3005271553993225,293.2699890136719,297.1499938964844,293.1499938964844,0.010392827913165,-3142.968994140625,302.3391418457031,0.4801032245159149,0.050000000745058,0.2330973893404007,291.1822509765625,291.1499938964844,273.8523254394531,270.7250671386719,285.55291748046875,293.6492919921875,291.18194580078125,1.0,0.2491125017404556,0.8087069392204285,0.8087069392204285,1.0,1.0,-1.03154718875885,0.4218735098838806,0.6096737384796143,0.2242183685302734,0.0,0.0,0.2383807897567749,52.53398513793945,49.0,4.485211372375488,-5854.21826171875,154.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024841308594,304.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.1327095180749893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695110648870468,0.1695154011249542,-4.334950972406659e-06,0.0,0.0001346832868875,0.0,0.0,6.837860584259033,0.0,0.0,0.0,0.2812660634517669,4.0,0.0,1.0
738360,293.1883850097656,297.1499938964844,293.1499938964844,0.0858054161071777,-1786.4027099609375,304.1568298339844,0.6378127932548523,0.1073617488145828,0.0986253395676612,293.6965637207031,297.1499938964844,293.1499938964844,0.0039461269043385,-312.9659118652344,296.4836120605469,0.481349915266037,0.050000000745058,0.0491152629256248,293.1851501464844,297.1499938964844,293.1499938964844,0.1741995215415954,-2777.9794921875,304.15484619140625,0.8420470952987671,0.251541793346405,0.1770388633012771,293.3031005859375,297.1499938964844,293.1499938964844,0.2302569895982742,-4692.9111328125,304.1626281738281,0.9066789746284484,0.3136361539363861,0.2988957464694977,293.2731018066406,297.1499938964844,293.1499938964844,0.0103360982611775,-3133.357421875,302.3100891113281,0.481349915266037,0.050000000745058,0.2329816669225692,291.18194580078125,291.1499938964844,273.8741455078125,270.7406921386719,285.5636291503906,293.63800048828125,291.1820678710937,1.0,0.2477346956729889,0.8086737990379333,0.8086737990379333,1.0,1.0,-1.0280834436416626,0.4200141727924347,0.6080693006515503,0.2242430448532104,0.0,0.0,0.2362885922193527,51.89034271240234,37.0,2.9202098846435547,-5824.13818359375,152.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189025878906,304.9465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.095703125,18000.0,0.0,0.0,0.1324242949485778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681822389364242,0.1681865602731704,-4.3320478653186e-06,0.0,0.0001343938347417,0.0,0.0,6.77711820602417,0.0,0.0,0.0,0.2810209989547729,4.0,0.0,1.0
738420,293.1924743652344,297.1499938964844,293.1499938964844,0.0838031247258186,-1754.0499267578125,304.1578674316406,0.6424720883369446,0.1055565029382705,0.0968437269330024,293.70294189453125,297.1499938964844,293.1499938964844,0.0037746692541986,-299.8624267578125,296.2779541015625,0.4882140159606933,0.050000000745058,0.0489824637770652,293.18194580078125,297.1499938964844,293.1499938964844,0.1737488508224487,-2772.3701171875,304.15399169921875,0.8526663184165955,0.2512948215007782,0.1767166554927826,293.29888916015625,297.1499938964844,293.1499938964844,0.2272786647081375,-4644.4560546875,304.1633605957031,0.9171154499053956,0.3106098473072052,0.2958325445652008,293.2778015136719,297.1499938964844,293.1499938964844,0.0102007426321506,-3109.01416015625,302.2548522949219,0.4882140159606933,0.050000000745058,0.2323517203330993,291.1837158203125,291.1499938964844,273.9188537597656,270.7718505859375,285.5871887207031,293.6165466308594,291.1838684082031,1.0,0.2420306652784347,0.8086075186729431,0.8086075186729431,1.0,1.0,-1.020966649055481,0.4161712825298309,0.6047953963279724,0.2243571877479553,0.0,0.0,0.2316784560680389,48.47605895996094,25.0,2.279247760772705,-5760.63818359375,144.58956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,304.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.470703125,18000.0,0.0,0.0,0.1316356062889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652879863977432,0.1652923077344894,-4.326462203607662e-06,0.0,0.0001335934066446,0.0,0.0,6.646395206451416,0.0,0.0,0.0,0.2805069983005523,4.0,0.0,1.0
738480,293.1924743652344,297.1499938964844,293.1499938964844,0.0838031247258186,-1754.0499267578125,304.1578674316406,0.6424720883369446,0.1055565029382705,0.0968437269330024,293.70294189453125,297.1499938964844,293.1499938964844,0.0037746692541986,-299.8624267578125,296.2779541015625,0.4882140159606933,0.050000000745058,0.0489824637770652,293.18194580078125,297.1499938964844,293.1499938964844,0.1737488508224487,-2772.3701171875,304.15399169921875,0.8526663184165955,0.2512948215007782,0.1767166554927826,293.29888916015625,297.1499938964844,293.1499938964844,0.2272786647081375,-4644.4560546875,304.1633605957031,0.9171154499053956,0.3106098473072052,0.2958325445652008,293.2778015136719,297.1499938964844,293.1499938964844,0.0102007426321506,-3109.01416015625,302.2548522949219,0.4882140159606933,0.050000000745058,0.2323517203330993,291.1837158203125,291.1499938964844,273.9188537597656,270.7718505859375,285.5871887207031,293.6165466308594,291.1838684082031,1.0,0.2420306652784347,0.8086075186729431,0.8086075186729431,1.0,1.0,-1.020966649055481,0.4161712825298309,0.6047953963279724,0.2243571877479553,0.0,0.0,0.2316784560680389,48.47605895996094,25.0,2.279247760772705,-5760.63818359375,144.58956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,304.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.470703125,18000.0,0.0,0.0,0.1316356062889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652879863977432,0.1652923077344894,-4.326462203607662e-06,0.0,0.0001335934066446,0.0,0.0,6.646395206451416,0.0,0.0,0.0,0.2805069983005523,4.0,0.0,1.0
738540,293.1952819824219,297.1499938964844,293.1499938964844,0.0818550810217857,-1722.7042236328125,304.1584777832031,0.6545566320419312,0.1039065569639206,0.0951200872659683,293.7057800292969,297.1499938964844,293.1499938964844,0.0036067215260118,-286.9071350097656,296.0798034667969,0.500558614730835,0.050000000745058,0.0487672388553619,293.1780700683594,297.1499938964844,293.1499938964844,0.1734379827976226,-2768.526611328125,304.1531677246094,0.8736146688461304,0.251270592212677,0.1765056252479553,293.2938842773437,297.1499938964844,293.1499938964844,0.2244711220264434,-4598.7919921875,304.16357421875,0.9403930306434632,0.3078497052192688,0.2929574847221374,293.2808837890625,297.1499938964844,293.1499938964844,0.0100474832579493,-3080.305419921875,302.202392578125,0.500558614730835,0.050000000745058,0.2313307821750641,291.1854553222656,291.1499938964844,273.96484375,270.8028259277344,285.6123046875,293.5951538085937,291.1856384277344,1.0,0.2331951409578323,0.8085411787033081,0.8085411787033081,1.0,1.0,-1.0137104988098145,0.4122255146503448,0.601485013961792,0.2245472222566604,0.0,0.0,0.2268381118774414,42.9756088256836,25.0,2.277221918106079,-5695.9453125,133.22650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150939941406,304.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8203125,18000.0,0.0,0.0,0.1305517703294754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622638404369354,0.1622681617736816,-4.320682364777895e-06,0.0,0.0001324934419244,0.0,0.0,6.510534763336182,0.0,0.0,0.0,0.2799751162528991,4.0,0.0,1.0
738600,293.1952819824219,297.1499938964844,293.1499938964844,0.0818550810217857,-1722.7042236328125,304.1584777832031,0.6545566320419312,0.1039065569639206,0.0951200872659683,293.7057800292969,297.1499938964844,293.1499938964844,0.0036067215260118,-286.9071350097656,296.0798034667969,0.500558614730835,0.050000000745058,0.0487672388553619,293.1780700683594,297.1499938964844,293.1499938964844,0.1734379827976226,-2768.526611328125,304.1531677246094,0.8736146688461304,0.251270592212677,0.1765056252479553,293.2938842773437,297.1499938964844,293.1499938964844,0.2244711220264434,-4598.7919921875,304.16357421875,0.9403930306434632,0.3078497052192688,0.2929574847221374,293.2808837890625,297.1499938964844,293.1499938964844,0.0100474832579493,-3080.305419921875,302.202392578125,0.500558614730835,0.050000000745058,0.2313307821750641,291.1854553222656,291.1499938964844,273.96484375,270.8028259277344,285.6123046875,293.5951538085937,291.1856384277344,1.0,0.2331951409578323,0.8085411787033081,0.8085411787033081,1.0,1.0,-1.0137104988098145,0.4122255146503448,0.601485013961792,0.2245472222566604,0.0,0.0,0.2268381118774414,42.9756088256836,25.0,2.277221918106079,-5695.9453125,133.22650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150939941406,304.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8203125,18000.0,0.0,0.0,0.1305517703294754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622638404369354,0.1622681617736816,-4.320682364777895e-06,0.0,0.0001324934419244,0.0,0.0,6.510534763336182,0.0,0.0,0.0,0.2799751162528991,4.0,0.0,1.0
738660,293.19683837890625,297.1499938964844,293.1499938964844,0.0801348984241485,-1695.1876220703125,304.15850830078125,0.6656885743141174,0.1024414300918579,0.0936018526554107,293.7002258300781,297.1499938964844,293.1499938964844,0.0034625700209289,-275.72216796875,295.9030456542969,0.5121297836303711,0.050000000745058,0.0486030951142311,293.1741943359375,297.1499938964844,293.1499938964844,0.1733179241418838,-2767.140380859375,304.1523132324219,0.8931689262390137,0.2513491809368133,0.1764310896396637,293.28857421875,297.1499938964844,293.1499938964844,0.2219255566596985,-4557.44677734375,304.16326904296875,0.9600445032119752,0.3052789866924286,0.2903340458869934,293.28277587890625,297.1499938964844,293.1499938964844,0.0099169760942459,-3055.920166015625,302.15203857421875,0.5121297836303711,0.050000000745058,0.2305521667003631,291.18585205078125,291.1499938964844,274.01190185546875,270.83349609375,285.6338195800781,293.56805419921875,291.1856384277344,1.0,0.2265409678220749,0.8084977269172668,0.8084977269172668,1.0,1.0,-1.0075180530548096,0.4087582528591156,0.5987598299980164,0.2249770909547805,0.0,0.0,0.2219911515712738,38.78219223022461,25.0,-0.3431470096111297,-5634.02685546875,124.50931549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,304.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.658203125,18000.0,0.0,0.0,0.1291934847831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592137515544891,0.1592180728912353,-4.314804755267687e-06,0.0,0.0001311149535467,0.0,0.0,6.3740997314453125,0.0,0.0,0.0,0.2794415354728699,4.0,0.0,1.0
738720,293.19683837890625,297.1499938964844,293.1499938964844,0.0801348984241485,-1695.1876220703125,304.15850830078125,0.6656885743141174,0.1024414300918579,0.0936018526554107,293.7002258300781,297.1499938964844,293.1499938964844,0.0034625700209289,-275.72216796875,295.9030456542969,0.5121297836303711,0.050000000745058,0.0486030951142311,293.1741943359375,297.1499938964844,293.1499938964844,0.1733179241418838,-2767.140380859375,304.1523132324219,0.8931689262390137,0.2513491809368133,0.1764310896396637,293.28857421875,297.1499938964844,293.1499938964844,0.2219255566596985,-4557.44677734375,304.16326904296875,0.9600445032119752,0.3052789866924286,0.2903340458869934,293.28277587890625,297.1499938964844,293.1499938964844,0.0099169760942459,-3055.920166015625,302.15203857421875,0.5121297836303711,0.050000000745058,0.2305521667003631,291.18585205078125,291.1499938964844,274.01190185546875,270.83349609375,285.6338195800781,293.56805419921875,291.1856384277344,1.0,0.2265409678220749,0.8084977269172668,0.8084977269172668,1.0,1.0,-1.0075180530548096,0.4087582528591156,0.5987598299980164,0.2249770909547805,0.0,0.0,0.2219911515712738,38.78219223022461,25.0,-0.3431470096111297,-5634.02685546875,124.50931549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,304.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.658203125,18000.0,0.0,0.0,0.1291934847831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592137515544891,0.1592180728912353,-4.314804755267687e-06,0.0,0.0001311149535467,0.0,0.0,6.3740997314453125,0.0,0.0,0.0,0.2794415354728699,4.0,0.0,1.0
738780,293.19586181640625,297.1499938964844,293.1499938964844,0.0788497105240821,-1674.8035888671875,304.1578063964844,0.6754417419433594,0.1014496311545372,0.0924667492508888,293.6895446777344,297.1499938964844,293.1499938964844,0.0033348156139254,-265.7789306640625,295.7408142089844,0.5223966240882874,0.050000000745058,0.0484834238886833,293.1722412109375,297.1499938964844,293.1499938964844,0.1731395870447158,-2764.96923828125,304.15185546875,0.9097671508789062,0.2511353194713592,0.1762668490409851,293.28338623046875,297.1499938964844,293.1499938964844,0.2195866703987121,-4519.47607421875,304.1627502441406,0.9745224118232728,0.3028221726417541,0.287875235080719,293.2837219238281,297.1499938964844,293.1499938964844,0.0098061822354793,-3035.485595703125,302.1031188964844,0.5223966240882874,0.050000000745058,0.2299844771623611,291.1836242675781,291.1499938964844,274.05975341796875,270.8638000488281,285.6539306640625,293.53912353515625,291.18328857421875,1.0,0.2213443219661712,0.8084542751312256,0.8084542751312256,1.0,1.0,-1.0021824836730957,0.4056741595268249,0.5965083241462708,0.2255991399288177,0.0,0.0,0.2176467627286911,35.72565078735352,25.0,-2.6837854385375977,-5579.240234375,118.02873229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,304.91473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.294921875,18000.0,0.0,0.0,0.1276167035102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564792990684509,0.1564836055040359,-4.309316864237189e-06,0.0,0.0001295147376367,0.0,0.0,6.252033233642578,0.0,0.0,0.0,0.2789609432220459,4.0,0.0,1.0
738840,293.19586181640625,297.1499938964844,293.1499938964844,0.0788497105240821,-1674.8035888671875,304.1578063964844,0.6754417419433594,0.1014496311545372,0.0924667492508888,293.6895446777344,297.1499938964844,293.1499938964844,0.0033348156139254,-265.7789306640625,295.7408142089844,0.5223966240882874,0.050000000745058,0.0484834238886833,293.1722412109375,297.1499938964844,293.1499938964844,0.1731395870447158,-2764.96923828125,304.15185546875,0.9097671508789062,0.2511353194713592,0.1762668490409851,293.28338623046875,297.1499938964844,293.1499938964844,0.2195866703987121,-4519.47607421875,304.1627502441406,0.9745224118232728,0.3028221726417541,0.287875235080719,293.2837219238281,297.1499938964844,293.1499938964844,0.0098061822354793,-3035.485595703125,302.1031188964844,0.5223966240882874,0.050000000745058,0.2299844771623611,291.1836242675781,291.1499938964844,274.05975341796875,270.8638000488281,285.6539306640625,293.53912353515625,291.18328857421875,1.0,0.2213443219661712,0.8084542751312256,0.8084542751312256,1.0,1.0,-1.0021824836730957,0.4056741595268249,0.5965083241462708,0.2255991399288177,0.0,0.0,0.2176467627286911,35.72565078735352,25.0,-2.6837854385375977,-5579.240234375,118.02873229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,304.91473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.294921875,18000.0,0.0,0.0,0.1276167035102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564792990684509,0.1564836055040359,-4.309316864237189e-06,0.0,0.0001295147376367,0.0,0.0,6.252033233642578,0.0,0.0,0.0,0.2789609432220459,4.0,0.0,1.0
738900,293.1947326660156,297.1499938964844,293.1499938964844,0.0783980041742324,-1667.69384765625,304.1571960449219,0.680016040802002,0.1010892763733863,0.0920697525143623,293.6830139160156,297.1499938964844,293.1499938964844,0.0032754160929471,-261.1414489746094,295.6641540527344,0.5270769596099854,0.050000000745058,0.0484352335333824,293.1718139648437,297.1499938964844,293.1499938964844,0.1729604750871658,-2762.704345703125,304.15185546875,0.9174982905387878,0.2509355843067169,0.1761046051979065,293.2808532714844,297.1499938964844,293.1499938964844,0.2184659093618393,-4501.25830078125,304.1624755859375,0.9802533984184264,0.3016283214092254,0.2866917848587036,293.2839660644531,297.1499938964844,293.1499938964844,0.0097557036206126,-3026.199462890625,302.07916259765625,0.5270769596099854,0.050000000745058,0.2297558933496475,291.1823425292969,291.1499938964844,274.0839233398437,270.8788146972656,285.6640014648437,293.5248107910156,291.1820068359375,1.0,0.2191846221685409,0.8084325194358826,0.8084325194358826,1.0,1.0,-0.9997588396072388,0.4042414426803589,0.5955173373222351,0.2259638458490371,0.0,0.0,0.2156202346086502,34.495445251464844,25.0,-3.220544815063477,-5553.826171875,115.37557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,304.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.1267712116241455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552256196737289,0.1552299261093139,-4.306815299059963e-06,0.0,0.0001286566694034,0.0,0.0,6.196269512176514,0.0,0.0,0.0,0.2787413597106933,4.0,0.0,1.0
738960,293.1935119628906,297.1499938964844,293.1499938964844,0.0780015140771865,-1661.4661865234375,304.1566162109375,0.6842452883720398,0.1007617712020874,0.0917212516069412,293.67596435546875,297.1499938964844,293.1499938964844,0.0032185944728553,-256.6966857910156,295.5899963378906,0.5314351916313171,0.050000000745058,0.0483933389186859,293.1714782714844,297.1499938964844,293.1499938964844,0.1727688014507293,-2760.275390625,304.15185546875,0.9247170686721802,0.2507282793521881,0.1759314239025116,293.27838134765625,297.1499938964844,293.1499938964844,0.2173722684383392,-4483.46240234375,304.1622009277344,0.9851394295692444,0.3004554510116577,0.2855349481105804,293.2840576171875,297.1499938964844,293.1499938964844,0.0097078802064061,-3017.4072265625,302.05548095703125,0.5314351916313171,0.050000000745058,0.2295571565628051,291.1810302734375,291.1499938964844,274.10821533203125,270.8937072753906,285.6742248535156,293.5108337402344,291.1806945800781,1.0,0.2172668576240539,0.8084142208099365,0.8084142208099365,1.0,1.0,-0.9974554181098938,0.4028628468513489,0.5945925712585449,0.226355031132698,0.0,0.0,0.2136845141649246,33.426048278808594,25.0,-3.4877896308898926,-5529.283203125,113.0346450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47930908203125,304.9057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0703125,18000.0,0.0,0.0,0.1259012371301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540367603302002,0.1540410667657852,-4.304457888792968e-06,0.0,0.0001277737464988,0.0,0.0,6.14351224899292,0.0,0.0,0.0,0.2785338461399078,4.0,0.0,1.0
739020,293.1910095214844,297.1499938964844,293.1499938964844,0.0773019194602966,-1650.491943359375,304.15557861328125,0.6916216611862183,0.1001703813672065,0.0911059975624084,293.66082763671875,297.1499938964844,293.1499938964844,0.0031111619900912,-248.2699737548828,295.4482421875,0.5392055511474609,0.050000000745058,0.0483247339725494,293.1707458496094,297.1499938964844,293.1499938964844,0.1723994612693786,-2755.598388671875,304.15185546875,0.9373513460159302,0.25033038854599,0.1755988299846649,293.27362060546875,297.1499938964844,293.1499938964844,0.2152553796768188,-4448.9541015625,304.1616516113281,0.992855966091156,0.298168808221817,0.2832931280136108,293.2839660644531,297.1499938964844,293.1499938964844,0.0096185086295008,-3000.96484375,302.0089416503906,0.5392055511474609,0.050000000745058,0.2292317301034927,291.17852783203125,291.1499938964844,274.1570129394531,270.9230651855469,285.6952514648437,293.48419189453125,291.1781921386719,1.0,0.2140293419361114,0.8083776235580444,0.8083776235580444,1.0,1.0,-0.9931543469429016,0.4002432525157928,0.5929111242294312,0.2272015213966369,0.0,0.0,0.2100538462400436,31.675575256347656,25.0,-3.4907500743865967,-5482.12939453125,109.10699462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51715087890625,304.8926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.02734375,18000.0,0.0,0.0,0.1241258084774017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518341898918151,0.1518384963274002,-4.300125965528423e-06,0.0,0.0001259719138033,0.0,0.0,6.046082973480225,0.0,0.0,0.0,0.2781511545181274,4.0,0.0,1.0
739080,293.1910095214844,297.1499938964844,293.1499938964844,0.0773019194602966,-1650.491943359375,304.15557861328125,0.6916216611862183,0.1001703813672065,0.0911059975624084,293.66082763671875,297.1499938964844,293.1499938964844,0.0031111619900912,-248.2699737548828,295.4482421875,0.5392055511474609,0.050000000745058,0.0483247339725494,293.1707458496094,297.1499938964844,293.1499938964844,0.1723994612693786,-2755.598388671875,304.15185546875,0.9373513460159302,0.25033038854599,0.1755988299846649,293.27362060546875,297.1499938964844,293.1499938964844,0.2152553796768188,-4448.9541015625,304.1616516113281,0.992855966091156,0.298168808221817,0.2832931280136108,293.2839660644531,297.1499938964844,293.1499938964844,0.0096185086295008,-3000.96484375,302.0089416503906,0.5392055511474609,0.050000000745058,0.2292317301034927,291.17852783203125,291.1499938964844,274.1570129394531,270.9230651855469,285.6952514648437,293.48419189453125,291.1781921386719,1.0,0.2140293419361114,0.8083776235580444,0.8083776235580444,1.0,1.0,-0.9931543469429016,0.4002432525157928,0.5929111242294312,0.2272015213966369,0.0,0.0,0.2100538462400436,31.675575256347656,25.0,-3.4907500743865967,-5482.12939453125,109.10699462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51715087890625,304.8926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.02734375,18000.0,0.0,0.0,0.1241258084774017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518341898918151,0.1518384963274002,-4.300125965528423e-06,0.0,0.0001259719138033,0.0,0.0,6.046082973480225,0.0,0.0,0.0,0.2781511545181274,4.0,0.0,1.0
739140,293.1884765625,297.1499938964844,293.1499938964844,0.076693370938301,-1640.9541015625,304.1547546386719,0.6976134181022644,0.0996456518769264,0.0905704796314239,293.64483642578125,297.1499938964844,293.1499938964844,0.0030108441133052,-240.375732421875,295.3142395019531,0.5457324385643005,0.050000000745058,0.048272218555212,293.1698913574219,297.1499938964844,293.1499938964844,0.1720719784498214,-2751.4619140625,304.1517944335937,0.9475303888320924,0.2499774694442749,0.1753050237894058,293.2690734863281,297.1499938964844,293.1499938964844,0.2132029235363006,-4415.43017578125,304.16119384765625,0.9983912706375122,0.2959602475166321,0.2811205089092254,293.2835998535156,297.1499938964844,293.1499938964844,0.0095357885584235,-2985.709716796875,301.96319580078125,0.5457324385643005,0.050000000745058,0.228982612490654,291.1762390136719,291.1499938964844,274.2059020996094,270.9518737792969,285.7170715332031,293.4592590332031,291.17596435546875,1.0,0.2114415764808654,0.8083409667015076,0.8083409667015076,1.0,1.0,-0.9891844987869264,0.39777272939682,0.591411828994751,0.2281166613101959,0.0,0.0,0.206710547208786,30.33657455444336,25.0,-3.203264236450196,-5436.70654296875,105.97622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419006347656,304.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.15234375,18000.0,0.0,0.0,0.1223559901118278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498357057571411,0.1498399972915649,-4.296240604162449e-06,0.0,0.0001241757709067,0.0,0.0,5.958034992218018,0.0,0.0,0.0,0.2778059244155884,4.0,0.0,1.0
739200,293.1884765625,297.1499938964844,293.1499938964844,0.076693370938301,-1640.9541015625,304.1547546386719,0.6976134181022644,0.0996456518769264,0.0905704796314239,293.64483642578125,297.1499938964844,293.1499938964844,0.0030108441133052,-240.375732421875,295.3142395019531,0.5457324385643005,0.050000000745058,0.048272218555212,293.1698913574219,297.1499938964844,293.1499938964844,0.1720719784498214,-2751.4619140625,304.1517944335937,0.9475303888320924,0.2499774694442749,0.1753050237894058,293.2690734863281,297.1499938964844,293.1499938964844,0.2132029235363006,-4415.43017578125,304.16119384765625,0.9983912706375122,0.2959602475166321,0.2811205089092254,293.2835998535156,297.1499938964844,293.1499938964844,0.0095357885584235,-2985.709716796875,301.96319580078125,0.5457324385643005,0.050000000745058,0.228982612490654,291.1762390136719,291.1499938964844,274.2059020996094,270.9518737792969,285.7170715332031,293.4592590332031,291.17596435546875,1.0,0.2114415764808654,0.8083409667015076,0.8083409667015076,1.0,1.0,-0.9891844987869264,0.39777272939682,0.591411828994751,0.2281166613101959,0.0,0.0,0.206710547208786,30.33657455444336,25.0,-3.203264236450196,-5436.70654296875,105.97622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419006347656,304.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.15234375,18000.0,0.0,0.0,0.1223559901118278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498357057571411,0.1498399972915649,-4.296240604162449e-06,0.0,0.0001241757709067,0.0,0.0,5.958034992218018,0.0,0.0,0.0,0.2778059244155884,4.0,0.0,1.0
739260,293.1859741210937,297.1499938964844,293.1499938964844,0.0761560648679733,-1632.519775390625,304.154052734375,0.701545238494873,0.0991794988512992,0.0901053845882415,293.6279602050781,297.1499938964844,293.1499938964844,0.0029180441051721,-233.0407257080078,295.18914794921875,0.5503515005111694,0.050000000745058,0.048237457871437,293.1688842773437,297.1499938964844,293.1499938964844,0.1717810481786728,-2747.77294921875,304.15167236328125,0.9543757438659668,0.2496790438890457,0.1750634759664535,293.26324462890625,297.1499938964844,293.1499938964844,0.2095196843147277,-4353.880859375,304.1636962890625,0.9990000128746032,0.2941171824932098,0.2771231234073639,293.28302001953125,297.1499938964844,293.1499938964844,0.0094589237123727,-2971.37890625,301.9184265136719,0.5503515005111694,0.050000000745058,0.2288177460432052,291.17547607421875,291.1499938964844,274.25469970703125,270.98004150390625,285.7403564453125,293.4334411621094,291.1756896972656,1.0,0.2092993259429931,0.808306097984314,0.808306097984314,1.0,1.0,-0.9833245873451232,0.3944273591041565,0.5888972282409668,0.2286789864301681,0.0,0.0,0.2034063190221786,29.42511940002441,28.0,-0.0631775259971618,-5387.78125,103.17595672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5537109375,304.8536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.771484375,18000.0,0.0,0.0,0.1206428408622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479571610689163,0.1479614526033401,-4.292713128961623e-06,0.0,0.000122437137179,0.0,0.0,5.875690460205078,0.0,0.0,0.0,0.2774839401245117,4.0,0.0,1.0
739320,293.1859741210937,297.1499938964844,293.1499938964844,0.0761560648679733,-1632.519775390625,304.154052734375,0.701545238494873,0.0991794988512992,0.0901053845882415,293.6279602050781,297.1499938964844,293.1499938964844,0.0029180441051721,-233.0407257080078,295.18914794921875,0.5503515005111694,0.050000000745058,0.048237457871437,293.1688842773437,297.1499938964844,293.1499938964844,0.1717810481786728,-2747.77294921875,304.15167236328125,0.9543757438659668,0.2496790438890457,0.1750634759664535,293.26324462890625,297.1499938964844,293.1499938964844,0.2095196843147277,-4353.880859375,304.1636962890625,0.9990000128746032,0.2941171824932098,0.2771231234073639,293.28302001953125,297.1499938964844,293.1499938964844,0.0094589237123727,-2971.37890625,301.9184265136719,0.5503515005111694,0.050000000745058,0.2288177460432052,291.17547607421875,291.1499938964844,274.25469970703125,270.98004150390625,285.7403564453125,293.4334411621094,291.1756896972656,1.0,0.2092993259429931,0.808306097984314,0.808306097984314,1.0,1.0,-0.9833245873451232,0.3944273591041565,0.5888972282409668,0.2286789864301681,0.0,0.0,0.2034063190221786,29.42511940002441,28.0,-0.0631775259971618,-5387.78125,103.17595672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5537109375,304.8536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.771484375,18000.0,0.0,0.0,0.1206428408622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479571610689163,0.1479614526033401,-4.292713128961623e-06,0.0,0.000122437137179,0.0,0.0,5.875690460205078,0.0,0.0,0.0,0.2774839401245117,4.0,0.0,1.0
739380,293.1835632324219,297.1499938964844,293.1499938964844,0.0756980553269386,-1625.3441162109375,304.1534729003906,0.7018558979034424,0.0987558662891388,0.0897081568837165,293.6107788085937,297.1499938964844,293.1499938964844,0.0028312883805483,-226.17156982421875,295.0711364746094,0.5516067743301392,0.050000000745058,0.0482283234596252,293.1681823730469,297.1499938964844,293.1499938964844,0.1715075373649597,-2744.308349609375,304.1515808105469,0.9558705687522888,0.2493450492620468,0.174833744764328,293.2563781738281,297.1499938964844,293.1499938964844,0.2079266905784607,-4328.32763671875,304.1615905761719,0.9990000128746032,0.2926487624645233,0.2755382359027862,293.2823181152344,297.1499938964844,293.1499938964844,0.0093905180692672,-2958.77197265625,301.8741760253906,0.5516067743301392,0.050000000745058,0.2287743985652923,291.1751403808594,291.1499938964844,274.3031311035156,271.0074768066406,285.7601623535156,293.4078063964844,291.1744384765625,1.0,0.2087424993515014,0.8082711696624756,0.8082711696624756,1.0,1.0,-0.9805851578712464,0.392546147108078,0.5880390405654907,0.2297627329826355,0.0,0.0,0.1999915391206741,29.197528839111328,31.0,-3.514045000076294,-5340.185546875,102.21163177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55499267578125,304.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.92578125,18000.0,0.0,0.0,0.1190093159675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459498703479766,0.1459541618824005,-4.2890969780273736e-06,0.0,0.0001207793247886,0.0,0.0,5.788166046142578,0.0,0.0,0.0,0.2771462500095367,4.0,0.0,1.0
739440,293.1835632324219,297.1499938964844,293.1499938964844,0.0756980553269386,-1625.3441162109375,304.1534729003906,0.7018558979034424,0.0987558662891388,0.0897081568837165,293.6107788085937,297.1499938964844,293.1499938964844,0.0028312883805483,-226.17156982421875,295.0711364746094,0.5516067743301392,0.050000000745058,0.0482283234596252,293.1681823730469,297.1499938964844,293.1499938964844,0.1715075373649597,-2744.308349609375,304.1515808105469,0.9558705687522888,0.2493450492620468,0.174833744764328,293.2563781738281,297.1499938964844,293.1499938964844,0.2079266905784607,-4328.32763671875,304.1615905761719,0.9990000128746032,0.2926487624645233,0.2755382359027862,293.2823181152344,297.1499938964844,293.1499938964844,0.0093905180692672,-2958.77197265625,301.8741760253906,0.5516067743301392,0.050000000745058,0.2287743985652923,291.1751403808594,291.1499938964844,274.3031311035156,271.0074768066406,285.7601623535156,293.4078063964844,291.1744384765625,1.0,0.2087424993515014,0.8082711696624756,0.8082711696624756,1.0,1.0,-0.9805851578712464,0.392546147108078,0.5880390405654907,0.2297627329826355,0.0,0.0,0.1999915391206741,29.197528839111328,31.0,-3.514045000076294,-5340.185546875,102.21163177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55499267578125,304.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.92578125,18000.0,0.0,0.0,0.1190093159675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459498703479766,0.1459541618824005,-4.2890969780273736e-06,0.0,0.0001207793247886,0.0,0.0,5.788166046142578,0.0,0.0,0.0,0.2771462500095367,4.0,0.0,1.0
739500,293.18243408203125,297.1499938964844,293.1499938964844,0.07550910115242,-1622.430419921875,304.1531982421875,0.7008467316627502,0.0985530838370323,0.0895268470048904,293.602783203125,297.1499938964844,293.1499938964844,0.0027886456809937,-222.8182067871093,295.0103759765625,0.5511540174484253,0.050000000745058,0.0482315979897975,293.1678161621094,297.1499938964844,293.1499938964844,0.1714209765195846,-2743.271728515625,304.15142822265625,0.9549465775489808,0.2491866499185562,0.1747195422649383,293.2546081542969,297.1499938964844,293.1499938964844,0.2082638442516327,-4334.76416015625,304.15887451171875,0.9990000128746032,0.2916470468044281,0.2759307324886322,293.281982421875,297.1499938964844,293.1499938964844,0.0093607595190405,-2953.697265625,301.8515625,0.5511540174484253,0.050000000745058,0.2287899255752563,291.171630859375,291.1499938964844,274.3271484375,271.0209045410156,285.7702331542969,293.39862060546875,291.17059326171875,1.0,0.2089668363332748,0.8082537055015564,0.8082537055015564,1.0,1.0,-0.9807167649269104,0.3923000991344452,0.5884166955947876,0.230581983923912,0.0,0.0,0.1988945454359054,29.299880981445312,31.0,-7.346113204956055,-5322.75830078125,102.41114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516357421875,304.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1182357966899871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451911926269531,0.1451954692602157,-4.287411684344988e-06,0.0,0.0001199942998937,0.0,0.0,5.754734516143799,0.0,0.0,0.0,0.2770138382911682,4.0,0.0,1.0
739560,293.18133544921875,297.1499938964844,293.1499938964844,0.0753361284732818,-1619.7735595703125,304.1529235839844,0.6986905932426453,0.0983545258641243,0.0893568396568298,293.59521484375,297.1499938964844,293.1499938964844,0.0027472849469631,-219.5670623779297,294.9493713378906,0.5496519207954407,0.050000000745058,0.0482425950467586,293.1672668457031,297.1499938964844,293.1499938964844,0.171370267868042,-2742.705322265625,304.1512756347656,0.952423930168152,0.2490673661231994,0.1746295839548111,293.25408935546875,297.1499938964844,293.1499938964844,0.208322674036026,-4336.1455078125,304.1571960449219,0.9982233047485352,0.2904282510280609,0.2759559154510498,293.2816467285156,297.1499938964844,293.1499938964844,0.0093337642028927,-2949.24609375,301.828857421875,0.5496519207954407,0.050000000745058,0.228842094540596,291.1674499511719,291.1499938964844,274.3510131835937,271.0341491699219,285.7816467285156,293.3916320800781,291.16650390625,1.0,0.2094625234603881,0.8082420825958252,0.8082420825958252,1.0,1.0,-0.9805253148078918,0.3919051587581634,0.588620126247406,0.2313408702611923,0.0,0.0,0.198152020573616,29.59407424926757,34.0,-8.853300094604492,-5308.55078125,102.85939025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5448913574219,304.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84765625,18000.0,0.0,0.0,0.1175061911344528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446713060140609,0.1446755975484848,-4.2860892790486105e-06,0.0,0.0001192538475152,0.0,0.0,5.731630325317383,0.0,0.0,0.0,0.2769190669059753,4.0,0.0,1.0
739620,293.1793518066406,297.1499938964844,293.1499938964844,0.0749911144375801,-1614.3900146484375,304.15252685546875,0.691205620765686,0.0979674011468887,0.0890489891171455,293.58013916015625,297.1499938964844,293.1499938964844,0.0026683346368372,-213.3066253662109,294.83502197265625,0.5437712073326111,0.050000000745058,0.0482875555753707,293.165771484375,297.1499938964844,293.1499938964844,0.171298086643219,-2741.85888671875,304.1509704589844,0.9427998661994934,0.248932808637619,0.1745500713586807,293.2524108886719,297.1499938964844,293.1499938964844,0.2063257843255996,-4302.89990234375,304.1581115722656,0.9894646406173706,0.2881273329257965,0.2737767994403839,293.2810363769531,297.1499938964844,293.1499938964844,0.0092825125902891,-2940.363037109375,301.78448486328125,0.5437712073326111,0.050000000745058,0.2290553748607635,291.1648254394531,291.1499938964844,274.3980407714844,271.0599670410156,285.8061828613281,293.3769226074219,291.1648864746094,1.0,0.2110751569271087,0.8082189559936523,0.8082189559936523,1.0,1.0,-0.9777495861053468,0.3900465071201324,0.5877031087875366,0.2323122918605804,0.0,0.0,0.1964588463306427,30.73358726501465,37.0,-2.747279405593872,-5277.53369140625,104.16249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211181640625,304.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.1162078753113746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437994390726089,0.1438037306070327,-4.284311216906644e-06,0.0,0.0001179362225229,0.0,0.0,5.693504333496094,0.0,0.0,0.0,0.2767653465270996,4.0,0.0,1.0
739680,293.1793518066406,297.1499938964844,293.1499938964844,0.0749911144375801,-1614.3900146484375,304.15252685546875,0.691205620765686,0.0979674011468887,0.0890489891171455,293.58013916015625,297.1499938964844,293.1499938964844,0.0026683346368372,-213.3066253662109,294.83502197265625,0.5437712073326111,0.050000000745058,0.0482875555753707,293.165771484375,297.1499938964844,293.1499938964844,0.171298086643219,-2741.85888671875,304.1509704589844,0.9427998661994934,0.248932808637619,0.1745500713586807,293.2524108886719,297.1499938964844,293.1499938964844,0.2063257843255996,-4302.89990234375,304.1581115722656,0.9894646406173706,0.2881273329257965,0.2737767994403839,293.2810363769531,297.1499938964844,293.1499938964844,0.0092825125902891,-2940.363037109375,301.78448486328125,0.5437712073326111,0.050000000745058,0.2290553748607635,291.1648254394531,291.1499938964844,274.3980407714844,271.0599670410156,285.8061828613281,293.3769226074219,291.1648864746094,1.0,0.2110751569271087,0.8082189559936523,0.8082189559936523,1.0,1.0,-0.9777495861053468,0.3900465071201324,0.5877031087875366,0.2323122918605804,0.0,0.0,0.1964588463306427,30.73358726501465,37.0,-2.747279405593872,-5277.53369140625,104.16249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211181640625,304.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.1162078753113746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437994390726089,0.1438037306070327,-4.284311216906644e-06,0.0,0.0001179362225229,0.0,0.0,5.693504333496094,0.0,0.0,0.0,0.2767653465270996,4.0,0.0,1.0
739740,293.1775207519531,297.1499938964844,293.1499938964844,0.074667789041996,-1609.326416015625,304.1522216796875,0.6820455193519592,0.0975937768816948,0.0887679085135459,293.5653991699219,297.1499938964844,293.1499938964844,0.0025931124109774,-207.32257080078125,294.7266540527344,0.5364044904708862,0.050000000745058,0.0483486391603946,293.1644592285156,297.1499938964844,293.1499938964844,0.1712469905614853,-2741.2509765625,304.1507263183594,0.9303367137908936,0.2488010376691818,0.1745066046714782,293.2496643066406,297.1499938964844,293.1499938964844,0.2045391649007797,-4273.2041015625,304.1583557128906,0.9778485298156738,0.28609099984169,0.2718698978424072,293.2804870605469,297.1499938964844,293.1499938964844,0.0092348074540495,-2932.0615234375,301.74053955078125,0.5364044904708862,0.050000000745058,0.2293451279401779,291.1643981933594,291.1499938964844,274.4440612792969,271.0848693847656,285.8287353515625,293.3616943359375,291.1642150878906,1.0,0.2133917361497879,0.8081957697868347,0.8081957697868347,1.0,1.0,-0.9754926562309264,0.3884641826152801,0.587028443813324,0.2332829385995865,0.0,0.0,0.1945434808731079,32.28523254394531,40.0,-1.802012920379639,-5241.9287109375,106.25286865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881896972656,304.7098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.1151170879602432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427103877067566,0.1427146643400192,-4.282429017621325e-06,0.0,0.0001168292073998,0.0,0.0,5.646392822265625,0.0,0.0,0.0,0.2765849530696869,4.0,0.0,1.0
739800,293.1775207519531,297.1499938964844,293.1499938964844,0.074667789041996,-1609.326416015625,304.1522216796875,0.6820455193519592,0.0975937768816948,0.0887679085135459,293.5653991699219,297.1499938964844,293.1499938964844,0.0025931124109774,-207.32257080078125,294.7266540527344,0.5364044904708862,0.050000000745058,0.0483486391603946,293.1644592285156,297.1499938964844,293.1499938964844,0.1712469905614853,-2741.2509765625,304.1507263183594,0.9303367137908936,0.2488010376691818,0.1745066046714782,293.2496643066406,297.1499938964844,293.1499938964844,0.2045391649007797,-4273.2041015625,304.1583557128906,0.9778485298156738,0.28609099984169,0.2718698978424072,293.2804870605469,297.1499938964844,293.1499938964844,0.0092348074540495,-2932.0615234375,301.74053955078125,0.5364044904708862,0.050000000745058,0.2293451279401779,291.1643981933594,291.1499938964844,274.4440612792969,271.0848693847656,285.8287353515625,293.3616943359375,291.1642150878906,1.0,0.2133917361497879,0.8081957697868347,0.8081957697868347,1.0,1.0,-0.9754926562309264,0.3884641826152801,0.587028443813324,0.2332829385995865,0.0,0.0,0.1945434808731079,32.28523254394531,40.0,-1.802012920379639,-5241.9287109375,106.25286865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881896972656,304.7098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.1151170879602432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427103877067566,0.1427146643400192,-4.282429017621325e-06,0.0,0.0001168292073998,0.0,0.0,5.646392822265625,0.0,0.0,0.0,0.2765849530696869,4.0,0.0,1.0
739860,293.1758728027344,297.1499938964844,293.1499938964844,0.0743788629770279,-1604.8145751953125,304.1519775390625,0.6720489859580994,0.0972333848476409,0.0885119885206222,293.5513610839844,297.1499938964844,293.1499938964844,0.0025203530676662,-201.5352935791016,294.6206970214844,0.528317928314209,0.050000000745058,0.0484230369329452,293.1631164550781,297.1499938964844,293.1499938964844,0.1712325513362884,-2741.11962890625,304.1505126953125,0.9163853526115416,0.2487056106328964,0.1744818538427353,293.2467956542969,297.1499938964844,293.1499938964844,0.2028894871473312,-4245.8212890625,304.1583251953125,0.9636449813842772,0.2841432392597198,0.2700987160205841,293.2799987792969,297.1499938964844,293.1499938964844,0.0091911759227514,-2924.689208984375,301.69635009765625,0.528317928314209,0.050000000745058,0.2296980321407318,291.1629943847656,291.1499938964844,274.48876953125,271.1088562011719,285.8501892089844,293.3475036621094,291.1628112792969,1.0,0.2162461578845977,0.8081617951393127,0.8081617951393127,1.0,1.0,-0.9735429883003236,0.387066513299942,0.5864765048027039,0.2341953217983245,0.0,0.0,0.1929070502519607,34.1749267578125,43.0,-1.775407314300537,-5209.298828125,108.96016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,304.6688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1142154783010482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417751908302307,0.1417794823646545,-4.280639586795587e-06,0.0,0.0001159141902462,0.0,0.0,5.605774402618408,0.0,0.0,0.0,0.27642622590065,4.0,0.0,1.0
739920,293.1758728027344,297.1499938964844,293.1499938964844,0.0743788629770279,-1604.8145751953125,304.1519775390625,0.6720489859580994,0.0972333848476409,0.0885119885206222,293.5513610839844,297.1499938964844,293.1499938964844,0.0025203530676662,-201.5352935791016,294.6206970214844,0.528317928314209,0.050000000745058,0.0484230369329452,293.1631164550781,297.1499938964844,293.1499938964844,0.1712325513362884,-2741.11962890625,304.1505126953125,0.9163853526115416,0.2487056106328964,0.1744818538427353,293.2467956542969,297.1499938964844,293.1499938964844,0.2028894871473312,-4245.8212890625,304.1583251953125,0.9636449813842772,0.2841432392597198,0.2700987160205841,293.2799987792969,297.1499938964844,293.1499938964844,0.0091911759227514,-2924.689208984375,301.69635009765625,0.528317928314209,0.050000000745058,0.2296980321407318,291.1629943847656,291.1499938964844,274.48876953125,271.1088562011719,285.8501892089844,293.3475036621094,291.1628112792969,1.0,0.2162461578845977,0.8081617951393127,0.8081617951393127,1.0,1.0,-0.9735429883003236,0.387066513299942,0.5864765048027039,0.2341953217983245,0.0,0.0,0.1929070502519607,34.1749267578125,43.0,-1.775407314300537,-5209.298828125,108.96016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,304.6688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1142154783010482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417751908302307,0.1417794823646545,-4.280639586795587e-06,0.0,0.0001159141902462,0.0,0.0,5.605774402618408,0.0,0.0,0.0,0.27642622590065,4.0,0.0,1.0
