time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.1743469238281,297.1499938964844,293.1499938964844,0.0741119980812072,-1600.64697265625,304.1517639160156,0.6618857979774475,0.0968823656439781,0.0882757008075714,293.5382080078125,297.1499938964844,293.1499938964844,0.0024497078265994,-195.91046142578125,294.5171813964844,0.520111620426178,0.050000000745058,0.0485082976520061,293.1616516113281,297.1499938964844,293.1499938964844,0.1712837219238281,-2741.8291015625,304.1502685546875,0.9027633666992188,0.2486684918403625,0.1745131015777588,293.24420166015625,297.1499938964844,293.1499938964844,0.2012705355882644,-4218.90771484375,304.15826416015625,0.9474030137062072,0.2822168171405792,0.2683615684509277,293.27960205078125,297.1499938964844,293.1499938964844,0.0091504333540797,-2917.896240234375,301.65216064453125,0.520111620426178,0.050000000745058,0.2301024794578552,291.1617431640625,291.1499938964844,274.531982421875,271.1318054199219,285.8707275390625,293.3348388671875,291.1615905761719,1.0,0.2195048332214355,0.8081278204917908,0.8081278204917908,1.0,1.0,-0.9717998504638672,0.3858138918876648,0.5859859585762024,0.2350159138441085,0.0,0.0,0.191426083445549,36.33930206298828,46.0,-1.6974939107894895,-5178.82666015625,112.15616607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105834960937,304.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1134934350848198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409402191638946,0.1409445106983184,-4.279061613488011e-06,0.0,0.000115181406727,0.0,0.0,5.569582939147949,0.0,0.0,0.0,0.2762849628925323,4.0,0.0,1.0
740040,293.1743469238281,297.1499938964844,293.1499938964844,0.0741119980812072,-1600.64697265625,304.1517639160156,0.6618857979774475,0.0968823656439781,0.0882757008075714,293.5382080078125,297.1499938964844,293.1499938964844,0.0024497078265994,-195.91046142578125,294.5171813964844,0.520111620426178,0.050000000745058,0.0485082976520061,293.1616516113281,297.1499938964844,293.1499938964844,0.1712837219238281,-2741.8291015625,304.1502685546875,0.9027633666992188,0.2486684918403625,0.1745131015777588,293.24420166015625,297.1499938964844,293.1499938964844,0.2012705355882644,-4218.90771484375,304.15826416015625,0.9474030137062072,0.2822168171405792,0.2683615684509277,293.27960205078125,297.1499938964844,293.1499938964844,0.0091504333540797,-2917.896240234375,301.65216064453125,0.520111620426178,0.050000000745058,0.2301024794578552,291.1617431640625,291.1499938964844,274.531982421875,271.1318054199219,285.8707275390625,293.3348388671875,291.1615905761719,1.0,0.2195048332214355,0.8081278204917908,0.8081278204917908,1.0,1.0,-0.9717998504638672,0.3858138918876648,0.5859859585762024,0.2350159138441085,0.0,0.0,0.191426083445549,36.33930206298828,46.0,-1.6974939107894895,-5178.82666015625,112.15616607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105834960937,304.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1134934350848198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409402191638946,0.1409445106983184,-4.279061613488011e-06,0.0,0.000115181406727,0.0,0.0,5.569582939147949,0.0,0.0,0.0,0.2762849628925323,4.0,0.0,1.0
740100,293.1736755371094,297.1499938964844,293.1499938964844,0.0739852041006088,-1598.6668701171875,304.15167236328125,0.6568894982337952,0.096709243953228,0.0881633684039115,293.5320739746094,297.1499938964844,293.1499938964844,0.0024149122182279,-193.1382751464844,294.466064453125,0.5160906910896301,0.050000000745058,0.0485544241964817,293.1610107421875,297.1499938964844,293.1499938964844,0.171317845582962,-2742.2890625,304.150146484375,0.8963467478752136,0.2486508935689926,0.1745355576276779,293.24298095703125,297.1499938964844,293.1499938964844,0.200476124882698,-4205.6875,304.158203125,0.9388079643249512,0.2812689840793609,0.2675091624259949,293.2794494628906,297.1499938964844,293.1499938964844,0.0091309370473027,-2914.67578125,301.6300354003906,0.5160906910896301,0.050000000745058,0.2303212881088256,291.1611328125,291.1499938964844,274.55291748046875,271.1428527832031,285.8805847167969,293.3290710449219,291.1609802246094,1.0,0.2212538868188858,0.8081108331680298,0.8081108331680298,1.0,1.0,-0.9709869623184204,0.3852346837520599,0.5857522487640381,0.2353848963975906,0.0,0.0,0.1907442659139633,37.509464263916016,46.0,-1.6330206394195557,-5164.43505859375,113.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,304.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1131956651806831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405567973852157,0.1405610740184784,-4.278338110452751e-06,0.0,0.0001148792071035,0.0,0.0,5.552979946136475,0.0,0.0,0.0,0.2762202024459839,4.0,0.0,1.0
740160,293.17303466796875,297.1499938964844,293.1499938964844,0.0738614797592163,-1596.7340087890625,304.1515808105469,0.6520143747329712,0.0965371131896972,0.0880539119243621,293.52618408203125,297.1499938964844,293.1499938964844,0.0023803382646292,-190.38250732421875,294.415283203125,0.5121784210205078,0.050000000745058,0.0486024990677833,293.160400390625,297.1499938964844,293.1499938964844,0.1713511943817138,-2742.73486328125,304.1500549316406,0.889983057975769,0.2486293464899063,0.1745575368404388,293.2417297363281,297.1499938964844,293.1499938964844,0.1996926367282867,-4192.63916015625,304.1581420898437,0.9301178455352784,0.2803325057029724,0.2666690349578857,293.279296875,297.1499938964844,293.1499938964844,0.009111882187426,-2911.5390625,301.6078796386719,0.5121784210205078,0.050000000745058,0.2305493205785751,291.1606140136719,291.1499938964844,274.57342529296875,271.1536865234375,285.89019775390625,293.3236694335937,291.16046142578125,1.0,0.2230639010667801,0.8080959916114807,0.8080959916114807,1.0,1.0,-0.9702050685882568,0.3846837282180786,0.5855213403701782,0.235723927617073,0.0,0.0,0.1900933682918548,38.7285270690918,49.0,-1.523988962173462,-5150.603515625,115.74495697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704833984375,304.5893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1129349768161773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401930600404739,0.1401973366737365,-4.2776541704370175e-06,0.0,0.0001146146387327,0.0,0.0,5.537242412567139,0.0,0.0,0.0,0.2761588096618652,4.0,0.0,1.0
740220,293.1718444824219,297.1499938964844,293.1499938964844,0.0736207067966461,-1592.970458984375,304.1514587402344,0.6427146196365356,0.0961940288543701,0.087841585278511,293.5153503417969,297.1499938964844,293.1499938964844,0.0023115647491067,-184.89712524414065,294.3144226074219,0.5047459602355957,0.050000000745058,0.0487037822604179,293.159423828125,297.1499938964844,293.1499938964844,0.1714072376489639,-2743.477294921875,304.14996337890625,0.8775783777236938,0.2485668808221817,0.1745937168598175,293.2393493652344,297.1499938964844,293.1499938964844,0.1981590986251831,-4167.0703125,304.1579895019531,0.9132053256034852,0.2784946858882904,0.2650268673896789,293.2790832519531,297.1499938964844,293.1499938964844,0.0090748323127627,-2905.456787109375,301.5635070800781,0.5047459602355957,0.050000000745058,0.2310297787189483,291.1596984863281,291.1499938964844,274.6129150390625,271.1744384765625,285.9085388183594,293.31396484375,291.1595764160156,1.0,0.2268303036689758,0.8080662488937378,0.8080662488937378,1.0,1.0,-0.9687210321426392,0.383660227060318,0.5850608348846436,0.2363089174032211,0.0,0.0,0.1888647824525833,41.295169830322266,52.0,-1.226018309593201,-5124.5263671875,119.6394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3322448730469,304.5529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.1125144883990287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395124793052673,0.1395167559385299,-4.2763881538121495e-06,0.0,0.0001141878965427,0.0,0.0,5.507835388183594,0.0,0.0,0.0,0.2760442793369293,4.0,0.0,1.0
740280,293.1718444824219,297.1499938964844,293.1499938964844,0.0736207067966461,-1592.970458984375,304.1514587402344,0.6427146196365356,0.0961940288543701,0.087841585278511,293.5153503417969,297.1499938964844,293.1499938964844,0.0023115647491067,-184.89712524414065,294.3144226074219,0.5047459602355957,0.050000000745058,0.0487037822604179,293.159423828125,297.1499938964844,293.1499938964844,0.1714072376489639,-2743.477294921875,304.14996337890625,0.8775783777236938,0.2485668808221817,0.1745937168598175,293.2393493652344,297.1499938964844,293.1499938964844,0.1981590986251831,-4167.0703125,304.1579895019531,0.9132053256034852,0.2784946858882904,0.2650268673896789,293.2790832519531,297.1499938964844,293.1499938964844,0.0090748323127627,-2905.456787109375,301.5635070800781,0.5047459602355957,0.050000000745058,0.2310297787189483,291.1596984863281,291.1499938964844,274.6129150390625,271.1744384765625,285.9085388183594,293.31396484375,291.1595764160156,1.0,0.2268303036689758,0.8080662488937378,0.8080662488937378,1.0,1.0,-0.9687210321426392,0.383660227060318,0.5850608348846436,0.2363089174032211,0.0,0.0,0.1888647824525833,41.295169830322266,52.0,-1.226018309593201,-5124.5263671875,119.6394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3322448730469,304.5529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.1125144883990287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395124793052673,0.1395167559385299,-4.2763881538121495e-06,0.0,0.0001141878965427,0.0,0.0,5.507835388183594,0.0,0.0,0.0,0.2760442793369293,4.0,0.0,1.0
740340,293.1708068847656,297.1499938964844,293.1499938964844,0.0733847916126251,-1589.279541015625,304.1513671875,0.6340583562850952,0.0958500504493713,0.0876345410943031,293.5057678222656,297.1499938964844,293.1499938964844,0.0022428513038903,-179.4121551513672,294.21392822265625,0.4978640973567962,0.050000000745058,0.0488107576966285,293.1587219238281,297.1499938964844,293.1499938964844,0.1714390814304351,-2743.89453125,304.14990234375,0.8658089637756348,0.2484689354896545,0.1746114790439605,293.2370300292969,297.1499938964844,293.1499938964844,0.1966689825057983,-4142.1845703125,304.1578063964844,0.8982704877853394,0.2767027616500854,0.2634337842464447,293.27899169921875,297.1499938964844,293.1499938964844,0.00903882086277,-2899.5478515625,301.5189514160156,0.4978640973567962,0.050000000745058,0.2315372079610824,291.1590270996094,291.1499938964844,274.6501770019531,271.19403076171875,285.9256591796875,293.3055419921875,291.1589660644531,1.0,0.2307349741458892,0.8080365061759949,0.8080365061759949,1.0,1.0,-0.9673193693161012,0.3827287554740906,0.5845906138420105,0.2367691993713379,0.0,0.0,0.1877056509256363,44.00368118286133,55.0,-0.8951793909072876,-5100.41064453125,123.77444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29736328125,304.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1122056320309639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388773173093795,0.1388815939426422,-4.275223091099178e-06,0.0,0.0001138744482886,0.0,0.0,5.480439186096191,0.0,0.0,0.0,0.2759378254413605,4.0,0.0,1.0
740400,293.1708068847656,297.1499938964844,293.1499938964844,0.0733847916126251,-1589.279541015625,304.1513671875,0.6340583562850952,0.0958500504493713,0.0876345410943031,293.5057678222656,297.1499938964844,293.1499938964844,0.0022428513038903,-179.4121551513672,294.21392822265625,0.4978640973567962,0.050000000745058,0.0488107576966285,293.1587219238281,297.1499938964844,293.1499938964844,0.1714390814304351,-2743.89453125,304.14990234375,0.8658089637756348,0.2484689354896545,0.1746114790439605,293.2370300292969,297.1499938964844,293.1499938964844,0.1966689825057983,-4142.1845703125,304.1578063964844,0.8982704877853394,0.2767027616500854,0.2634337842464447,293.27899169921875,297.1499938964844,293.1499938964844,0.00903882086277,-2899.5478515625,301.5189514160156,0.4978640973567962,0.050000000745058,0.2315372079610824,291.1590270996094,291.1499938964844,274.6501770019531,271.19403076171875,285.9256591796875,293.3055419921875,291.1589660644531,1.0,0.2307349741458892,0.8080365061759949,0.8080365061759949,1.0,1.0,-0.9673193693161012,0.3827287554740906,0.5845906138420105,0.2367691993713379,0.0,0.0,0.1877056509256363,44.00368118286133,55.0,-0.8951793909072876,-5100.41064453125,123.77444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29736328125,304.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1122056320309639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388773173093795,0.1388815939426422,-4.275223091099178e-06,0.0,0.0001138744482886,0.0,0.0,5.480439186096191,0.0,0.0,0.0,0.2759378254413605,4.0,0.0,1.0
740460,293.169921875,297.1499938964844,293.1499938964844,0.0731498375535011,-1585.600830078125,304.1513061523437,0.6259468793869019,0.0955027639865875,0.0874293819069862,293.4974670410156,297.1499938964844,293.1499938964844,0.0021737623028457,-173.8934783935547,294.11334228515625,0.4914526343345642,0.050000000745058,0.0489223226904869,293.1583557128906,297.1499938964844,293.1499938964844,0.1714360117912292,-2743.851318359375,304.14996337890625,0.85480135679245,0.2483245581388473,0.1746021807193756,293.2347717285156,297.1499938964844,293.1499938964844,0.1952209025621414,-4117.96044921875,304.1576232910156,0.8846168518066406,0.2749556005001068,0.2618878483772278,293.2789611816406,297.1499938964844,293.1499938964844,0.0090034781023859,-2893.73193359375,301.4742126464844,0.4914526343345642,0.050000000745058,0.2320664376020431,291.1586303710937,291.1499938964844,274.6849975585937,271.21240234375,285.94146728515625,293.2983703613281,291.1585693359375,1.0,0.2347251921892166,0.8080048561096191,0.8080048561096191,1.0,1.0,-0.9659757018089294,0.3818738162517547,0.5841019153594971,0.2371110320091247,0.0,0.0,0.1865867674350738,46.8262825012207,58.0,-0.5740116834640503,-5078.09326171875,128.09848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.4893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1119828075170517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382709443569183,0.1382752060890197,-4.274127149983542e-06,0.0,0.000113648318802,0.0,0.0,5.454328536987305,0.0,0.0,0.0,0.2758366167545318,4.0,0.0,1.0
740520,293.169921875,297.1499938964844,293.1499938964844,0.0731498375535011,-1585.600830078125,304.1513061523437,0.6259468793869019,0.0955027639865875,0.0874293819069862,293.4974670410156,297.1499938964844,293.1499938964844,0.0021737623028457,-173.8934783935547,294.11334228515625,0.4914526343345642,0.050000000745058,0.0489223226904869,293.1583557128906,297.1499938964844,293.1499938964844,0.1714360117912292,-2743.851318359375,304.14996337890625,0.85480135679245,0.2483245581388473,0.1746021807193756,293.2347717285156,297.1499938964844,293.1499938964844,0.1952209025621414,-4117.96044921875,304.1576232910156,0.8846168518066406,0.2749556005001068,0.2618878483772278,293.2789611816406,297.1499938964844,293.1499938964844,0.0090034781023859,-2893.73193359375,301.4742126464844,0.4914526343345642,0.050000000745058,0.2320664376020431,291.1586303710937,291.1499938964844,274.6849975585937,271.21240234375,285.94146728515625,293.2983703613281,291.1585693359375,1.0,0.2347251921892166,0.8080048561096191,0.8080048561096191,1.0,1.0,-0.9659757018089294,0.3818738162517547,0.5841019153594971,0.2371110320091247,0.0,0.0,0.1865867674350738,46.8262825012207,58.0,-0.5740116834640503,-5078.09326171875,128.09848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.4893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1119828075170517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382709443569183,0.1382752060890197,-4.274127149983542e-06,0.0,0.000113648318802,0.0,0.0,5.454328536987305,0.0,0.0,0.0,0.2758366167545318,4.0,0.0,1.0
740580,293.169189453125,297.1499938964844,293.1499938964844,0.0729129612445831,-1581.8900146484375,304.1512756347656,0.6181407570838928,0.0951505079865455,0.0872235223650932,293.490478515625,297.1499938964844,293.1499938964844,0.0021040176507085,-168.31935119628906,294.0122985839844,0.4853399693965912,0.050000000745058,0.0490375533699989,293.1582946777344,297.1499938964844,293.1499938964844,0.1713877618312835,-2743.218017578125,304.1500549316406,0.8445802927017212,0.2481227070093155,0.1745572537183761,293.2325744628906,297.1499938964844,293.1499938964844,0.1938138604164123,-4094.38232421875,304.15740966796875,0.8718391060829163,0.2732522785663605,0.2603873014450073,293.279052734375,297.1499938964844,293.1499938964844,0.00896851811558,-2887.947998046875,301.42919921875,0.4853399693965912,0.050000000745058,0.2326130419969558,291.1584167480469,291.1499938964844,274.7171325683594,271.2294921875,285.9559631347656,293.292236328125,291.15838623046875,1.0,0.2387585937976837,0.8079732060432434,0.8079732060432434,1.0,1.0,-0.9646681547164916,0.3810790181159973,0.5835891366004944,0.2373473644256591,0.0,0.0,0.1854828596115112,49.73948669433594,46.0,-0.2938073873519897,-5057.3955078125,132.56768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.1118204593658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376786977052688,0.1376829594373703,-4.273072136129485e-06,0.0,0.0001134835474658,0.0,0.0,5.428868293762207,0.0,0.0,0.0,0.2757381200790405,4.0,0.0,1.0
740640,293.169189453125,297.1499938964844,293.1499938964844,0.0729129612445831,-1581.8900146484375,304.1512756347656,0.6181407570838928,0.0951505079865455,0.0872235223650932,293.490478515625,297.1499938964844,293.1499938964844,0.0021040176507085,-168.31935119628906,294.0122985839844,0.4853399693965912,0.050000000745058,0.0490375533699989,293.1582946777344,297.1499938964844,293.1499938964844,0.1713877618312835,-2743.218017578125,304.1500549316406,0.8445802927017212,0.2481227070093155,0.1745572537183761,293.2325744628906,297.1499938964844,293.1499938964844,0.1938138604164123,-4094.38232421875,304.15740966796875,0.8718391060829163,0.2732522785663605,0.2603873014450073,293.279052734375,297.1499938964844,293.1499938964844,0.00896851811558,-2887.947998046875,301.42919921875,0.4853399693965912,0.050000000745058,0.2326130419969558,291.1584167480469,291.1499938964844,274.7171325683594,271.2294921875,285.9559631347656,293.292236328125,291.15838623046875,1.0,0.2387585937976837,0.8079732060432434,0.8079732060432434,1.0,1.0,-0.9646681547164916,0.3810790181159973,0.5835891366004944,0.2373473644256591,0.0,0.0,0.1854828596115112,49.73948669433594,46.0,-0.2938073873519897,-5057.3955078125,132.56768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.1118204593658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376786977052688,0.1376829594373703,-4.273072136129485e-06,0.0,0.0001134835474658,0.0,0.0,5.428868293762207,0.0,0.0,0.0,0.2757381200790405,4.0,0.0,1.0
740700,293.1687927246094,297.1499938964844,293.1499938964844,0.0727393925189971,-1579.1558837890625,304.1513671875,0.6174028515815735,0.0949806198477745,0.0870724767446518,293.48736572265625,297.1499938964844,293.1499938964844,0.002066743094474,-165.3385467529297,293.9617004394531,0.4850185215473175,0.050000000745058,0.0490437820553779,293.1583557128906,297.1499938964844,293.1499938964844,0.1713007092475891,-2742.0771484375,304.15020751953125,0.8439490795135498,0.2480075657367706,0.1744833439588546,293.2314758300781,297.1499938964844,293.1499938964844,0.1930779218673706,-4082.00634765625,304.15740966796875,0.8703887462615967,0.2724206745624542,0.2596015334129333,293.27911376953125,297.1499938964844,293.1499938964844,0.0089381979778409,-2881.981201171875,301.4067077636719,0.4850185215473175,0.050000000745058,0.2326425909996032,291.158447265625,291.1499938964844,274.7321472167969,271.2375793457031,285.9630432128906,293.2894592285156,291.1585388183594,1.0,0.2384939193725586,0.8079574108123779,0.8079574108123779,1.0,1.0,-0.9634984731674194,0.3804693520069122,0.5830291509628296,0.2373012155294418,0.0,0.0,0.1849175095558166,49.887351989746094,46.0,0.3493600487709045,-5046.6826171875,132.5259246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1117528527975082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373826265335083,0.1373869031667709,-4.272552359907422e-06,0.0,0.0001134149351855,0.0,0.0,5.416158676147461,0.0,0.0,0.0,0.2756890058517456,4.0,0.0,1.0
740760,293.1683654785156,297.1499938964844,293.1499938964844,0.0725358799099922,-1575.9443359375,304.1514892578125,0.6189183592796326,0.0948298051953315,0.0868993252515792,293.4844665527344,297.1499938964844,293.1499938964844,0.0020279288291931,-162.2298583984375,293.91162109375,0.4866015017032623,0.050000000745058,0.0490132607519626,293.15838623046875,297.1499938964844,293.1499938964844,0.1711703985929489,-2740.366455078125,304.150390625,0.8463591933250427,0.2478980720043182,0.1743826121091842,293.2303466796875,297.1499938964844,293.1499938964844,0.1923140585422516,-4069.125,304.1574401855469,0.8722730875015259,0.2716116905212402,0.2587975561618805,293.2791442871094,297.1499938964844,293.1499938964844,0.0088986540213227,-2873.7255859375,301.38446044921875,0.4866015017032623,0.050000000745058,0.2324978113174438,291.1591796875,291.1499938964844,274.7463684082031,271.24530029296875,285.9700012207031,293.2867736816406,291.1594543457031,1.0,0.237084612250328,0.8079450130462646,0.8079450130462646,1.0,1.0,-0.9619945883750916,0.3797245323657989,0.582270085811615,0.2371437698602676,0.0,0.0,0.18423593044281,49.09975051879883,34.0,1.7295557260513306,-5035.20751953125,130.87200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,304.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.1116889417171478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137055292725563,0.1370595693588256,-4.272023943485692e-06,0.0,0.0001133500772994,0.0,0.0,5.402170181274414,0.0,0.0,0.0,0.2756352126598358,4.0,0.0,1.0
740820,293.1672668457031,297.1499938964844,293.1499938964844,0.0720942467451095,-1568.9732666015625,304.1517333984375,0.6271041631698608,0.0945848822593689,0.0865303352475166,293.47918701171875,297.1499938964844,293.1499938964844,0.0019472214626148,-155.75851440429688,293.8127746582031,0.4941214621067047,0.050000000745058,0.0488745756447315,293.1583251953125,297.1499938964844,293.1499938964844,0.1708330810070037,-2735.94482421875,304.1508178710937,0.8585993051528931,0.2476933449506759,0.1741345673799514,293.2279357910156,297.1499938964844,293.1499938964844,0.1907559186220169,-4042.7861328125,304.1575622558594,0.8840388059616089,0.270065039396286,0.257177859544754,293.279052734375,297.1499938964844,293.1499938964844,0.0088011361658573,-2852.534912109375,301.3406982421875,0.4941214621067047,0.050000000745058,0.2318399548530578,291.1620788574219,291.1499938964844,274.7724609375,271.2597351074219,285.9831848144531,293.2816467285156,291.1624755859375,1.0,0.2313604801893234,0.8079203367233276,0.8079203367233276,1.0,1.0,-0.9583542943000792,0.377982348203659,0.5803719162940979,0.2366092652082443,0.0,0.0,0.1824405044317245,45.54884338378906,25.0,3.6999082565307617,-5008.3076171875,124.20735931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1115498468279838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361819803714752,0.1361862570047378,-4.270717454346595e-06,0.0,0.0001132089164457,0.0,0.0,5.365008354187012,0.0,0.0,0.0,0.2754946947097778,4.0,0.0,1.0
740880,293.1672668457031,297.1499938964844,293.1499938964844,0.0720942467451095,-1568.9732666015625,304.1517333984375,0.6271041631698608,0.0945848822593689,0.0865303352475166,293.47918701171875,297.1499938964844,293.1499938964844,0.0019472214626148,-155.75851440429688,293.8127746582031,0.4941214621067047,0.050000000745058,0.0488745756447315,293.1583251953125,297.1499938964844,293.1499938964844,0.1708330810070037,-2735.94482421875,304.1508178710937,0.8585993051528931,0.2476933449506759,0.1741345673799514,293.2279357910156,297.1499938964844,293.1499938964844,0.1907559186220169,-4042.7861328125,304.1575622558594,0.8840388059616089,0.270065039396286,0.257177859544754,293.279052734375,297.1499938964844,293.1499938964844,0.0088011361658573,-2852.534912109375,301.3406982421875,0.4941214621067047,0.050000000745058,0.2318399548530578,291.1620788574219,291.1499938964844,274.7724609375,271.2597351074219,285.9831848144531,293.2816467285156,291.1624755859375,1.0,0.2313604801893234,0.8079203367233276,0.8079203367233276,1.0,1.0,-0.9583542943000792,0.377982348203659,0.5803719162940979,0.2366092652082443,0.0,0.0,0.1824405044317245,45.54884338378906,25.0,3.6999082565307617,-5008.3076171875,124.20735931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,304.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1115498468279838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361819803714752,0.1361862570047378,-4.270717454346595e-06,0.0,0.0001132089164457,0.0,0.0,5.365008354187012,0.0,0.0,0.0,0.2754946947097778,4.0,0.0,1.0
740940,293.1659545898437,297.1499938964844,293.1499938964844,0.0716699883341789,-1562.2972412109375,304.15185546875,0.6402577757835388,0.0944137349724769,0.0861784443259239,293.4745178222656,297.1499938964844,293.1499938964844,0.0018650426063686,-149.1698455810547,293.7141418457031,0.5060132741928101,0.050000000745058,0.0486855655908584,293.1582946777344,297.1499938964844,293.1499938964844,0.1704534441232681,-2730.993408203125,304.15118408203125,0.8784608840942383,0.247490718960762,0.1738543063402176,293.2253723144531,297.1499938964844,293.1499938964844,0.1892320811748504,-4017.003662109375,304.1575927734375,0.9036084413528442,0.2686103284358978,0.2555956840515136,293.2787475585937,297.1499938964844,293.1499938964844,0.008693697862327,-2828.659912109375,301.297607421875,0.5060132741928101,0.050000000745058,0.2309433668851852,291.16510009765625,291.1499938964844,274.7951965332031,271.27276611328125,285.9962158203125,293.2787475585937,291.1654357910156,1.0,0.2236590534448623,0.8078956007957458,0.8078956007957458,1.0,1.0,-0.9543936252593994,0.3761268258094787,0.5782667398452759,0.2359282225370407,0.0,0.0,0.1802225857973098,40.71803665161133,25.0,4.060743808746338,-4977.9560546875,115.44046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,304.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.1113571152091026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350686252117157,0.1350728869438171,-4.268973043508595e-06,0.0,0.0001130133168771,0.0,0.0,5.317599296569824,0.0,0.0,0.0,0.2753149569034576,4.0,0.0,1.0
741000,293.1659545898437,297.1499938964844,293.1499938964844,0.0716699883341789,-1562.2972412109375,304.15185546875,0.6402577757835388,0.0944137349724769,0.0861784443259239,293.4745178222656,297.1499938964844,293.1499938964844,0.0018650426063686,-149.1698455810547,293.7141418457031,0.5060132741928101,0.050000000745058,0.0486855655908584,293.1582946777344,297.1499938964844,293.1499938964844,0.1704534441232681,-2730.993408203125,304.15118408203125,0.8784608840942383,0.247490718960762,0.1738543063402176,293.2253723144531,297.1499938964844,293.1499938964844,0.1892320811748504,-4017.003662109375,304.1575927734375,0.9036084413528442,0.2686103284358978,0.2555956840515136,293.2787475585937,297.1499938964844,293.1499938964844,0.008693697862327,-2828.659912109375,301.297607421875,0.5060132741928101,0.050000000745058,0.2309433668851852,291.16510009765625,291.1499938964844,274.7951965332031,271.27276611328125,285.9962158203125,293.2787475585937,291.1654357910156,1.0,0.2236590534448623,0.8078956007957458,0.8078956007957458,1.0,1.0,-0.9543936252593994,0.3761268258094787,0.5782667398452759,0.2359282225370407,0.0,0.0,0.1802225857973098,40.71803665161133,25.0,4.060743808746338,-4977.9560546875,115.44046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,304.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.1113571152091026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350686252117157,0.1350728869438171,-4.268973043508595e-06,0.0,0.0001130133168771,0.0,0.0,5.317599296569824,0.0,0.0,0.0,0.2753149569034576,4.0,0.0,1.0
741060,293.1644897460937,297.1499938964844,293.1499938964844,0.0713774487376213,-1557.7230224609375,304.1517028808594,0.6524677872657776,0.0943093821406364,0.0859391018748283,293.4705810546875,297.1499938964844,293.1499938964844,0.0017846510745584,-142.72943115234375,293.6145324707031,0.5171416997909546,0.050000000745058,0.0485421307384967,293.158447265625,297.1499938964844,293.1499938964844,0.1701060533523559,-2726.49267578125,304.1513671875,0.8963778018951416,0.2472530305385589,0.1735937148332595,293.2227478027344,297.1499938964844,293.1499938964844,0.1878330409526825,-3993.357177734375,304.1573791503906,0.9222745299339294,0.2672310769557953,0.2541365325450897,293.2782897949219,297.1499938964844,293.1499938964844,0.0085995681583881,-2807.791259765625,301.2547912597656,0.5171416997909546,0.050000000745058,0.2302629649639129,291.1673583984375,291.1499938964844,274.8143005371094,271.2843322753906,286.0084228515625,293.2783203125,291.16748046875,1.0,0.2178377509117126,0.8079007267951965,0.8079007267951965,1.0,1.0,-0.9510530829429626,0.3745655715465545,0.5764874815940857,0.2353530824184417,0.0,0.0,0.1777368783950805,37.04827880859375,25.0,2.594526529312134,-4947.25146484375,108.7555923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,304.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1110762283205986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337954401969909,0.1337997019290924,-4.266889845894184e-06,0.0,0.0001127282521338,0.0,0.0,5.263365268707275,0.0,0.0,0.0,0.275108277797699,4.0,0.0,1.0
741120,293.1644897460937,297.1499938964844,293.1499938964844,0.0713774487376213,-1557.7230224609375,304.1517028808594,0.6524677872657776,0.0943093821406364,0.0859391018748283,293.4705810546875,297.1499938964844,293.1499938964844,0.0017846510745584,-142.72943115234375,293.6145324707031,0.5171416997909546,0.050000000745058,0.0485421307384967,293.158447265625,297.1499938964844,293.1499938964844,0.1701060533523559,-2726.49267578125,304.1513671875,0.8963778018951416,0.2472530305385589,0.1735937148332595,293.2227478027344,297.1499938964844,293.1499938964844,0.1878330409526825,-3993.357177734375,304.1573791503906,0.9222745299339294,0.2672310769557953,0.2541365325450897,293.2782897949219,297.1499938964844,293.1499938964844,0.0085995681583881,-2807.791259765625,301.2547912597656,0.5171416997909546,0.050000000745058,0.2302629649639129,291.1673583984375,291.1499938964844,274.8143005371094,271.2843322753906,286.0084228515625,293.2783203125,291.16748046875,1.0,0.2178377509117126,0.8079007267951965,0.8079007267951965,1.0,1.0,-0.9510530829429626,0.3745655715465545,0.5764874815940857,0.2353530824184417,0.0,0.0,0.1777368783950805,37.04827880859375,25.0,2.594526529312134,-4947.25146484375,108.7555923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,304.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1110762283205986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337954401969909,0.1337997019290924,-4.266889845894184e-06,0.0,0.0001127282521338,0.0,0.0,5.263365268707275,0.0,0.0,0.0,0.275108277797699,4.0,0.0,1.0
741180,293.1632080078125,297.1499938964844,293.1499938964844,0.0711491182446479,-1554.1826171875,304.1515197753906,0.6630314588546753,0.0942007228732109,0.0857445076107978,293.4674987792969,297.1499938964844,293.1499938964844,0.0017054966883733,-136.3995361328125,293.5121765136719,0.5269006490707397,0.050000000745058,0.0484370738267898,293.1590576171875,297.1499938964844,293.1499938964844,0.1697509884834289,-2721.926025390625,304.1514892578125,0.9116281270980836,0.2469157129526138,0.1733003556728363,293.2202453613281,297.1499938964844,293.1499938964844,0.1865511834621429,-3971.72412109375,304.15704345703125,0.9381953477859496,0.2658986449241638,0.252765029668808,293.2778625488281,297.1499938964844,293.1499938964844,0.0085170054808259,-2789.703125,301.21160888671875,0.5269006490707397,0.050000000745058,0.2297646254301071,291.1674499511719,291.1499938964844,274.8295593261719,271.2944030761719,286.0184326171875,293.27789306640625,291.1673583984375,1.0,0.2133039832115173,0.8079057931900024,0.8079057931900024,1.0,1.0,-0.9480969905853271,0.3731904625892639,0.5749065279960632,0.2348295748233795,0.0,0.0,0.1753920465707779,34.3544807434082,25.0,0.2543529570102691,-4919.33935546875,103.77078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226867675781,304.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.1106943115592002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325550079345703,0.1325592696666717,-4.2647006921470165e-06,0.0,0.0001123406545957,0.0,0.0,5.210427284240723,0.0,0.0,0.0,0.2749044299125671,4.0,0.0,1.0
741240,293.1632080078125,297.1499938964844,293.1499938964844,0.0711491182446479,-1554.1826171875,304.1515197753906,0.6630314588546753,0.0942007228732109,0.0857445076107978,293.4674987792969,297.1499938964844,293.1499938964844,0.0017054966883733,-136.3995361328125,293.5121765136719,0.5269006490707397,0.050000000745058,0.0484370738267898,293.1590576171875,297.1499938964844,293.1499938964844,0.1697509884834289,-2721.926025390625,304.1514892578125,0.9116281270980836,0.2469157129526138,0.1733003556728363,293.2202453613281,297.1499938964844,293.1499938964844,0.1865511834621429,-3971.72412109375,304.15704345703125,0.9381953477859496,0.2658986449241638,0.252765029668808,293.2778625488281,297.1499938964844,293.1499938964844,0.0085170054808259,-2789.703125,301.21160888671875,0.5269006490707397,0.050000000745058,0.2297646254301071,291.1674499511719,291.1499938964844,274.8295593261719,271.2944030761719,286.0184326171875,293.27789306640625,291.1673583984375,1.0,0.2133039832115173,0.8079057931900024,0.8079057931900024,1.0,1.0,-0.9480969905853271,0.3731904625892639,0.5749065279960632,0.2348295748233795,0.0,0.0,0.1753920465707779,34.3544807434082,25.0,0.2543529570102691,-4919.33935546875,103.77078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226867675781,304.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.1106943115592002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325550079345703,0.1325592696666717,-4.2647006921470165e-06,0.0,0.0001123406545957,0.0,0.0,5.210427284240723,0.0,0.0,0.0,0.2749044299125671,4.0,0.0,1.0
741300,293.16265869140625,297.1499938964844,293.1499938964844,0.0710432976484298,-1552.5469970703125,304.15142822265625,0.6677197813987732,0.0941404625773429,0.0856522098183631,293.4662780761719,297.1499938964844,293.1499938964844,0.0016660578548908,-133.2476043701172,293.46014404296875,0.5312848687171936,0.050000000745058,0.0483948290348053,293.1595458984375,297.1499938964844,293.1499938964844,0.1695540994405746,-2719.396484375,304.1515808105469,0.918725311756134,0.2467041164636612,0.1731322854757309,293.2190246582031,297.1499938964844,293.1499938964844,0.1859404593706131,-3961.416259765625,304.1568908691406,0.94491446018219,0.2652467787265777,0.2521038353443146,293.2776794433594,297.1499938964844,293.1499938964844,0.0084786852821707,-2781.35107421875,301.1898803710937,0.5312848687171936,0.050000000745058,0.2295642346143722,291.16705322265625,291.1499938964844,274.835693359375,271.2988586425781,286.02264404296875,293.2776794433594,291.1669006347656,1.0,0.2114228159189224,0.8079083561897278,0.8079083561897278,1.0,1.0,-0.9466996192932128,0.3725452423095703,0.5741543769836426,0.2345704436302185,0.0,0.0,0.174295037984848,33.26863098144531,25.0,-0.5747151374816895,-4906.73779296875,101.72686767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,304.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.1104679778218269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131977692246437,0.1319819688796997,-4.263657046976732e-06,0.0,0.0001121109526138,0.0,0.0,5.185791969299316,0.0,0.0,0.0,0.2748090028762817,4.0,0.0,1.0
741360,293.16217041015625,297.1499938964844,293.1499938964844,0.0709402412176132,-1550.9559326171875,304.1513671875,0.672009289264679,0.0940760746598243,0.0855614095926284,293.4653015136719,297.1499938964844,293.1499938964844,0.0016266140155494,-130.09585571289062,293.4075927734375,0.5353304147720337,0.050000000745058,0.0483581386506557,293.16015625,297.1499938964844,293.1499938964844,0.1693397611379623,-2716.642333984375,304.1517028808594,0.9252566695213318,0.2464623749256134,0.1729476302862167,293.2178649902344,297.1499938964844,293.1499938964844,0.1853458434343338,-3951.376220703125,304.1567077636719,0.9508233070373536,0.2646036446094513,0.251456618309021,293.2774963378906,297.1499938964844,293.1499938964844,0.0084419036284089,-2773.35107421875,301.1680908203125,0.5353304147720337,0.050000000745058,0.2293901890516281,291.1664733886719,291.1499938964844,274.8407592773437,271.3029479980469,286.0263366699219,293.27752685546875,291.16632080078125,1.0,0.2097544819116592,0.8079125285148621,0.8079125285148621,1.0,1.0,-0.9453392624855042,0.3719210028648376,0.5734182596206665,0.2343089580535888,0.0,0.0,0.1732513606548309,32.3235969543457,25.0,-1.2074981927871704,-4894.91650390625,99.92284393310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,304.3402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.1102211028337478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314288824796676,0.1314331442117691,-4.262661605025642e-06,0.0,0.0001118604050134,0.0,0.0,5.162387371063232,0.0,0.0,0.0,0.274718314409256,4.0,0.0,1.0
741420,293.1613464355469,297.1499938964844,293.1499938964844,0.0707389563322067,-1547.8514404296875,304.1512451171875,0.679423987865448,0.0939355045557022,0.0853820294141769,293.4639587402344,297.1499938964844,293.1499938964844,0.0015474135288968,-123.7684097290039,293.3009338378906,0.5424185395240784,0.050000000745058,0.048298455774784,293.1617431640625,297.1499938964844,293.1499938964844,0.1688508987426757,-2710.356689453125,304.1519470214844,0.9363561272621156,0.2458847463130951,0.1725237071514129,293.2156066894531,297.1499938964844,293.1499938964844,0.1841988861560821,-3931.993896484375,304.1564025878906,0.9604432582855223,0.263342410326004,0.2501999139785766,293.2772521972656,297.1499938964844,293.1499938964844,0.0083720488473773,-2758.1865234375,301.124267578125,0.5424185395240784,0.050000000745058,0.2291070818901062,291.1650390625,291.1499938964844,274.84765625,271.3098449707031,286.0321960449219,293.2772827148437,291.164794921875,1.0,0.206952229142189,0.8079208731651306,0.8079208731651306,1.0,1.0,-0.942695379257202,0.370720237493515,0.5719751715660095,0.2337700873613357,0.0,0.0,0.1713434010744094,30.78071975708008,25.0,-2.017108917236328,-4873.48486328125,96.9021224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25390625,304.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1096771359443664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304254829883575,0.1304297447204589,-4.260827154212166e-06,0.0,0.0001113083490054,0.0,0.0,5.119627952575684,0.0,0.0,0.0,0.2745524048805237,4.0,0.0,1.0
741480,293.1613464355469,297.1499938964844,293.1499938964844,0.0707389563322067,-1547.8514404296875,304.1512451171875,0.679423987865448,0.0939355045557022,0.0853820294141769,293.4639587402344,297.1499938964844,293.1499938964844,0.0015474135288968,-123.7684097290039,293.3009338378906,0.5424185395240784,0.050000000745058,0.048298455774784,293.1617431640625,297.1499938964844,293.1499938964844,0.1688508987426757,-2710.356689453125,304.1519470214844,0.9363561272621156,0.2458847463130951,0.1725237071514129,293.2156066894531,297.1499938964844,293.1499938964844,0.1841988861560821,-3931.993896484375,304.1564025878906,0.9604432582855223,0.263342410326004,0.2501999139785766,293.2772521972656,297.1499938964844,293.1499938964844,0.0083720488473773,-2758.1865234375,301.124267578125,0.5424185395240784,0.050000000745058,0.2291070818901062,291.1650390625,291.1499938964844,274.84765625,271.3098449707031,286.0321960449219,293.2772827148437,291.164794921875,1.0,0.206952229142189,0.8079208731651306,0.8079208731651306,1.0,1.0,-0.942695379257202,0.370720237493515,0.5719751715660095,0.2337700873613357,0.0,0.0,0.1713434010744094,30.78071975708008,25.0,-2.017108917236328,-4873.48486328125,96.9021224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25390625,304.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1096771359443664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304254829883575,0.1304297447204589,-4.260827154212166e-06,0.0,0.0001113083490054,0.0,0.0,5.119627952575684,0.0,0.0,0.0,0.2745524048805237,4.0,0.0,1.0
741540,293.16070556640625,297.1499938964844,293.1499938964844,0.0705395564436912,-1544.77783203125,304.1511535644531,0.6853971481323242,0.0937802717089653,0.0852028578519821,293.4634704589844,297.1499938964844,293.1499938964844,0.001467450056225,-117.38014221191406,293.192138671875,0.5482505559921265,0.050000000745058,0.0482531487941741,293.16375732421875,297.1499938964844,293.1499938964844,0.1682708710432052,-2702.890380859375,304.1522521972656,0.944895088672638,0.2451768964529037,0.1720208078622818,293.2134704589844,297.1499938964844,293.1499938964844,0.1830995678901672,-3913.391357421875,304.1560974121094,0.9676017761230468,0.2621131539344787,0.2489880174398422,293.2771301269531,297.1499938964844,293.1499938964844,0.0083059621974825,-2743.844482421875,301.08013916015625,0.5482505559921265,0.050000000745058,0.2288921624422073,291.163330078125,291.1499938964844,274.8500061035156,271.31512451171875,286.0359191894531,293.2771301269531,291.1630859375,1.0,0.2047198861837387,0.8079291582107544,0.8079291582107544,1.0,1.0,-0.9401098489761353,0.3695639073848724,0.5705459117889404,0.2331987172365188,0.0,0.0,0.169681042432785,29.601625442504883,25.0,-2.394230842590332,-4854.70263671875,94.4910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,304.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.109088085591793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295523047447204,0.1295565664768219,-4.259216439095326e-06,0.0,0.0001107105417759,0.0,0.0,5.082451343536377,0.0,0.0,0.0,0.2744078934192657,4.0,0.0,1.0
741600,293.16070556640625,297.1499938964844,293.1499938964844,0.0705395564436912,-1544.77783203125,304.1511535644531,0.6853971481323242,0.0937802717089653,0.0852028578519821,293.4634704589844,297.1499938964844,293.1499938964844,0.001467450056225,-117.38014221191406,293.192138671875,0.5482505559921265,0.050000000745058,0.0482531487941741,293.16375732421875,297.1499938964844,293.1499938964844,0.1682708710432052,-2702.890380859375,304.1522521972656,0.944895088672638,0.2451768964529037,0.1720208078622818,293.2134704589844,297.1499938964844,293.1499938964844,0.1830995678901672,-3913.391357421875,304.1560974121094,0.9676017761230468,0.2621131539344787,0.2489880174398422,293.2771301269531,297.1499938964844,293.1499938964844,0.0083059621974825,-2743.844482421875,301.08013916015625,0.5482505559921265,0.050000000745058,0.2288921624422073,291.163330078125,291.1499938964844,274.8500061035156,271.31512451171875,286.0359191894531,293.2771301269531,291.1630859375,1.0,0.2047198861837387,0.8079291582107544,0.8079291582107544,1.0,1.0,-0.9401098489761353,0.3695639073848724,0.5705459117889404,0.2331987172365188,0.0,0.0,0.169681042432785,29.601625442504883,25.0,-2.394230842590332,-4854.70263671875,94.4910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,304.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.109088085591793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295523047447204,0.1295565664768219,-4.259216439095326e-06,0.0,0.0001107105417759,0.0,0.0,5.082451343536377,0.0,0.0,0.0,0.2744078934192657,4.0,0.0,1.0
741660,293.1601867675781,297.1499938964844,293.1499938964844,0.0703376531600952,-1541.6646728515625,304.151123046875,0.6900800466537476,0.0936104729771614,0.0850212126970291,293.4639587402344,297.1499938964844,293.1499938964844,0.0013859987957403,-110.87210845947266,293.0807800292969,0.5529491901397705,0.050000000745058,0.0482188053429126,293.16632080078125,297.1499938964844,293.1499938964844,0.1675783544778823,-2693.962646484375,304.15264892578125,0.951154887676239,0.2443102151155471,0.1714235991239547,293.2114562988281,297.1499938964844,293.1499938964844,0.1820401847362518,-3895.435791015625,304.15582275390625,0.9728058576583862,0.2609147131443023,0.2478164285421371,293.2771301269531,297.1499938964844,293.1499938964844,0.008242598734796,-2730.06396484375,301.03564453125,0.5529491901397705,0.050000000745058,0.2287292629480362,291.1615600585937,291.1499938964844,274.8500061035156,271.31951904296875,286.0380859375,293.2771301269531,291.1613464355469,1.0,0.2029256969690323,0.8079382181167603,0.8079382181167603,1.0,1.0,-0.9375320672988892,0.3684423863887787,0.5690896511077881,0.2325509488582611,0.0,0.0,0.1682568192481994,28.698530197143555,28.0,-2.397935152053833,-4838.0283203125,92.53414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,304.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.888671875,18000.0,0.0,0.0,0.1084811314940452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128806322813034,0.1288105845451355,-4.257830823917175e-06,0.0,0.0001100945592042,0.0,0.0,5.050716876983643,0.0,0.0,0.0,0.2742843627929687,4.0,0.0,1.0
