time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.1601867675781,297.1499938964844,293.1499938964844,0.0703376531600952,-1541.6646728515625,304.151123046875,0.6900800466537476,0.0936104729771614,0.0850212126970291,293.4639587402344,297.1499938964844,293.1499938964844,0.0013859987957403,-110.87210845947266,293.0807800292969,0.5529491901397705,0.050000000745058,0.0482188053429126,293.16632080078125,297.1499938964844,293.1499938964844,0.1675783544778823,-2693.962646484375,304.15264892578125,0.951154887676239,0.2443102151155471,0.1714235991239547,293.2114562988281,297.1499938964844,293.1499938964844,0.1820401847362518,-3895.435791015625,304.15582275390625,0.9728058576583862,0.2609147131443023,0.2478164285421371,293.2771301269531,297.1499938964844,293.1499938964844,0.008242598734796,-2730.06396484375,301.03564453125,0.5529491901397705,0.050000000745058,0.2287292629480362,291.1615600585937,291.1499938964844,274.8500061035156,271.31951904296875,286.0380859375,293.2771301269531,291.1613464355469,1.0,0.2029256969690323,0.8079382181167603,0.8079382181167603,1.0,1.0,-0.9375320672988892,0.3684423863887787,0.5690896511077881,0.2325509488582611,0.0,0.0,0.1682568192481994,28.698530197143555,28.0,-2.397935152053833,-4838.0283203125,92.53414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,304.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.888671875,18000.0,0.0,0.0,0.1084811314940452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128806322813034,0.1288105845451355,-4.257830823917175e-06,0.0,0.0001100945592042,0.0,0.0,5.050716876983643,0.0,0.0,0.0,0.2742843627929687,4.0,0.0,1.0
741780,293.159912109375,297.1499938964844,293.1499938964844,0.0701473131775856,-1538.73193359375,304.15106201171875,0.6898261308670044,0.0934131368994712,0.0848506465554237,293.4657897949219,297.1499938964844,293.1499938964844,0.0013025272637605,-104.20086669921876,292.96563720703125,0.5531660914421082,0.050000000745058,0.0482172779738903,293.16973876953125,297.1499938964844,293.1499938964844,0.1667317897081375,-2683.026123046875,304.1531982421875,0.9500168561935424,0.2432048171758651,0.1706995964050293,293.2095642089844,297.1499938964844,293.1499938964844,0.1810318678617477,-3878.32421875,304.15557861328125,0.9717100262641908,0.2597396373748779,0.2467023581266403,293.2772827148437,297.1499938964844,293.1499938964844,0.0081864511594176,-2717.98583984375,300.9908142089844,0.5531660914421082,0.050000000745058,0.2287220060825348,291.1600036621094,291.1499938964844,274.8500061035156,271.3239440917969,286.0394592285156,293.2772827148437,291.1597900390625,1.0,0.2026543468236923,0.8079472184181213,0.8079472184181213,1.0,1.0,-0.935110569000244,0.367429256439209,0.5676813125610352,0.2318411767482757,0.0,0.0,0.1670264154672622,28.62616729736328,31.0,-2.2345123291015625,-4823.00146484375,91.93952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,304.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1078816726803779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281664669513702,0.1281707286834716,-4.256648026057519e-06,0.0,0.0001094861872843,0.0,0.0,5.023530960083008,0.0,0.0,0.0,0.2741785943508148,4.0,0.0,1.0
741840,293.159912109375,297.1499938964844,293.1499938964844,0.0701473131775856,-1538.73193359375,304.15106201171875,0.6898261308670044,0.0934131368994712,0.0848506465554237,293.4657897949219,297.1499938964844,293.1499938964844,0.0013025272637605,-104.20086669921876,292.96563720703125,0.5531660914421082,0.050000000745058,0.0482172779738903,293.16973876953125,297.1499938964844,293.1499938964844,0.1667317897081375,-2683.026123046875,304.1531982421875,0.9500168561935424,0.2432048171758651,0.1706995964050293,293.2095642089844,297.1499938964844,293.1499938964844,0.1810318678617477,-3878.32421875,304.15557861328125,0.9717100262641908,0.2597396373748779,0.2467023581266403,293.2772827148437,297.1499938964844,293.1499938964844,0.0081864511594176,-2717.98583984375,300.9908142089844,0.5531660914421082,0.050000000745058,0.2287220060825348,291.1600036621094,291.1499938964844,274.8500061035156,271.3239440917969,286.0394592285156,293.2772827148437,291.1597900390625,1.0,0.2026543468236923,0.8079472184181213,0.8079472184181213,1.0,1.0,-0.935110569000244,0.367429256439209,0.5676813125610352,0.2318411767482757,0.0,0.0,0.1670264154672622,28.62616729736328,31.0,-2.2345123291015625,-4823.00146484375,91.93952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,304.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1078816726803779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281664669513702,0.1281707286834716,-4.256648026057519e-06,0.0,0.0001094861872843,0.0,0.0,5.023530960083008,0.0,0.0,0.0,0.2741785943508148,4.0,0.0,1.0
741900,293.15985107421875,297.1499938964844,293.1499938964844,0.0700481981039047,-1537.203369140625,304.15106201171875,0.6879807114601135,0.093297503888607,0.0847619771957397,293.4673156738281,297.1499938964844,293.1499938964844,0.0012596901506185,-100.7767562866211,292.9062194824219,0.5517293810844421,0.050000000745058,0.0482275784015655,293.1718444824219,297.1499938964844,293.1499938964844,0.16623155772686,-2676.5537109375,304.1535339355469,0.9468589425086976,0.2425451874732971,0.1702732443809509,293.20867919921875,297.1499938964844,293.1499938964844,0.1805433928966522,-3870.025634765625,304.15545654296875,0.968984067440033,0.2591570615768432,0.2461620271205902,293.2774353027344,297.1499938964844,293.1499938964844,0.0081606954336166,-2712.50244140625,300.9681701660156,0.5517293810844421,0.050000000745058,0.2287708669900894,291.1592712402344,291.1499938964844,274.8500061035156,271.3261413574219,286.0398864746094,293.27740478515625,291.1590576171875,1.0,0.2029702812433242,0.8079517483711243,0.8079517483711243,1.0,1.0,-0.9339148998260498,0.366943359375,0.5669715404510498,0.2314547151327133,0.0,0.0,0.1664864122867584,28.86955451965332,31.0,-2.1396005153656006,-4815.97119140625,92.09026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876281738281,304.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.1075921803712844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127884641289711,0.1278888881206512,-4.256123702361947e-06,0.0,0.0001091923841158,0.0,0.0,5.011560440063477,0.0,0.0,0.0,0.2741320133209228,4.0,0.0,1.0
741960,293.15985107421875,297.1499938964844,293.1499938964844,0.0699428245425224,-1535.5760498046875,304.15106201171875,0.6852535605430603,0.0931696146726608,0.0846682041883468,293.46923828125,297.1499938964844,293.1499938964844,0.0012159916805103,-97.28328704833984,292.84552001953125,0.5495083928108215,0.050000000745058,0.0482438206672668,293.1741638183594,297.1499938964844,293.1499938964844,0.1656761169433593,-2669.360107421875,304.1539001464844,0.9422973990440368,0.2418136596679687,0.1698014885187149,293.2078552246094,297.1499938964844,293.1499938964844,0.1800618469715118,-3861.8369140625,304.15533447265625,0.9650577306747437,0.2585764527320862,0.2456298917531967,293.27764892578125,297.1499938964844,293.1499938964844,0.0081360880285501,-2707.288818359375,300.94537353515625,0.5495083928108215,0.050000000745058,0.2288479208946228,291.1585693359375,291.1499938964844,274.8500061035156,271.3283386230469,286.0401916503906,293.2776184082031,291.15838623046875,1.0,0.2035353183746338,0.8079600930213928,0.8079600930213928,1.0,1.0,-0.9327093958854676,0.3664627075195312,0.5662466883659363,0.2310429513454437,0.0,0.0,0.1659859120845794,29.262800216674805,34.0,-1.975257873535156,-4809.18798828125,92.47630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,304.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.1073126420378685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276256591081619,0.1276299059391021,-4.255642124917358e-06,0.0,0.0001089086872525,0.0,0.0,5.000565528869629,0.0,0.0,0.0,0.2740891575813293,4.0,0.0,1.0
742020,293.1600952148437,297.1499938964844,293.1499938964844,0.0697080492973327,-1531.944580078125,304.1510925292969,0.6777693033218384,0.0928752943873405,0.0844611749053001,293.4742431640625,297.1499938964844,293.1499938964844,0.0011257018195465,-90.0634765625,292.7200622558594,0.5432799458503723,0.050000000745058,0.0482916422188282,293.1794128417969,297.1499938964844,293.1499938964844,0.1643943339586258,-2652.7373046875,304.1547241210937,0.9297178387641908,0.2401332706212997,0.1687181442975998,293.20635986328125,297.1499938964844,293.1499938964844,0.1791139245033264,-3845.69140625,304.1551208496094,0.9540826678276062,0.2574184238910675,0.2445849478244781,293.2781982421875,297.1499938964844,293.1499938964844,0.0080896252766251,-2697.498779296875,300.8993225097656,0.5432799458503723,0.050000000745058,0.2290747612714767,291.1574401855469,291.1499938964844,274.8500061035156,271.332763671875,286.04034423828125,293.27813720703125,291.1573181152344,1.0,0.2052937746047973,0.8079767227172852,0.8079767227172852,1.0,1.0,-0.9302361011505128,0.3655015528202057,0.5647345781326294,0.230135977268219,0.0,0.0,0.1650722920894622,30.43530464172364,37.0,-1.5372134447097778,-4796.00146484375,93.84344482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,304.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.810546875,18000.0,0.0,0.0,0.1067908257246017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271582990884781,0.1271625608205795,-4.25478629040299e-06,0.0,0.0001083791066776,0.0,0.0,4.980749130249023,0.0,0.0,0.0,0.2740121185779571,4.0,0.0,1.0
742080,293.1600952148437,297.1499938964844,293.1499938964844,0.0697080492973327,-1531.944580078125,304.1510925292969,0.6777693033218384,0.0928752943873405,0.0844611749053001,293.4742431640625,297.1499938964844,293.1499938964844,0.0011257018195465,-90.0634765625,292.7200622558594,0.5432799458503723,0.050000000745058,0.0482916422188282,293.1794128417969,297.1499938964844,293.1499938964844,0.1643943339586258,-2652.7373046875,304.1547241210937,0.9297178387641908,0.2401332706212997,0.1687181442975998,293.20635986328125,297.1499938964844,293.1499938964844,0.1791139245033264,-3845.69140625,304.1551208496094,0.9540826678276062,0.2574184238910675,0.2445849478244781,293.2781982421875,297.1499938964844,293.1499938964844,0.0080896252766251,-2697.498779296875,300.8993225097656,0.5432799458503723,0.050000000745058,0.2290747612714767,291.1574401855469,291.1499938964844,274.8500061035156,271.332763671875,286.04034423828125,293.27813720703125,291.1573181152344,1.0,0.2052937746047973,0.8079767227172852,0.8079767227172852,1.0,1.0,-0.9302361011505128,0.3655015528202057,0.5647345781326294,0.230135977268219,0.0,0.0,0.1650722920894622,30.43530464172364,37.0,-1.5372134447097778,-4796.00146484375,93.84344482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,304.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.810546875,18000.0,0.0,0.0,0.1067908257246017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271582990884781,0.1271625608205795,-4.25478629040299e-06,0.0,0.0001083791066776,0.0,0.0,4.980749130249023,0.0,0.0,0.0,0.2740121185779571,4.0,0.0,1.0
742140,293.1605529785156,297.1499938964844,293.1499938964844,0.0694350376725196,-1527.7161865234375,304.15118408203125,0.6684892177581787,0.0925275757908821,0.0842229723930358,293.4808044433594,297.1499938964844,293.1499938964844,0.0010311907390132,-82.50426483154297,292.58892822265625,0.5354986190795898,0.050000000745058,0.0483567714691162,293.1854553222656,297.1499938964844,293.1499938964844,0.1628803610801696,-2633.071044921875,304.1556701660156,0.9140729904174804,0.2381631582975387,0.1674448251724243,293.2050170898437,297.1499938964844,293.1499938964844,0.1781799793243408,-3829.74951171875,304.15496826171875,0.9397760629653932,0.2562610208988189,0.2435589283704757,293.2789611816406,297.1499938964844,293.1499938964844,0.0080459974706172,-2688.35693359375,300.85260009765625,0.5354986190795898,0.050000000745058,0.2293837070465088,291.1566772460937,291.1499938964844,274.8500061035156,271.337158203125,286.0400390625,293.2789001464844,291.1565856933594,1.0,0.2077336907386779,0.8079933524131775,0.8079933524131775,1.0,1.0,-0.927639365196228,0.3645225167274475,0.5631168484687805,0.2291091680526733,0.0,0.0,0.1642386615276336,32.042659759521484,40.0,-1.0570197105407717,-4782.97607421875,95.86416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,304.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.1063264533877372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267381757497787,0.1267424374818802,-4.254034138284624e-06,0.0,0.000107907828351,0.0,0.0,4.962967395782471,0.0,0.0,0.0,0.2739432454109192,4.0,0.0,1.0
742200,293.1605529785156,297.1499938964844,293.1499938964844,0.0694350376725196,-1527.7161865234375,304.15118408203125,0.6684892177581787,0.0925275757908821,0.0842229723930358,293.4808044433594,297.1499938964844,293.1499938964844,0.0010311907390132,-82.50426483154297,292.58892822265625,0.5354986190795898,0.050000000745058,0.0483567714691162,293.1854553222656,297.1499938964844,293.1499938964844,0.1628803610801696,-2633.071044921875,304.1556701660156,0.9140729904174804,0.2381631582975387,0.1674448251724243,293.2050170898437,297.1499938964844,293.1499938964844,0.1781799793243408,-3829.74951171875,304.15496826171875,0.9397760629653932,0.2562610208988189,0.2435589283704757,293.2789611816406,297.1499938964844,293.1499938964844,0.0080459974706172,-2688.35693359375,300.85260009765625,0.5354986190795898,0.050000000745058,0.2293837070465088,291.1566772460937,291.1499938964844,274.8500061035156,271.337158203125,286.0400390625,293.2789001464844,291.1565856933594,1.0,0.2077336907386779,0.8079933524131775,0.8079933524131775,1.0,1.0,-0.927639365196228,0.3645225167274475,0.5631168484687805,0.2291091680526733,0.0,0.0,0.1642386615276336,32.042659759521484,40.0,-1.0570197105407717,-4782.97607421875,95.86416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,304.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.1063264533877372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267381757497787,0.1267424374818802,-4.254034138284624e-06,0.0,0.000107907828351,0.0,0.0,4.962967395782471,0.0,0.0,0.0,0.2739432454109192,4.0,0.0,1.0
742260,293.16119384765625,297.1499938964844,293.1499938964844,0.0691191479563713,-1522.8226318359375,304.1513061523437,0.6584092974662781,0.0921262353658676,0.0839497447013855,293.4887390136719,297.1499938964844,293.1499938964844,0.0009321579127572,-74.58194732666016,292.4519348144531,0.5270580649375916,0.050000000745058,0.0484356619417667,293.192138671875,297.1499938964844,293.1499938964844,0.1611392050981521,-2610.415283203125,304.1566772460937,0.8980534672737122,0.2359129637479782,0.1659851372241974,293.203857421875,297.1499938964844,293.1499938964844,0.17725370824337,-3813.906005859375,304.1548767089844,0.9235544800758362,0.2551006376743316,0.2425446212291717,293.2799072265625,297.1499938964844,293.1499938964844,0.0080043263733387,-2679.649169921875,300.8051147460937,0.5270580649375916,0.050000000745058,0.229757934808731,291.1562194824219,291.1499938964844,274.8500061035156,271.3415832519531,286.03924560546875,293.27984619140625,291.1561889648437,1.0,0.2106780409812927,0.8080126047134399,0.8080126047134399,1.0,1.0,-0.924885869026184,0.3635111153125763,0.5613747239112854,0.2279552221298217,0.0,0.0,0.1634409874677658,33.99457550048828,43.0,-0.6020660400390625,-4769.81689453125,98.38314056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,304.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.105922482907772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263424903154373,0.1263467371463775,-4.253343831805978e-06,0.0,0.0001074978572432,0.0,0.0,4.946249485015869,0.0,0.0,0.0,0.2738787531852722,4.0,0.0,1.0
742320,293.16119384765625,297.1499938964844,293.1499938964844,0.0691191479563713,-1522.8226318359375,304.1513061523437,0.6584092974662781,0.0921262353658676,0.0839497447013855,293.4887390136719,297.1499938964844,293.1499938964844,0.0009321579127572,-74.58194732666016,292.4519348144531,0.5270580649375916,0.050000000745058,0.0484356619417667,293.192138671875,297.1499938964844,293.1499938964844,0.1611392050981521,-2610.415283203125,304.1566772460937,0.8980534672737122,0.2359129637479782,0.1659851372241974,293.203857421875,297.1499938964844,293.1499938964844,0.17725370824337,-3813.906005859375,304.1548767089844,0.9235544800758362,0.2551006376743316,0.2425446212291717,293.2799072265625,297.1499938964844,293.1499938964844,0.0080043263733387,-2679.649169921875,300.8051147460937,0.5270580649375916,0.050000000745058,0.229757934808731,291.1562194824219,291.1499938964844,274.8500061035156,271.3415832519531,286.03924560546875,293.27984619140625,291.1561889648437,1.0,0.2106780409812927,0.8080126047134399,0.8080126047134399,1.0,1.0,-0.924885869026184,0.3635111153125763,0.5613747239112854,0.2279552221298217,0.0,0.0,0.1634409874677658,33.99457550048828,43.0,-0.6020660400390625,-4769.81689453125,98.38314056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,304.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.105922482907772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263424903154373,0.1263467371463775,-4.253343831805978e-06,0.0,0.0001074978572432,0.0,0.0,4.946249485015869,0.0,0.0,0.0,0.2738787531852722,4.0,0.0,1.0
742380,293.1620483398437,297.1499938964844,293.1499938964844,0.0687572062015533,-1517.21923828125,304.1514892578125,0.64822918176651,0.0916711390018463,0.083638809621334,293.4979248046875,297.1499938964844,293.1499938964844,0.0008283901261165,-66.27983093261719,292.3089294433594,0.5185847282409668,0.050000000745058,0.0485257059335708,293.1993103027344,297.1499938964844,293.1499938964844,0.1591768711805343,-2584.832763671875,304.15771484375,0.8819809556007385,0.2333917766809463,0.1643428951501846,293.202880859375,297.1499938964844,293.1499938964844,0.1763307005167007,-3798.086669921875,304.15478515625,0.9072819948196412,0.2539344429969787,0.2415366023778915,293.2810363769531,297.1499938964844,293.1499938964844,0.0079639954492449,-2671.225830078125,300.7569274902344,0.5185847282409668,0.050000000745058,0.2301850467920303,291.15606689453125,291.1499938964844,274.8500061035156,271.3459777832031,286.0379943847656,293.28094482421875,291.15606689453125,1.0,0.2139931619167328,0.8080318570137024,0.8080318570137024,1.0,1.0,-0.9219524264335632,0.3624574244022369,0.5594949722290039,0.2266680896282196,0.0,0.0,0.1626441478729248,36.22475814819336,46.0,-0.1995327919721603,-4756.34228515625,101.2855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,304.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.105576254427433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259528994560241,0.1259571462869644,-4.2526808101683855e-06,0.0,0.0001071464794222,0.0,0.0,4.929817199707031,0.0,0.0,0.0,0.2738156020641327,4.0,0.0,1.0
742440,293.1620483398437,297.1499938964844,293.1499938964844,0.0687572062015533,-1517.21923828125,304.1514892578125,0.64822918176651,0.0916711390018463,0.083638809621334,293.4979248046875,297.1499938964844,293.1499938964844,0.0008283901261165,-66.27983093261719,292.3089294433594,0.5185847282409668,0.050000000745058,0.0485257059335708,293.1993103027344,297.1499938964844,293.1499938964844,0.1591768711805343,-2584.832763671875,304.15771484375,0.8819809556007385,0.2333917766809463,0.1643428951501846,293.202880859375,297.1499938964844,293.1499938964844,0.1763307005167007,-3798.086669921875,304.15478515625,0.9072819948196412,0.2539344429969787,0.2415366023778915,293.2810363769531,297.1499938964844,293.1499938964844,0.0079639954492449,-2671.225830078125,300.7569274902344,0.5185847282409668,0.050000000745058,0.2301850467920303,291.15606689453125,291.1499938964844,274.8500061035156,271.3459777832031,286.0379943847656,293.28094482421875,291.15606689453125,1.0,0.2139931619167328,0.8080318570137024,0.8080318570137024,1.0,1.0,-0.9219524264335632,0.3624574244022369,0.5594949722290039,0.2266680896282196,0.0,0.0,0.1626441478729248,36.22475814819336,46.0,-0.1995327919721603,-4756.34228515625,101.2855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,304.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.105576254427433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259528994560241,0.1259571462869644,-4.2526808101683855e-06,0.0,0.0001071464794222,0.0,0.0,4.929817199707031,0.0,0.0,0.0,0.2738156020641327,4.0,0.0,1.0
742500,293.1625366210937,297.1499938964844,293.1499938964844,0.0685585886240005,-1514.1470947265625,304.1515808105469,0.6432421803474426,0.0914247557520866,0.083468958735466,293.5029602050781,297.1499938964844,293.1499938964844,0.0007746802875772,-61.98241424560547,292.23516845703125,0.514466404914856,0.050000000745058,0.0485742539167404,293.2030334472656,297.1499938964844,293.1499938964844,0.1581152826547622,-2570.970947265625,304.15826416015625,0.8739242553710938,0.2320331782102584,0.1634550541639328,293.20245361328125,297.1499938964844,293.1499938964844,0.175869271159172,-3790.167236328125,304.1547546386719,0.8998034596443176,0.2533487379550934,0.2410336583852768,293.2816772460937,297.1499938964844,293.1499938964844,0.0079441824927926,-2667.082763671875,300.7325439453125,0.514466404914856,0.050000000745058,0.2304153442382812,291.1560974121094,291.1499938964844,274.8500061035156,271.3481750488281,286.037353515625,293.2818298339844,291.1560974121094,1.0,0.2157561630010604,0.808041512966156,0.808041512966156,1.0,1.0,-0.9204139113426208,0.3619130253791809,0.5585008859634399,0.2259732484817505,0.0,0.0,0.1622358709573745,37.4276008605957,46.0,0.008346295915544,-4749.40625,102.85198211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,304.2265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.1054228171706199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257554441690445,0.1257597059011459,-4.252350663591642e-06,0.0,0.0001069907593773,0.0,0.0,4.921499729156494,0.0,0.0,0.0,0.2737837135791778,4.0,0.0,1.0
742560,293.1629638671875,297.1499938964844,293.1499938964844,0.0683547556400299,-1510.99658203125,304.1516418457031,0.6383838057518005,0.0911808982491493,0.083295814692974,293.5082702636719,297.1499938964844,293.1499938964844,0.0007197700906544,-57.58859634399414,292.15997314453125,0.5104748010635376,0.050000000745058,0.0486247949302196,293.20684814453125,297.1499938964844,293.1499938964844,0.1570019721984863,-2556.415283203125,304.1587829589844,0.8659656047821045,0.230615496635437,0.1625253558158874,293.2020568847656,297.1499938964844,293.1499938964844,0.1754074245691299,-3782.2314453125,304.1547241210937,0.8925265669822693,0.2527655661106109,0.2405327707529068,293.2823181152344,297.1499938964844,293.1499938964844,0.0079244943335652,-2662.94775390625,300.7079772949219,0.5104748010635376,0.050000000745058,0.230655089020729,291.1562805175781,291.1499938964844,274.8500061035156,271.35040283203125,286.0378723144531,293.28485107421875,291.1563415527344,1.0,0.217573344707489,0.8080554008483887,0.8080554008483887,1.0,1.0,-0.9188374280929564,0.3613615930080414,0.5574758052825928,0.225246787071228,0.0,0.0,0.1618016362190246,38.67994689941406,49.0,0.5118992924690247,-4742.0869140625,104.48223114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.57421875,18000.0,0.0,0.0,0.1052806824445724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255510300397873,0.1255552768707275,-4.25201642428874e-06,0.0,0.0001068465062417,0.0,0.0,4.912899017333984,0.0,0.0,0.0,0.2737507820129394,4.0,0.0,1.0
742620,293.1636962890625,297.1499938964844,293.1499938964844,0.0679596066474914,-1504.89453125,304.1517639160156,0.6291237473487854,0.0907008945941925,0.0829646661877632,293.5195617675781,297.1499938964844,293.1499938964844,0.0006059643346816,-48.48106384277344,292.0054931640625,0.5029376149177551,0.050000000745058,0.0487309210002422,293.2145690917969,297.1499938964844,293.1499938964844,0.1546294242143631,-2525.3291015625,304.1597900390625,0.8505695462226868,0.227608636021614,0.1605493575334549,293.2012634277344,297.1499938964844,293.1499938964844,0.1744871139526367,-3766.39111328125,304.1546936035156,0.8784360289573669,0.251609057188034,0.2395455539226532,293.28375244140625,297.1499938964844,293.1499938964844,0.0078851170837879,-2654.592529296875,300.65850830078125,0.5029376149177551,0.050000000745058,0.2311584949493408,291.1573181152344,291.1499938964844,274.8500061035156,271.35479736328125,286.0389404296875,293.2919311523437,291.157470703125,1.0,0.2213312983512878,0.8080831170082092,0.8080831170082092,1.0,1.0,-0.915614902973175,0.3602571785449981,0.5553576946258545,0.2237069606781005,0.0,0.0,0.1607570350170135,41.31006240844727,52.0,1.3486952781677246,-4726.2060546875,107.9054718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.2055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.1050221845507621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250719130039215,0.1250761598348617,-4.251281552569708e-06,0.0,0.0001065841643139,0.0,0.0,4.892805576324463,0.0,0.0,0.0,0.2736746072769165,4.0,0.0,1.0
742680,293.1636962890625,297.1499938964844,293.1499938964844,0.0679596066474914,-1504.89453125,304.1517639160156,0.6291237473487854,0.0907008945941925,0.0829646661877632,293.5195617675781,297.1499938964844,293.1499938964844,0.0006059643346816,-48.48106384277344,292.0054931640625,0.5029376149177551,0.050000000745058,0.0487309210002422,293.2145690917969,297.1499938964844,293.1499938964844,0.1546294242143631,-2525.3291015625,304.1597900390625,0.8505695462226868,0.227608636021614,0.1605493575334549,293.2012634277344,297.1499938964844,293.1499938964844,0.1744871139526367,-3766.39111328125,304.1546936035156,0.8784360289573669,0.251609057188034,0.2395455539226532,293.28375244140625,297.1499938964844,293.1499938964844,0.0078851170837879,-2654.592529296875,300.65850830078125,0.5029376149177551,0.050000000745058,0.2311584949493408,291.1573181152344,291.1499938964844,274.8500061035156,271.35479736328125,286.0389404296875,293.2919311523437,291.157470703125,1.0,0.2213312983512878,0.8080831170082092,0.8080831170082092,1.0,1.0,-0.915614902973175,0.3602571785449981,0.5553576946258545,0.2237069606781005,0.0,0.0,0.1607570350170135,41.31006240844727,52.0,1.3486952781677246,-4726.2060546875,107.9054718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.2055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.1050221845507621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250719130039215,0.1250761598348617,-4.251281552569708e-06,0.0,0.0001065841643139,0.0,0.0,4.892805576324463,0.0,0.0,0.0,0.2736746072769165,4.0,0.0,1.0
742740,293.1644592285156,297.1499938964844,293.1499938964844,0.0675569400191307,-1498.6907958984375,304.15185546875,0.620223879814148,0.0902010202407836,0.0826275497674942,293.53179931640625,297.1499938964844,293.1499938964844,0.0005013066693209,-37.16634368896485,291.84454345703125,0.4959762096405029,0.050000000745058,0.048842791467905,293.2224426269531,297.1499938964844,293.1499938964844,0.1520786881446838,-2491.81787109375,304.1607666015625,0.835983157157898,0.2243760973215103,0.1584188491106033,293.2005310058594,297.1499938964844,293.1499938964844,0.1735803037881851,-3750.76806640625,304.1546325683594,0.8651663064956665,0.2504575550556183,0.23857082426548,293.2852478027344,297.1499938964844,293.1499938964844,0.0078461598604917,-2646.310546875,300.6082763671875,0.4959762096405029,0.050000000745058,0.2316891700029373,291.1583557128906,291.1499938964844,274.8500061035156,271.35919189453125,286.03961181640625,293.2998962402344,291.1584777832031,1.0,0.2251993864774704,0.8081108331680298,0.8081108331680298,1.0,1.0,-0.9122543334960938,0.3591457903385162,0.5531085133552551,0.2220029234886169,0.0,0.0,0.1595685482025146,44.08136749267578,40.0,1.3711612224578855,-4709.025390625,111.49235534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275695800781,304.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.1047826707363128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245105937123298,0.1245148405432701,-4.250401161698392e-06,0.0,0.0001063410963979,0.0,0.0,4.869259357452393,0.0,0.0,0.0,0.2735853791236877,4.0,0.0,1.0
742800,293.1644592285156,297.1499938964844,293.1499938964844,0.0675569400191307,-1498.6907958984375,304.15185546875,0.620223879814148,0.0902010202407836,0.0826275497674942,293.53179931640625,297.1499938964844,293.1499938964844,0.0005013066693209,-37.16634368896485,291.84454345703125,0.4959762096405029,0.050000000745058,0.048842791467905,293.2224426269531,297.1499938964844,293.1499938964844,0.1520786881446838,-2491.81787109375,304.1607666015625,0.835983157157898,0.2243760973215103,0.1584188491106033,293.2005310058594,297.1499938964844,293.1499938964844,0.1735803037881851,-3750.76806640625,304.1546325683594,0.8651663064956665,0.2504575550556183,0.23857082426548,293.2852478027344,297.1499938964844,293.1499938964844,0.0078461598604917,-2646.310546875,300.6082763671875,0.4959762096405029,0.050000000745058,0.2316891700029373,291.1583557128906,291.1499938964844,274.8500061035156,271.35919189453125,286.03961181640625,293.2998962402344,291.1584777832031,1.0,0.2251993864774704,0.8081108331680298,0.8081108331680298,1.0,1.0,-0.9122543334960938,0.3591457903385162,0.5531085133552551,0.2220029234886169,0.0,0.0,0.1595685482025146,44.08136749267578,40.0,1.3711612224578855,-4709.025390625,111.49235534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275695800781,304.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.1047826707363128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245105937123298,0.1245148405432701,-4.250401161698392e-06,0.0,0.0001063410963979,0.0,0.0,4.869259357452393,0.0,0.0,0.0,0.2735853791236877,4.0,0.0,1.0
742860,293.1650695800781,297.1499938964844,293.1499938964844,0.0669976472854614,-1490.0684814453125,304.15216064453125,0.6204721927642822,0.0897080302238464,0.0821593403816223,293.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6786193847656,0.4971303343772888,0.050000000745058,0.0488233342766761,293.23016357421875,297.1499938964844,293.1499938964844,0.1492557078599929,-2454.579345703125,304.1618957519531,0.8338757753372192,0.2209739983081817,0.1560578942298889,293.1997985839844,297.1499938964844,293.1499938964844,0.1725624650716781,-3733.1494140625,304.15478515625,0.8658407330513,0.2493279576301574,0.2374775111675262,293.2867431640625,297.1499938964844,293.1499938964844,0.00777986086905,-2630.65283203125,300.5577697753906,0.4971303343772888,0.050000000745058,0.2315968871116638,291.1599426269531,291.1499938964844,274.8500061035156,271.3636169433594,286.04022216796875,293.3085021972656,291.16033935546875,1.0,0.2233397960662841,0.8081475496292114,0.8081475496292114,1.0,1.0,-0.9074127674102784,0.3574678599834442,0.5499449372291565,0.2197485417127609,0.0,0.0,0.1581589579582214,43.50524520874024,28.0,2.901585817337036,-4688.82177734375,109.55782318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22174072265625,304.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1045435518026351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238753870129585,0.1238796412944793,-4.2494166336837225e-06,0.0,0.0001060984141076,0.0,0.0,4.842647552490234,0.0,0.0,0.0,0.2734842002391815,4.0,0.0,1.0
742920,293.1650695800781,297.1499938964844,293.1499938964844,0.0669976472854614,-1490.0684814453125,304.15216064453125,0.6204721927642822,0.0897080302238464,0.0821593403816223,293.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6786193847656,0.4971303343772888,0.050000000745058,0.0488233342766761,293.23016357421875,297.1499938964844,293.1499938964844,0.1492557078599929,-2454.579345703125,304.1618957519531,0.8338757753372192,0.2209739983081817,0.1560578942298889,293.1997985839844,297.1499938964844,293.1499938964844,0.1725624650716781,-3733.1494140625,304.15478515625,0.8658407330513,0.2493279576301574,0.2374775111675262,293.2867431640625,297.1499938964844,293.1499938964844,0.00777986086905,-2630.65283203125,300.5577697753906,0.4971303343772888,0.050000000745058,0.2315968871116638,291.1599426269531,291.1499938964844,274.8500061035156,271.3636169433594,286.04022216796875,293.3085021972656,291.16033935546875,1.0,0.2233397960662841,0.8081475496292114,0.8081475496292114,1.0,1.0,-0.9074127674102784,0.3574678599834442,0.5499449372291565,0.2197485417127609,0.0,0.0,0.1581589579582214,43.50524520874024,28.0,2.901585817337036,-4688.82177734375,109.55782318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22174072265625,304.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1045435518026351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238753870129585,0.1238796412944793,-4.2494166336837225e-06,0.0,0.0001060984141076,0.0,0.0,4.842647552490234,0.0,0.0,0.0,0.2734842002391815,4.0,0.0,1.0
742980,293.1654663085937,297.1499938964844,293.1499938964844,0.0663392469286918,-1479.9326171875,304.15252685546875,0.6287152767181396,0.0892499610781669,0.081617921590805,293.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54510498046875,0.5054298043251038,0.050000000745058,0.048694297671318,293.2374267578125,297.1499938964844,293.1499938964844,0.1462289690971374,-2414.48486328125,304.1629638671875,0.8423587679862976,0.2174724042415619,0.1535384356975555,293.19891357421875,297.1499938964844,293.1499938964844,0.1714558601379394,-3713.923095703125,304.155029296875,0.8786484003067017,0.2482440024614334,0.2363151758909225,293.2880554199219,297.1499938964844,293.1499938964844,0.0076913377270102,-2608.7353515625,300.5077819824219,0.5054298043251038,0.050000000745058,0.2309847921133041,291.1635131835937,291.1499938964844,274.8500061035156,271.3680114746094,286.0406188964844,293.3182373046875,291.1640319824219,1.0,0.2173278480768203,0.8081842660903931,0.8081842660903931,1.0,1.0,-0.9014544486999512,0.3553934395313263,0.5460610389709473,0.2170075923204422,0.0,0.0,0.156131312251091,40.13662338256836,25.0,4.73378849029541,-4662.99365234375,103.12159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,304.1607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1042767316102981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229846775531768,0.1229889243841171,-4.248152890795609e-06,0.0,0.0001058276247931,0.0,0.0,4.805498123168945,0.0,0.0,0.0,0.273344874382019,4.0,0.0,1.0
743040,293.1654663085937,297.1499938964844,293.1499938964844,0.0663392469286918,-1479.9326171875,304.15252685546875,0.6287152767181396,0.0892499610781669,0.081617921590805,293.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54510498046875,0.5054298043251038,0.050000000745058,0.048694297671318,293.2374267578125,297.1499938964844,293.1499938964844,0.1462289690971374,-2414.48486328125,304.1629638671875,0.8423587679862976,0.2174724042415619,0.1535384356975555,293.19891357421875,297.1499938964844,293.1499938964844,0.1714558601379394,-3713.923095703125,304.155029296875,0.8786484003067017,0.2482440024614334,0.2363151758909225,293.2880554199219,297.1499938964844,293.1499938964844,0.0076913377270102,-2608.7353515625,300.5077819824219,0.5054298043251038,0.050000000745058,0.2309847921133041,291.1635131835937,291.1499938964844,274.8500061035156,271.3680114746094,286.0406188964844,293.3182373046875,291.1640319824219,1.0,0.2173278480768203,0.8081842660903931,0.8081842660903931,1.0,1.0,-0.9014544486999512,0.3553934395313263,0.5460610389709473,0.2170075923204422,0.0,0.0,0.156131312251091,40.13662338256836,25.0,4.73378849029541,-4662.99365234375,103.12159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,304.1607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1042767316102981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229846775531768,0.1229889243841171,-4.248152890795609e-06,0.0,0.0001058276247931,0.0,0.0,4.805498123168945,0.0,0.0,0.0,0.273344874382019,4.0,0.0,1.0
743100,293.16558837890625,297.1499938964844,293.1499938964844,0.0660202577710151,-1475.0399169921875,304.15264892578125,0.6333296895027161,0.0890273675322532,0.0813574567437172,293.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791198730469,0.5101823210716248,0.050000000745058,0.048628807067871,293.2408752441406,297.1499938964844,293.1499938964844,0.1446885168552398,-2394.0283203125,304.1634216308594,0.8472382426261902,0.2156850099563598,0.1522539407014846,293.19842529296875,297.1499938964844,293.1499938964844,0.1709147095680236,-3704.523681640625,304.1551208496094,0.8859142661094666,0.2477164268493652,0.2357491850852966,293.2886657714844,297.1499938964844,293.1499938964844,0.0076472396031022,-2597.730712890625,300.4827880859375,0.5101823210716248,0.050000000745058,0.2306741327047348,291.1653747558594,291.1499938964844,274.8500061035156,271.3702087402344,286.0406799316406,293.3240051269531,291.16583251953125,1.0,0.2144521176815033,0.8082026243209839,0.8082026243209839,1.0,1.0,-0.898469090461731,0.3543888926506042,0.5440801978111267,0.215551272034645,0.0,0.0,0.1549169719219207,38.4260368347168,25.0,4.822078704833984,-4648.52392578125,99.8918228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,304.15069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.033203125,18000.0,0.0,0.0,0.1041214615106582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224360018968582,0.1224402487277984,-4.247349806973944e-06,0.0,0.0001056700493791,0.0,0.0,4.782607555389404,0.0,0.0,0.0,0.2732589542865753,4.0,0.0,1.0
743160,293.165771484375,297.1499938964844,293.1499938964844,0.0657011717557907,-1470.158935546875,304.1527404785156,0.6379433274269104,0.0887973681092262,0.0810955911874771,293.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4675598144531,0.5150402188301086,0.050000000745058,0.0485674850642681,293.2442932128906,297.1499938964844,293.1499938964844,0.1431342661380767,-2373.3544921875,304.1637878417969,0.8520554900169373,0.2138655930757522,0.1509516090154647,293.197998046875,297.1499938964844,293.1499938964844,0.1703865975141525,-3695.357177734375,304.1551513671875,0.8931837677955627,0.2471919059753418,0.2351916879415512,293.28924560546875,297.1499938964844,293.1499938964844,0.0076043284498155,-2587.02099609375,300.4576721191406,0.5150402188301086,0.050000000745058,0.2303832322359085,291.1669311523437,291.1499938964844,274.8500061035156,271.3724365234375,286.0403137207031,293.3299560546875,291.167236328125,1.0,0.2115828245878219,0.8082376718521118,0.8082376718521118,1.0,1.0,-0.8954997062683105,0.353415310382843,0.5420843958854675,0.2140454649925232,0.0,0.0,0.1536328792572021,36.8202018737793,25.0,4.222794532775879,-4633.5302734375,96.84489440917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244873046875,304.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1039466634392738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218426972627639,0.1218469440937042,-4.24644531449303e-06,0.0,0.0001054926542565,0.0,0.0,4.757833957672119,0.0,0.0,0.0,0.2731655836105346,4.0,0.0,1.0
743220,293.1661071777344,297.1499938964844,293.1499938964844,0.0650863125920295,-1460.79931640625,304.1528625488281,0.6454852223396301,0.0883283019065857,0.0805869400501251,293.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430236816406,0.5233368277549744,0.050000000745058,0.0484739877283573,293.2509155273437,297.1499938964844,293.1499938964844,0.1399976164102554,-2331.52587890625,304.1644287109375,0.8590600490570068,0.2101304531097412,0.1483014672994613,293.1971130371094,297.1499938964844,293.1499938964844,0.1693832874298095,-3677.970947265625,304.15509033203125,0.9050199389457704,0.2461503446102142,0.2341133505105972,293.2904052734375,297.1499938964844,293.1499938964844,0.0075253844261169,-2567.4228515625,300.40679931640625,0.5233368277549744,0.050000000745058,0.229939728975296,291.1685791015625,291.1499938964844,274.8500061035156,271.3768310546875,286.0375061035156,293.3414001464844,291.16864013671875,1.0,0.2070566415786743,0.8083077669143677,0.8083077669143677,1.0,1.0,-0.8897692561149597,0.3516294360160827,0.538139820098877,0.2109163850545883,0.0,0.0,0.1510186344385147,34.34620666503906,25.0,2.113449811935425,-4604.24853515625,91.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1035311818122863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206129342317581,0.1206171810626983,-4.2444657992746215e-06,0.0,0.0001050709834089,0.0,0.0,4.706429481506348,0.0,0.0,0.0,0.2729702591896057,4.0,0.0,1.0
743280,293.1661071777344,297.1499938964844,293.1499938964844,0.0650863125920295,-1460.79931640625,304.1528625488281,0.6454852223396301,0.0883283019065857,0.0805869400501251,293.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430236816406,0.5233368277549744,0.050000000745058,0.0484739877283573,293.2509155273437,297.1499938964844,293.1499938964844,0.1399976164102554,-2331.52587890625,304.1644287109375,0.8590600490570068,0.2101304531097412,0.1483014672994613,293.1971130371094,297.1499938964844,293.1499938964844,0.1693832874298095,-3677.970947265625,304.15509033203125,0.9050199389457704,0.2461503446102142,0.2341133505105972,293.2904052734375,297.1499938964844,293.1499938964844,0.0075253844261169,-2567.4228515625,300.40679931640625,0.5233368277549744,0.050000000745058,0.229939728975296,291.1685791015625,291.1499938964844,274.8500061035156,271.3768310546875,286.0375061035156,293.3414001464844,291.16864013671875,1.0,0.2070566415786743,0.8083077669143677,0.8083077669143677,1.0,1.0,-0.8897692561149597,0.3516294360160827,0.538139820098877,0.2109163850545883,0.0,0.0,0.1510186344385147,34.34620666503906,25.0,2.113449811935425,-4604.24853515625,91.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,304.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1035311818122863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206129342317581,0.1206171810626983,-4.2444657992746215e-06,0.0,0.0001050709834089,0.0,0.0,4.706429481506348,0.0,0.0,0.0,0.2729702591896057,4.0,0.0,1.0
743340,293.1664733886719,297.1499938964844,293.1499938964844,0.0644944831728935,-1451.8409423828125,304.15289306640625,0.651465892791748,0.0878453254699707,0.0800924152135849,293.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42071533203125,0.530254065990448,0.050000000745058,0.0484050065279006,293.25732421875,297.1499938964844,293.1499938964844,0.1368124037981033,-2288.8818359375,304.1649169921875,0.8635039925575256,0.2062754034996032,0.1455831676721573,293.19635009765625,297.1499938964844,293.1499938964844,0.1684323102235794,-3661.51123046875,304.15496826171875,0.9149592518806458,0.2451148629188537,0.2330672293901443,293.2915344238281,297.1499938964844,293.1499938964844,0.0074523263610899,-2549.37353515625,300.3551025390625,0.530254065990448,0.050000000745058,0.2296124994754791,291.1686706542969,291.1499938964844,274.8500061035156,271.3812255859375,286.0333557128906,293.3540344238281,291.1685791015625,1.0,0.2034233808517456,0.8083778619766235,0.8083778619766235,1.0,1.0,-0.8841816782951355,0.3499918282032013,0.5341898798942566,0.2076175510883331,0.0,0.0,0.1485117971897125,32.49113464355469,25.0,0.2359800934791565,-4576.7998046875,88.09970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,304.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1030284911394119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194275170564651,0.1194317564368248,-4.242465820425423e-06,0.0,0.0001045608150889,0.0,0.0,4.656858444213867,0.0,0.0,0.0,0.2727802693843841,4.0,0.0,1.0
743400,293.1664733886719,297.1499938964844,293.1499938964844,0.0644944831728935,-1451.8409423828125,304.15289306640625,0.651465892791748,0.0878453254699707,0.0800924152135849,293.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42071533203125,0.530254065990448,0.050000000745058,0.0484050065279006,293.25732421875,297.1499938964844,293.1499938964844,0.1368124037981033,-2288.8818359375,304.1649169921875,0.8635039925575256,0.2062754034996032,0.1455831676721573,293.19635009765625,297.1499938964844,293.1499938964844,0.1684323102235794,-3661.51123046875,304.15496826171875,0.9149592518806458,0.2451148629188537,0.2330672293901443,293.2915344238281,297.1499938964844,293.1499938964844,0.0074523263610899,-2549.37353515625,300.3551025390625,0.530254065990448,0.050000000745058,0.2296124994754791,291.1686706542969,291.1499938964844,274.8500061035156,271.3812255859375,286.0333557128906,293.3540344238281,291.1685791015625,1.0,0.2034233808517456,0.8083778619766235,0.8083778619766235,1.0,1.0,-0.8841816782951355,0.3499918282032013,0.5341898798942566,0.2076175510883331,0.0,0.0,0.1485117971897125,32.49113464355469,25.0,0.2359800934791565,-4576.7998046875,88.09970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,304.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1030284911394119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194275170564651,0.1194317564368248,-4.242465820425423e-06,0.0,0.0001045608150889,0.0,0.0,4.656858444213867,0.0,0.0,0.0,0.2727802693843841,4.0,0.0,1.0
