time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743460,293.1669921875,297.1499938964844,293.1499938964844,0.0638861879706382,-1442.6661376953125,304.1529541015625,0.6560032963752747,0.087323322892189,0.0795830860733985,293.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5359070301055908,0.050000000745058,0.0483535975217819,293.263427734375,297.1499938964844,293.1499938964844,0.133575901389122,-2245.35009765625,304.16534423828125,0.8657360076904297,0.2023185640573501,0.1428038328886032,293.1956787109375,297.1499938964844,293.1499938964844,0.1675031036138534,-3645.416259765625,304.1548767089844,0.9229599833488464,0.2440737336874008,0.2320350408554077,293.2926940917969,297.1499938964844,293.1499938964844,0.007383010815829,-2532.236083984375,300.3026733398437,0.5359070301055908,0.050000000745058,0.229368656873703,291.1681823730469,291.1499938964844,274.8500061035156,271.3856201171875,286.0285949707031,293.3685302734375,291.1680603027344,1.0,0.2004735171794891,0.8084558844566345,0.8084558844566345,1.0,1.0,-0.8786409497261047,0.3484465181827545,0.5301944017410278,0.2041640281677246,0.0,0.0,0.1461171954870224,31.07899284362793,25.0,-0.6298843622207642,-4551.033203125,84.95037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,304.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1024504452943801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183078587055206,0.1183120980858802,-4.240566795488121e-06,0.0,0.0001039741837303,0.0,0.0,4.610098838806152,0.0,0.0,0.0,0.2726006805896759,4.0,0.0,1.0
743520,293.1669921875,297.1499938964844,293.1499938964844,0.0638861879706382,-1442.6661376953125,304.1529541015625,0.6560032963752747,0.087323322892189,0.0795830860733985,293.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5359070301055908,0.050000000745058,0.0483535975217819,293.263427734375,297.1499938964844,293.1499938964844,0.133575901389122,-2245.35009765625,304.16534423828125,0.8657360076904297,0.2023185640573501,0.1428038328886032,293.1956787109375,297.1499938964844,293.1499938964844,0.1675031036138534,-3645.416259765625,304.1548767089844,0.9229599833488464,0.2440737336874008,0.2320350408554077,293.2926940917969,297.1499938964844,293.1499938964844,0.007383010815829,-2532.236083984375,300.3026733398437,0.5359070301055908,0.050000000745058,0.229368656873703,291.1681823730469,291.1499938964844,274.8500061035156,271.3856201171875,286.0285949707031,293.3685302734375,291.1680603027344,1.0,0.2004735171794891,0.8084558844566345,0.8084558844566345,1.0,1.0,-0.8786409497261047,0.3484465181827545,0.5301944017410278,0.2041640281677246,0.0,0.0,0.1461171954870224,31.07899284362793,25.0,-0.6298843622207642,-4551.033203125,84.95037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,304.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1024504452943801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183078587055206,0.1183120980858802,-4.240566795488121e-06,0.0,0.0001039741837303,0.0,0.0,4.610098838806152,0.0,0.0,0.0,0.2726006805896759,4.0,0.0,1.0
743580,293.1676330566406,297.1499938964844,293.1499938964844,0.0632529780268669,-1433.146240234375,304.15301513671875,0.6592347621917725,0.0867651030421257,0.0790539979934692,293.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5404137372970581,0.050000000745058,0.0483153574168682,293.2695617675781,297.1499938964844,293.1499938964844,0.1302558928728103,-2200.460205078125,304.165771484375,0.8659776449203491,0.1982013136148452,0.139937162399292,293.1949157714844,297.1499938964844,293.1499938964844,0.1666099280118942,-3629.935791015625,304.1547241210937,0.9290262460708618,0.2430749535560608,0.2310404032468795,293.2939758300781,297.1499938964844,293.1499938964844,0.0073162051849067,-2515.658203125,300.24957275390625,0.5404137372970581,0.050000000745058,0.2291872501373291,291.16754150390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0236511230469,293.3849182128906,291.1674499511719,1.0,0.1980480402708053,0.8085339665412903,0.8085339665412903,1.0,1.0,-0.8731075525283813,0.3469560444355011,0.5261515378952026,0.2005960345268249,0.0,0.0,0.1438200324773788,29.998735427856445,25.0,-0.8212975263595581,-4526.27490234375,82.33113098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,304.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1018137335777282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172447726130485,0.1172490119934082,-4.23877099819947e-06,0.0,0.0001033279986586,0.0,0.0,4.565774917602539,0.0,0.0,0.0,0.2724305093288421,4.0,0.0,1.0
743640,293.1676330566406,297.1499938964844,293.1499938964844,0.0632529780268669,-1433.146240234375,304.15301513671875,0.6592347621917725,0.0867651030421257,0.0790539979934692,293.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5404137372970581,0.050000000745058,0.0483153574168682,293.2695617675781,297.1499938964844,293.1499938964844,0.1302558928728103,-2200.460205078125,304.165771484375,0.8659776449203491,0.1982013136148452,0.139937162399292,293.1949157714844,297.1499938964844,293.1499938964844,0.1666099280118942,-3629.935791015625,304.1547241210937,0.9290262460708618,0.2430749535560608,0.2310404032468795,293.2939758300781,297.1499938964844,293.1499938964844,0.0073162051849067,-2515.658203125,300.24957275390625,0.5404137372970581,0.050000000745058,0.2291872501373291,291.16754150390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0236511230469,293.3849182128906,291.1674499511719,1.0,0.1980480402708053,0.8085339665412903,0.8085339665412903,1.0,1.0,-0.8731075525283813,0.3469560444355011,0.5261515378952026,0.2005960345268249,0.0,0.0,0.1438200324773788,29.998735427856445,25.0,-0.8212975263595581,-4526.27490234375,82.33113098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,304.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1018137335777282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172447726130485,0.1172490119934082,-4.23877099819947e-06,0.0,0.0001033279986586,0.0,0.0,4.565774917602539,0.0,0.0,0.0,0.2724305093288421,4.0,0.0,1.0
743700,293.16796875,297.1499938964844,293.1499938964844,0.0629246607422828,-1428.2210693359375,304.153076171875,0.6604117751121521,0.086472675204277,0.078780710697174,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5422855615615845,0.050000000745058,0.0483001172542572,293.2726135253906,297.1499938964844,293.1499938964844,0.128555029630661,-2177.36572265625,304.1659851074219,0.865425169467926,0.196088507771492,0.1384633630514145,293.1944580078125,297.1499938964844,293.1499938964844,0.1661823838949203,-3622.52197265625,304.1546630859375,0.931421995162964,0.2425914704799652,0.2305654883384704,293.2946472167969,297.1499938964844,293.1499938964844,0.0072834533639252,-2507.492919921875,300.2227783203125,0.5422855615615845,0.050000000745058,0.2291149646043777,291.16729736328125,291.1499938964844,274.8500061035156,271.3922424316406,286.0211486816406,293.3936767578125,291.167236328125,1.0,0.1969926357269287,0.8085730075836182,0.8085730075836182,1.0,1.0,-0.8703354001045227,0.3462208211421966,0.5241146087646484,0.1987847536802292,0.0,0.0,0.1426907777786255,29.556615829467773,25.0,-0.7373188138008118,-4514.07568359375,81.17668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857971191406,304.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1014789715409278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167283505201339,0.1167325899004936,-4.237907432980137e-06,0.0,0.0001029882550938,0.0,0.0,4.544275283813477,0.0,0.0,0.0,0.2723480761051178,4.0,0.0,1.0
743760,293.1683349609375,297.1499938964844,293.1499938964844,0.0625891834497451,-1423.1966552734375,304.1531066894531,0.6613272428512573,0.086172878742218,0.078502207994461,293.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5439295768737793,0.050000000745058,0.0482870228588581,293.27557373046875,297.1499938964844,293.1499938964844,0.1268380284309387,-2153.986572265625,304.16619873046875,0.8644892573356628,0.1939536333084106,0.1369722634553909,293.1940612792969,297.1499938964844,293.1499938964844,0.1657614409923553,-3615.216552734375,304.1545715332031,0.9334314465522766,0.2421117573976516,0.2300983369350433,293.2953186035156,297.1499938964844,293.1499938964844,0.0072510410100221,-2499.385009765625,300.1958312988281,0.5439295768737793,0.050000000745058,0.2290528565645218,291.1671142578125,291.1499938964844,274.8500061035156,271.3944396972656,286.0186462402344,293.40264892578125,291.16705322265625,1.0,0.1960258185863495,0.8086146116256714,0.8086146116256714,1.0,1.0,-0.8675603866577148,0.3454890847206116,0.5220713019371033,0.1969650387763977,0.0,0.0,0.1415687054395675,29.168874740600582,25.0,-0.6265641450881958,-4501.90380859375,80.10842895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292236328125,304.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9140625,18000.0,0.0,0.0,0.1011360883712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116218127310276,0.116222359240055,-4.237059783918085e-06,0.0,0.0001026402678689,0.0,0.0,4.523054122924805,0.0,0.0,0.0,0.2722667753696441,4.0,0.0,1.0
743820,293.1690979003906,297.1499938964844,293.1499938964844,0.0619015283882617,-1412.9256591796875,304.1532287597656,0.6624892354011536,0.0855563506484031,0.0779333934187889,293.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5466311573982239,0.050000000745058,0.0482660755515098,293.2811279296875,297.1499938964844,293.1499938964844,0.1233810409903526,-2106.716064453125,304.16656494140625,0.8616645932197571,0.1896428018808365,0.1339593231678009,293.1932678222656,297.1499938964844,293.1499938964844,0.1649283319711685,-3600.739013671875,304.1544494628906,0.9364500641822816,0.241153284907341,0.229173481464386,293.2967529296875,297.1499938964844,293.1499938964844,0.0071870405226945,-2483.295166015625,300.1414489746094,0.5466311573982239,0.050000000745058,0.22895348072052,291.1668395996094,291.1499938964844,274.8500061035156,271.3988342285156,286.0134582519531,293.4208374023437,291.1667785644531,1.0,0.1943120509386062,0.8086977601051331,0.8086977601051331,1.0,1.0,-0.8620067238807678,0.3440277278423309,0.5179789662361145,0.1933258771896362,0.0,0.0,0.1393449157476425,28.526660919189453,25.0,-0.4532692730426788,-4477.5625,78.18450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,304.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1004343554377555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152135133743286,0.1152177453041076,-4.235399956087349e-06,0.0,0.0001019281044136,0.0,0.0,4.481321334838867,0.0,0.0,0.0,0.2721070647239685,4.0,0.0,1.0
743880,293.1690979003906,297.1499938964844,293.1499938964844,0.0619015283882617,-1412.9256591796875,304.1532287597656,0.6624892354011536,0.0855563506484031,0.0779333934187889,293.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5466311573982239,0.050000000745058,0.0482660755515098,293.2811279296875,297.1499938964844,293.1499938964844,0.1233810409903526,-2106.716064453125,304.16656494140625,0.8616645932197571,0.1896428018808365,0.1339593231678009,293.1932678222656,297.1499938964844,293.1499938964844,0.1649283319711685,-3600.739013671875,304.1544494628906,0.9364500641822816,0.241153284907341,0.229173481464386,293.2967529296875,297.1499938964844,293.1499938964844,0.0071870405226945,-2483.295166015625,300.1414489746094,0.5466311573982239,0.050000000745058,0.22895348072052,291.1668395996094,291.1499938964844,274.8500061035156,271.3988342285156,286.0134582519531,293.4208374023437,291.1667785644531,1.0,0.1943120509386062,0.8086977601051331,0.8086977601051331,1.0,1.0,-0.8620067238807678,0.3440277278423309,0.5179789662361145,0.1933258771896362,0.0,0.0,0.1393449157476425,28.526660919189453,25.0,-0.4532692730426788,-4477.5625,78.18450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,304.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1004343554377555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152135133743286,0.1152177453041076,-4.235399956087349e-06,0.0,0.0001019281044136,0.0,0.0,4.481321334838867,0.0,0.0,0.0,0.2721070647239685,4.0,0.0,1.0
743940,293.1698303222656,297.1499938964844,293.1499938964844,0.0611980855464935,-1402.4600830078125,304.1533203125,0.6628939509391785,0.0849244594573974,0.0773540437221527,293.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5486598610877991,0.050000000745058,0.0482507906854152,293.2862548828125,297.1499938964844,293.1499938964844,0.1199079006910324,-2058.94873046875,304.1668395996094,0.8577734231948853,0.1852829605340957,0.1309162080287933,293.192626953125,297.1499938964844,293.1499938964844,0.1640989035367965,-3586.300537109375,304.1543273925781,0.9383262991905212,0.2401895821094513,0.2282508164644241,293.2982482910156,297.1499938964844,293.1499938964844,0.0071239420212805,-2467.3271484375,300.08642578125,0.5486598610877991,0.050000000745058,0.2288809716701507,291.16656494140625,291.1499938964844,274.8500061035156,271.4032287597656,286.00799560546875,293.4388732910156,291.16650390625,1.0,0.1928396970033645,0.8087809681892395,0.8087809681892395,1.0,1.0,-0.8564459085464478,0.3425625562667846,0.5138833522796631,0.1897008866071701,0.0,0.0,0.1371534168720245,28.028942108154297,25.0,-0.4015790522098541,-4453.21875,76.49104309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,303.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0997228845953941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142309829592704,0.1142352148890495,-4.233781965012895e-06,0.0,0.0001012060529319,0.0,0.0,4.440564632415772,0.0,0.0,0.0,0.2719511389732361,4.0,0.0,1.0
744000,293.1698303222656,297.1499938964844,293.1499938964844,0.0611980855464935,-1402.4600830078125,304.1533203125,0.6628939509391785,0.0849244594573974,0.0773540437221527,293.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5486598610877991,0.050000000745058,0.0482507906854152,293.2862548828125,297.1499938964844,293.1499938964844,0.1199079006910324,-2058.94873046875,304.1668395996094,0.8577734231948853,0.1852829605340957,0.1309162080287933,293.192626953125,297.1499938964844,293.1499938964844,0.1640989035367965,-3586.300537109375,304.1543273925781,0.9383262991905212,0.2401895821094513,0.2282508164644241,293.2982482910156,297.1499938964844,293.1499938964844,0.0071239420212805,-2467.3271484375,300.08642578125,0.5486598610877991,0.050000000745058,0.2288809716701507,291.16656494140625,291.1499938964844,274.8500061035156,271.4032287597656,286.00799560546875,293.4388732910156,291.16650390625,1.0,0.1928396970033645,0.8087809681892395,0.8087809681892395,1.0,1.0,-0.8564459085464478,0.3425625562667846,0.5138833522796631,0.1897008866071701,0.0,0.0,0.1371534168720245,28.028942108154297,25.0,-0.4015790522098541,-4453.21875,76.49104309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,303.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0997228845953941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142309829592704,0.1142352148890495,-4.233781965012895e-06,0.0,0.0001012060529319,0.0,0.0,4.440564632415772,0.0,0.0,0.0,0.2719511389732361,4.0,0.0,1.0
744060,293.1705017089844,297.1499938964844,293.1499938964844,0.0604871809482574,-1391.927490234375,304.1534118652344,0.6626987457275391,0.0842861533164978,0.0767710134387016,293.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5501410961151123,0.050000000745058,0.0482398644089698,293.2910461425781,297.1499938964844,293.1499938964844,0.1164089888334274,-2010.5306396484373,304.16705322265625,0.852995753288269,0.1808551400899887,0.1278322041034698,293.19207763671875,297.1499938964844,293.1499938964844,0.1632714420557022,-3571.873779296875,304.1542663574219,0.9392852187156676,0.2392223328351974,0.2273280769586563,293.2997436523437,297.1499938964844,293.1499938964844,0.0070615694858133,-2451.435546875,300.03082275390625,0.5501410961151123,0.050000000745058,0.2288291454315185,291.1662902832031,291.1499938964844,274.8500061035156,271.4076538085937,286.0022888183594,293.4565734863281,291.1662292480469,1.0,0.1915551871061325,0.8088705539703369,0.8088705539703369,1.0,1.0,-0.8508615493774414,0.3410758376121521,0.5097857117652893,0.1861144453287124,0.0,0.0,0.1350015848875045,27.64313507080078,25.0,-0.3947649300098419,-4428.880859375,74.97398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,303.9754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.0990147441625595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132736578583717,0.1132778897881507,-4.232207629684126e-06,0.0,0.0001004873774945,0.0,0.0,4.400906085968018,0.0,0.0,0.0,0.2717994153499603,4.0,0.0,1.0
744120,293.1705017089844,297.1499938964844,293.1499938964844,0.0604871809482574,-1391.927490234375,304.1534118652344,0.6626987457275391,0.0842861533164978,0.0767710134387016,293.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5501410961151123,0.050000000745058,0.0482398644089698,293.2910461425781,297.1499938964844,293.1499938964844,0.1164089888334274,-2010.5306396484373,304.16705322265625,0.852995753288269,0.1808551400899887,0.1278322041034698,293.19207763671875,297.1499938964844,293.1499938964844,0.1632714420557022,-3571.873779296875,304.1542663574219,0.9392852187156676,0.2392223328351974,0.2273280769586563,293.2997436523437,297.1499938964844,293.1499938964844,0.0070615694858133,-2451.435546875,300.03082275390625,0.5501410961151123,0.050000000745058,0.2288291454315185,291.1662902832031,291.1499938964844,274.8500061035156,271.4076538085937,286.0022888183594,293.4565734863281,291.1662292480469,1.0,0.1915551871061325,0.8088705539703369,0.8088705539703369,1.0,1.0,-0.8508615493774414,0.3410758376121521,0.5097857117652893,0.1861144453287124,0.0,0.0,0.1350015848875045,27.64313507080078,25.0,-0.3947649300098419,-4428.880859375,74.97398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,303.9754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.0990147441625595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132736578583717,0.1132778897881507,-4.232207629684126e-06,0.0,0.0001004873774945,0.0,0.0,4.400906085968018,0.0,0.0,0.0,0.2717994153499603,4.0,0.0,1.0
744180,293.17108154296875,297.1499938964844,293.1499938964844,0.0597767308354377,-1381.4456787109375,304.1534423828125,0.6620522737503052,0.0836500376462936,0.0761911422014236,293.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.551192581653595,0.050000000745058,0.0482322350144386,293.2956237792969,297.1499938964844,293.1499938964844,0.1128778085112571,-1961.350341796875,304.167236328125,0.8475009799003601,0.1763579249382019,0.1247005388140678,293.1915588378906,297.1499938964844,293.1499938964844,0.1624485254287719,-3557.50634765625,304.1542358398437,0.9395380616188048,0.2382575869560241,0.2264095097780227,293.30126953125,297.1499938964844,293.1499938964844,0.0069997822865843,-2435.575439453125,299.9747314453125,0.551192581653595,0.050000000745058,0.2287929505109787,291.1660461425781,291.1499938964844,274.8500061035156,271.4120483398437,285.9965515136719,293.4735107421875,291.1659851074219,1.0,0.1904157102108001,0.8089600801467896,0.8089600801467896,1.0,1.0,-0.8452515602111816,0.3395477831363678,0.5057037472724915,0.1826118528842926,0.0,0.0,0.132881760597229,27.34306526184082,25.0,-0.335286021232605,-4404.509765625,73.59223937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,303.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.0983207076787948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123396158218383,0.1123438477516174,-4.230677859595744e-06,0.0,9.978302114177497e-05,0.0,0.0,4.3622660636901855,0.0,0.0,0.0,0.2716516554355621,4.0,0.0,1.0
744240,293.17108154296875,297.1499938964844,293.1499938964844,0.0597767308354377,-1381.4456787109375,304.1534423828125,0.6620522737503052,0.0836500376462936,0.0761911422014236,293.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.551192581653595,0.050000000745058,0.0482322350144386,293.2956237792969,297.1499938964844,293.1499938964844,0.1128778085112571,-1961.350341796875,304.167236328125,0.8475009799003601,0.1763579249382019,0.1247005388140678,293.1915588378906,297.1499938964844,293.1499938964844,0.1624485254287719,-3557.50634765625,304.1542358398437,0.9395380616188048,0.2382575869560241,0.2264095097780227,293.30126953125,297.1499938964844,293.1499938964844,0.0069997822865843,-2435.575439453125,299.9747314453125,0.551192581653595,0.050000000745058,0.2287929505109787,291.1660461425781,291.1499938964844,274.8500061035156,271.4120483398437,285.9965515136719,293.4735107421875,291.1659851074219,1.0,0.1904157102108001,0.8089600801467896,0.8089600801467896,1.0,1.0,-0.8452515602111816,0.3395477831363678,0.5057037472724915,0.1826118528842926,0.0,0.0,0.132881760597229,27.34306526184082,25.0,-0.335286021232605,-4404.509765625,73.59223937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,303.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.0983207076787948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123396158218383,0.1123438477516174,-4.230677859595744e-06,0.0,9.978302114177497e-05,0.0,0.0,4.3622660636901855,0.0,0.0,0.0,0.2716516554355621,4.0,0.0,1.0
744300,293.1713256835937,297.1499938964844,293.1499938964844,0.0594240687787532,-1376.259033203125,304.1534729003906,0.6616003513336182,0.0833352580666542,0.0759043917059898,293.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5515887141227722,0.050000000745058,0.0482293888926506,293.2977600097656,297.1499938964844,293.1499938964844,0.1111042946577072,-1936.527099609375,304.1673278808594,0.8445401787757874,0.1740912646055221,0.1231203526258468,293.1913452148437,297.1499938964844,293.1499938964844,0.1620395332574844,-3550.359130859375,304.1542053222656,0.9394547939300536,0.2377773225307464,0.2259529531002044,293.302001953125,297.1499938964844,293.1499938964844,0.0069690849632024,-2427.6494140625,299.9465026855469,0.5515887141227722,0.050000000745058,0.228779450058937,291.1659240722656,291.1499938964844,274.8500061035156,271.41424560546875,285.9936828613281,293.48150634765625,291.1658935546875,1.0,0.1898905634880066,0.8090049028396606,0.8090049028396606,1.0,1.0,-0.8424431085586548,0.3387643098831177,0.5036787986755371,0.1809098869562149,0.0,0.0,0.1318298727273941,27.218839645385746,25.0,-0.2930882275104522,-4392.298828125,72.94332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,303.9393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.0979815423488617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118794977664947,0.1118837296962738,-4.229927981214132e-06,0.0,9.943881013896316e-05,0.0,0.0,4.343252182006836,0.0,0.0,0.0,0.2715789675712585,4.0,0.0,1.0
744360,293.1715087890625,297.1499938964844,293.1499938964844,0.0590744540095329,-1371.1279296875,304.1534729003906,0.6610846519470215,0.0830240324139595,0.0756208226084709,293.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5519159436225891,0.050000000745058,0.0482270494103431,293.2997741699219,297.1499938964844,293.1499938964844,0.109331339597702,-1911.62841796875,304.1674194335937,0.8414725065231323,0.1718216091394424,0.1215357035398483,293.19110107421875,297.1499938964844,293.1499938964844,0.1616323143243789,-3543.23779296875,304.1541748046875,0.9392607808113098,0.2372984886169433,0.2254982739686966,293.302734375,297.1499938964844,293.1499938964844,0.0069385073147714,-2419.72314453125,299.9182434082031,0.5519159436225891,0.050000000745058,0.2287683635950088,291.16583251953125,291.1499938964844,274.8500061035156,271.4164428710937,285.9908142089844,293.489013671875,291.1658020019531,1.0,0.1893903464078903,0.8090574145317078,0.8090574145317078,1.0,1.0,-0.839638888835907,0.3379673361778259,0.501671552658081,0.1792523711919784,0.0,0.0,0.1307822316884994,27.10856056213379,25.0,-0.2588374018669128,-4380.0810546875,72.31847381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,303.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.0976486355066299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114231869578361,0.1114274114370346,-4.2291858335374855e-06,0.0,9.910095104714856e-05,0.0,0.0,4.324408531188965,0.0,0.0,0.0,0.2715069651603699,4.0,0.0,1.0
744420,293.1718444824219,297.1499938964844,293.1499938964844,0.0583887957036495,-1361.0970458984375,304.1534423828125,0.6599197387695312,0.0824159532785415,0.0750665292143821,293.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5524078607559204,0.050000000745058,0.0482235625386238,293.3033142089844,297.1499938964844,293.1499938964844,0.1058128774166107,-1861.9678955078125,304.16748046875,0.8351207375526428,0.1673081368207931,0.1183759272098541,293.190673828125,297.1499938964844,293.1499938964844,0.1608221679925918,-3529.05810546875,304.1541442871094,0.9386094212532043,0.2363425344228744,0.2245927155017852,293.3041076660156,297.1499938964844,293.1499938964844,0.0068777310661971,-2403.87841796875,299.8614501953125,0.5524078607559204,0.050000000745058,0.2287518084049224,291.1656799316406,291.1499938964844,274.8500061035156,271.4208374023437,285.9850158691406,293.502197265625,291.1656188964844,1.0,0.1884544342756271,0.809162437915802,0.809162437915802,1.0,1.0,-0.834070086479187,0.3363328874111175,0.4977371990680694,0.1761001944541931,0.0,0.0,0.1287041455507278,26.92206573486328,25.0,-0.2605061531066894,-4355.72216796875,71.13346862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,303.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.0970037654042244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105226501822471,0.1105268821120262,-4.227724275551736e-06,0.0,9.844648593571036e-05,0.0,0.0,4.287255764007568,0.0,0.0,0.0,0.2713650166988373,4.0,0.0,1.0
744480,293.1718444824219,297.1499938964844,293.1499938964844,0.0583887957036495,-1361.0970458984375,304.1534423828125,0.6599197387695312,0.0824159532785415,0.0750665292143821,293.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5524078607559204,0.050000000745058,0.0482235625386238,293.3033142089844,297.1499938964844,293.1499938964844,0.1058128774166107,-1861.9678955078125,304.16748046875,0.8351207375526428,0.1673081368207931,0.1183759272098541,293.190673828125,297.1499938964844,293.1499938964844,0.1608221679925918,-3529.05810546875,304.1541442871094,0.9386094212532043,0.2363425344228744,0.2245927155017852,293.3041076660156,297.1499938964844,293.1499938964844,0.0068777310661971,-2403.87841796875,299.8614501953125,0.5524078607559204,0.050000000745058,0.2287518084049224,291.1656799316406,291.1499938964844,274.8500061035156,271.4208374023437,285.9850158691406,293.502197265625,291.1656188964844,1.0,0.1884544342756271,0.809162437915802,0.809162437915802,1.0,1.0,-0.834070086479187,0.3363328874111175,0.4977371990680694,0.1761001944541931,0.0,0.0,0.1287041455507278,26.92206573486328,25.0,-0.2605061531066894,-4355.72216796875,71.13346862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,303.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.0970037654042244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105226501822471,0.1105268821120262,-4.227724275551736e-06,0.0,9.844648593571036e-05,0.0,0.0,4.287255764007568,0.0,0.0,0.0,0.2713650166988373,4.0,0.0,1.0
744540,293.1719665527344,297.1499938964844,293.1499938964844,0.0577274523675441,-1351.4635009765625,304.1534118652344,0.6586533784866333,0.0818324983119964,0.0745339095592498,293.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5527417063713074,0.050000000745058,0.0482212156057357,293.3059387207031,297.1499938964844,293.1499938964844,0.1023759767413139,-1813.1341552734373,304.1673583984375,0.8286241888999939,0.1628905683755874,0.1152694821357727,293.1903381347656,297.1499938964844,293.1499938964844,0.1600138545036316,-3514.893798828125,304.15411376953125,0.9376929998397828,0.2353824824094772,0.2236864417791366,293.3053894042969,297.1499938964844,293.1499938964844,0.0068174824118614,-2388.056396484375,299.8044128417969,0.5527417063713074,0.050000000745058,0.2287406921386718,291.1654052734375,291.1499938964844,274.8500061035156,271.4252319335937,285.97900390625,293.5120544433594,291.16534423828125,1.0,0.1875921636819839,0.8092674612998962,0.8092674612998962,1.0,1.0,-0.8285983204841614,0.3346475660800934,0.4939507842063904,0.1732136905193328,0.0,0.0,0.1266646236181259,26.77098655700684,25.0,-0.3861626088619232,-4331.70263671875,70.02645111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,303.8727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.0963892787694931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096433848142623,0.1096476092934608,-4.226296368869953e-06,0.0,9.782286360859872e-05,0.0,0.0,4.251020431518555,0.0,0.0,0.0,0.2712265849113464,4.0,0.0,1.0
744600,293.1719665527344,297.1499938964844,293.1499938964844,0.0577274523675441,-1351.4635009765625,304.1534118652344,0.6586533784866333,0.0818324983119964,0.0745339095592498,293.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5527417063713074,0.050000000745058,0.0482212156057357,293.3059387207031,297.1499938964844,293.1499938964844,0.1023759767413139,-1813.1341552734373,304.1673583984375,0.8286241888999939,0.1628905683755874,0.1152694821357727,293.1903381347656,297.1499938964844,293.1499938964844,0.1600138545036316,-3514.893798828125,304.15411376953125,0.9376929998397828,0.2353824824094772,0.2236864417791366,293.3053894042969,297.1499938964844,293.1499938964844,0.0068174824118614,-2388.056396484375,299.8044128417969,0.5527417063713074,0.050000000745058,0.2287406921386718,291.1654052734375,291.1499938964844,274.8500061035156,271.4252319335937,285.97900390625,293.5120544433594,291.16534423828125,1.0,0.1875921636819839,0.8092674612998962,0.8092674612998962,1.0,1.0,-0.8285983204841614,0.3346475660800934,0.4939507842063904,0.1732136905193328,0.0,0.0,0.1266646236181259,26.77098655700684,25.0,-0.3861626088619232,-4331.70263671875,70.02645111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,303.8727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.0963892787694931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096433848142623,0.1096476092934608,-4.226296368869953e-06,0.0,9.782286360859872e-05,0.0,0.0,4.251020431518555,0.0,0.0,0.0,0.2712265849113464,4.0,0.0,1.0
744660,293.1719665527344,297.1499938964844,293.1499938964844,0.0570978336036205,-1342.33154296875,304.1533203125,0.6573715806007385,0.0812799260020256,0.0740282237529754,293.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5529837608337402,0.050000000745058,0.0482195317745208,293.3073425292969,297.1499938964844,293.1499938964844,0.0990831702947616,-1766.0423583984375,304.16705322265625,0.8221452236175537,0.158653900027275,0.1122740879654884,293.1900939941406,297.1499938964844,293.1499938964844,0.1592002809047699,-3500.6201171875,304.1540832519531,0.9366031289100648,0.2344077825546264,0.2227696925401687,293.3065490722656,297.1499938964844,293.1499938964844,0.006757813040167,-2372.279296875,299.74725341796875,0.5529837608337402,0.050000000745058,0.2287326902151107,291.1649780273437,291.1499938964844,274.8500061035156,271.4296569824219,285.9726257324219,293.5176086425781,291.1648864746094,1.0,0.1867909729480743,0.8093843460083008,0.8093843460083008,1.0,1.0,-0.8232842087745667,0.3329206109046936,0.4903636276721954,0.1706496030092239,0.0,0.0,0.1246939972043037,26.644371032714844,25.0,-0.6501299738883972,-4308.4052734375,68.99022674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064270019531,303.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.0958071202039718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087963506579399,0.1088005751371383,-4.224913936923258e-06,0.0,9.72320485743694e-05,0.0,0.0,4.216145515441895,0.0,0.0,0.0,0.2710931897163391,4.0,0.0,1.0
744720,293.1719665527344,297.1499938964844,293.1499938964844,0.0570978336036205,-1342.33154296875,304.1533203125,0.6573715806007385,0.0812799260020256,0.0740282237529754,293.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5529837608337402,0.050000000745058,0.0482195317745208,293.3073425292969,297.1499938964844,293.1499938964844,0.0990831702947616,-1766.0423583984375,304.16705322265625,0.8221452236175537,0.158653900027275,0.1122740879654884,293.1900939941406,297.1499938964844,293.1499938964844,0.1592002809047699,-3500.6201171875,304.1540832519531,0.9366031289100648,0.2344077825546264,0.2227696925401687,293.3065490722656,297.1499938964844,293.1499938964844,0.006757813040167,-2372.279296875,299.74725341796875,0.5529837608337402,0.050000000745058,0.2287326902151107,291.1649780273437,291.1499938964844,274.8500061035156,271.4296569824219,285.9726257324219,293.5176086425781,291.1648864746094,1.0,0.1867909729480743,0.8093843460083008,0.8093843460083008,1.0,1.0,-0.8232842087745667,0.3329206109046936,0.4903636276721954,0.1706496030092239,0.0,0.0,0.1246939972043037,26.644371032714844,25.0,-0.6501299738883972,-4308.4052734375,68.99022674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064270019531,303.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.0958071202039718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087963506579399,0.1088005751371383,-4.224913936923258e-06,0.0,9.72320485743694e-05,0.0,0.0,4.216145515441895,0.0,0.0,0.0,0.2710931897163391,4.0,0.0,1.0
744780,293.1717529296875,297.1499938964844,293.1499938964844,0.0565072111785411,-1333.8023681640625,304.1531982421875,0.6561423540115356,0.0807642564177513,0.0735546350479126,293.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5531842708587646,0.050000000745058,0.0482181422412395,293.3072509765625,297.1499938964844,293.1499938964844,0.0959947928786277,-1721.63720703125,304.16650390625,0.815811038017273,0.154683381319046,0.1094492897391319,293.1900329589844,297.1499938964844,293.1499938964844,0.1583727151155471,-3486.082763671875,304.15411376953125,0.935402512550354,0.2334066182374954,0.2218311131000518,293.3075561523437,297.1499938964844,293.1499938964844,0.0066987788304686,-2356.571044921875,299.6899719238281,0.5531842708587646,0.050000000745058,0.2287261039018631,291.1642761230469,291.1499938964844,274.8500061035156,271.4340515136719,285.9657287597656,293.5179748535156,291.16412353515625,1.0,0.186043381690979,0.8095011711120605,0.8095011711120605,1.0,1.0,-0.818189263343811,0.3311623930931091,0.4870268702507019,0.168456882238388,0.0,0.0,0.1228343024849891,26.53423118591309,25.0,-1.0253676176071167,-4286.2685546875,68.02195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,303.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.0952594652771949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079974845051765,0.108001708984375,-4.223598807584494e-06,0.0,9.667624544817954e-05,0.0,0.0,4.183276653289795,0.0,0.0,0.0,0.2709673047065735,4.0,0.0,1.0
744840,293.1717529296875,297.1499938964844,293.1499938964844,0.0565072111785411,-1333.8023681640625,304.1531982421875,0.6561423540115356,0.0807642564177513,0.0735546350479126,293.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5531842708587646,0.050000000745058,0.0482181422412395,293.3072509765625,297.1499938964844,293.1499938964844,0.0959947928786277,-1721.63720703125,304.16650390625,0.815811038017273,0.154683381319046,0.1094492897391319,293.1900329589844,297.1499938964844,293.1499938964844,0.1583727151155471,-3486.082763671875,304.15411376953125,0.935402512550354,0.2334066182374954,0.2218311131000518,293.3075561523437,297.1499938964844,293.1499938964844,0.0066987788304686,-2356.571044921875,299.6899719238281,0.5531842708587646,0.050000000745058,0.2287261039018631,291.1642761230469,291.1499938964844,274.8500061035156,271.4340515136719,285.9657287597656,293.5179748535156,291.16412353515625,1.0,0.186043381690979,0.8095011711120605,0.8095011711120605,1.0,1.0,-0.818189263343811,0.3311623930931091,0.4870268702507019,0.168456882238388,0.0,0.0,0.1228343024849891,26.53423118591309,25.0,-1.0253676176071167,-4286.2685546875,68.02195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,303.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.0952594652771949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079974845051765,0.108001708984375,-4.223598807584494e-06,0.0,9.667624544817954e-05,0.0,0.0,4.183276653289795,0.0,0.0,0.0,0.2709673047065735,4.0,0.0,1.0
744900,293.1716003417969,297.1499938964844,293.1499938964844,0.0562285035848617,-1329.79052734375,304.15313720703125,0.655565083026886,0.0805219188332557,0.0733313113451004,293.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5532820224761963,0.050000000745058,0.0482174642384052,293.3065795898437,297.1499938964844,293.1499938964844,0.0945434942841529,-1700.719482421875,304.1661682128906,0.8127319812774658,0.1528228819370269,0.1081184148788452,293.1900634765625,297.1499938964844,293.1499938964844,0.1579508334398269,-3478.6650390625,304.15411376953125,0.9347761869430542,0.232892632484436,0.221350222826004,293.3080139160156,297.1499938964844,293.1499938964844,0.0066695078276097,-2348.74609375,299.6613464355469,0.5532820224761963,0.050000000745058,0.2287228852510452,291.163818359375,291.1499938964844,274.8500061035156,271.4362487792969,285.9620666503906,293.5160217285156,291.1636657714844,1.0,0.1856879740953445,0.8095595836639404,0.8095595836639404,1.0,1.0,-0.8157420754432678,0.3302750289440155,0.4854670166969299,0.1675137281417846,0.0,0.0,0.1219590380787849,26.483306884765625,25.0,-1.2328919172286987,-4275.76513671875,67.56285858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963256835937,303.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.0949992761015892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076213344931602,0.1076255589723587,-4.222973984724376e-06,0.0,9.64121863944456e-05,0.0,0.0,4.167806625366211,0.0,0.0,0.0,0.2709079384803772,4.0,0.0,1.0
744960,293.1713562011719,297.1499938964844,293.1499938964844,0.0559622310101985,-1325.966064453125,304.1530456542969,0.6550218462944031,0.0802915170788765,0.0731179863214492,293.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5533841252326965,0.050000000745058,0.0482167527079582,293.3054504394531,297.1499938964844,293.1499938964844,0.0931635424494743,-1680.814697265625,304.1657409667969,0.8097332119941711,0.1510596424341201,0.1068518459796905,293.1901550292969,297.1499938964844,293.1499938964844,0.1575220078229904,-3471.11962890625,304.1541442871094,0.9341393113136292,0.2323681563138961,0.2208597809076309,293.30841064453125,297.1499938964844,293.1499938964844,0.0066404240205883,-2340.947509765625,299.6326904296875,0.5533841252326965,0.050000000745058,0.2287195175886154,291.16326904296875,291.1499938964844,274.8500061035156,271.4384460449219,285.9582214355469,293.5124206542969,291.1630859375,1.0,0.1853443384170532,0.8096259832382202,0.8096259832382202,1.0,1.0,-0.8133723139762878,0.3293851315975189,0.4839871525764465,0.1666803508996963,0.0,0.0,0.1211277246475219,26.43423843383789,25.0,-1.457190990447998,-4265.7216796875,67.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29248046875,303.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.0947487652301788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072636172175407,0.1072678416967392,-4.22237553721061e-06,0.0,9.615795715944842e-05,0.0,0.0,4.153097152709961,0.0,0.0,0.0,0.2708514332771301,4.0,0.0,1.0
745020,293.1707458496094,297.1499938964844,293.1499938964844,0.055476251989603,-1319.0098876953125,304.15283203125,0.6540753245353699,0.0798743441700935,0.0727283060550689,293.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5536181330680847,0.050000000745058,0.0482151210308074,293.3018493652344,297.1499938964844,293.1499938964844,0.0906436368823051,-1644.461181640625,304.1646728515625,0.8040623068809509,0.1478536874055862,0.1045375689864158,293.1904602050781,297.1499938964844,293.1499938964844,0.1566437631845474,-3455.654296875,304.1542358398437,0.9328601360321044,0.2312920540571212,0.2198497802019119,293.30908203125,297.1499938964844,293.1499938964844,0.0065829036757349,-2325.4599609375,299.5755310058594,0.5536181330680847,0.050000000745058,0.2287117838859558,291.1618957519531,291.1499938964844,274.8500061035156,271.4428405761719,285.94989013671875,293.5001220703125,291.1616516113281,1.0,0.1846919953823089,0.809758722782135,0.809758722782135,1.0,1.0,-0.8089034557342529,0.3276068866252899,0.4812965989112854,0.165363073348999,0.0,0.0,0.1196313947439193,26.33924865722656,25.0,-1.965070962905884,-4247.24853515625,66.28851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,303.76513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.408203125,18000.0,0.0,0.0,0.0942793563008308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066154539585113,0.1066196709871292,-4.221273684379412e-06,0.0,9.568156383465976e-05,0.0,0.0,4.126445293426514,0.0,0.0,0.0,0.2707487940788269,4.0,0.0,1.0
745080,293.1707458496094,297.1499938964844,293.1499938964844,0.055476251989603,-1319.0098876953125,304.15283203125,0.6540753245353699,0.0798743441700935,0.0727283060550689,293.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5536181330680847,0.050000000745058,0.0482151210308074,293.3018493652344,297.1499938964844,293.1499938964844,0.0906436368823051,-1644.461181640625,304.1646728515625,0.8040623068809509,0.1478536874055862,0.1045375689864158,293.1904602050781,297.1499938964844,293.1499938964844,0.1566437631845474,-3455.654296875,304.1542358398437,0.9328601360321044,0.2312920540571212,0.2198497802019119,293.30908203125,297.1499938964844,293.1499938964844,0.0065829036757349,-2325.4599609375,299.5755310058594,0.5536181330680847,0.050000000745058,0.2287117838859558,291.1618957519531,291.1499938964844,274.8500061035156,271.4428405761719,285.94989013671875,293.5001220703125,291.1616516113281,1.0,0.1846919953823089,0.809758722782135,0.809758722782135,1.0,1.0,-0.8089034557342529,0.3276068866252899,0.4812965989112854,0.165363073348999,0.0,0.0,0.1196313947439193,26.33924865722656,25.0,-1.965070962905884,-4247.24853515625,66.28851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,303.76513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.408203125,18000.0,0.0,0.0,0.0942793563008308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066154539585113,0.1066196709871292,-4.221273684379412e-06,0.0,9.568156383465976e-05,0.0,0.0,4.126445293426514,0.0,0.0,0.0,0.2707487940788269,4.0,0.0,1.0
745140,293.1699523925781,297.1499938964844,293.1499938964844,0.0550498180091381,-1312.928955078125,304.152587890625,0.6533256769180298,0.0795093551278114,0.0723868012428283,293.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5539059638977051,0.050000000745058,0.0482131093740463,293.2974853515625,297.1499938964844,293.1499938964844,0.0883532091975212,-1611.4251708984375,304.1636047363281,0.7988354563713074,0.1448882222175598,0.1024339646100997,293.19012451171875,297.1499938964844,293.1499938964844,0.1558152586221695,-3441.074462890625,304.1542053222656,0.9317559599876404,0.2303290218114853,0.2188974767923355,293.3095092773437,297.1499938964844,293.1499938964844,0.0065261553972959,-2310.067138671875,299.5186767578125,0.5539059638977051,0.050000000745058,0.2287022322416305,291.1604309082031,291.1499938964844,274.8500061035156,271.4472351074219,285.943115234375,293.48443603515625,291.16021728515625,1.0,0.1840841919183731,0.8098915219306946,0.8098915219306946,1.0,1.0,-0.8048120141029358,0.3258274793624878,0.478984534740448,0.1645378619432449,0.0,0.0,0.118342787027359,26.24646377563477,25.0,-1.8770346641540527,-4230.63916015625,65.52476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,303.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.064453125,18000.0,0.0,0.0,0.093854583799839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060610339045524,0.1060652509331703,-4.220318260195199e-06,0.0,9.5250470621977e-05,0.0,0.0,4.103652477264404,0.0,0.0,0.0,0.2706606984138489,4.0,0.0,1.0
745200,293.1699523925781,297.1499938964844,293.1499938964844,0.0550498180091381,-1312.928955078125,304.152587890625,0.6533256769180298,0.0795093551278114,0.0723868012428283,293.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5539059638977051,0.050000000745058,0.0482131093740463,293.2974853515625,297.1499938964844,293.1499938964844,0.0883532091975212,-1611.4251708984375,304.1636047363281,0.7988354563713074,0.1448882222175598,0.1024339646100997,293.19012451171875,297.1499938964844,293.1499938964844,0.1558152586221695,-3441.074462890625,304.1542053222656,0.9317559599876404,0.2303290218114853,0.2188974767923355,293.3095092773437,297.1499938964844,293.1499938964844,0.0065261553972959,-2310.067138671875,299.5186767578125,0.5539059638977051,0.050000000745058,0.2287022322416305,291.1604309082031,291.1499938964844,274.8500061035156,271.4472351074219,285.943115234375,293.48443603515625,291.16021728515625,1.0,0.1840841919183731,0.8098915219306946,0.8098915219306946,1.0,1.0,-0.8048120141029358,0.3258274793624878,0.478984534740448,0.1645378619432449,0.0,0.0,0.118342787027359,26.24646377563477,25.0,-1.8770346641540527,-4230.63916015625,65.52476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,303.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.064453125,18000.0,0.0,0.0,0.093854583799839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060610339045524,0.1060652509331703,-4.220318260195199e-06,0.0,9.5250470621977e-05,0.0,0.0,4.103652477264404,0.0,0.0,0.0,0.2706606984138489,4.0,0.0,1.0
