time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745260,293.16900634765625,297.1499938964844,293.1499938964844,0.0546776317059993,-1307.633056640625,304.15234375,0.6527614593505859,0.0791971012949943,0.0720909610390663,293.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5542441010475159,0.050000000745058,0.0482107438147068,293.29254150390625,297.1499938964844,293.1499938964844,0.0862186029553413,-1580.659423828125,304.1626281738281,0.7939801812171936,0.1421520113945007,0.1004777550697326,293.189208984375,297.1499938964844,293.1499938964844,0.1551013737916946,-3428.530029296875,304.15399169921875,0.9309596419334412,0.2294974774122238,0.2180855572223663,293.3097229003906,297.1499938964844,293.1499938964844,0.0064701135270297,-2294.7109375,299.4624938964844,0.5542441010475159,0.050000000745058,0.2286910116672516,291.159423828125,291.1499938964844,274.8500061035156,271.4516296386719,285.9375305175781,293.4660949707031,291.1592712402344,1.0,0.1835210621356964,0.8100340962409973,0.8100340962409973,1.0,1.0,-0.8011183142662048,0.3240966200828552,0.477021723985672,0.1641077250242233,0.0,0.0,0.1171581521630287,26.154834747314453,25.0,-1.4466513395309448,-4215.38671875,64.82957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,303.7221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.0934777185320854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055635288357734,0.1055677533149719,-4.219486527290428e-06,0.0,9.486799535807222e-05,0.0,0.0,4.08323860168457,0.0,0.0,0.0,0.2705821096897125,4.0,0.0,1.0
745320,293.16900634765625,297.1499938964844,293.1499938964844,0.0546776317059993,-1307.633056640625,304.15234375,0.6527614593505859,0.0791971012949943,0.0720909610390663,293.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5542441010475159,0.050000000745058,0.0482107438147068,293.29254150390625,297.1499938964844,293.1499938964844,0.0862186029553413,-1580.659423828125,304.1626281738281,0.7939801812171936,0.1421520113945007,0.1004777550697326,293.189208984375,297.1499938964844,293.1499938964844,0.1551013737916946,-3428.530029296875,304.15399169921875,0.9309596419334412,0.2294974774122238,0.2180855572223663,293.3097229003906,297.1499938964844,293.1499938964844,0.0064701135270297,-2294.7109375,299.4624938964844,0.5542441010475159,0.050000000745058,0.2286910116672516,291.159423828125,291.1499938964844,274.8500061035156,271.4516296386719,285.9375305175781,293.4660949707031,291.1592712402344,1.0,0.1835210621356964,0.8100340962409973,0.8100340962409973,1.0,1.0,-0.8011183142662048,0.3240966200828552,0.477021723985672,0.1641077250242233,0.0,0.0,0.1171581521630287,26.154834747314453,25.0,-1.4466513395309448,-4215.38671875,64.82957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,303.7221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.0934777185320854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055635288357734,0.1055677533149719,-4.219486527290428e-06,0.0,9.486799535807222e-05,0.0,0.0,4.08323860168457,0.0,0.0,0.0,0.2705821096897125,4.0,0.0,1.0
745380,293.1678466796875,297.1499938964844,293.1499938964844,0.0543763674795627,-1303.3624267578125,304.1520690917969,0.6523846387863159,0.0789511054754257,0.0718521475791931,293.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5545989871025085,0.050000000745058,0.0482082702219486,293.2873229980469,297.1499938964844,293.1499938964844,0.0842401012778282,-1552.19189453125,304.1617431640625,0.7894730567932129,0.1396031826734542,0.0986675471067428,293.18804931640625,297.1499938964844,293.1499938964844,0.1544575244188308,-3417.2177734375,304.1537475585937,0.9303191304206848,0.2287418395280838,0.217353880405426,293.3096923828125,297.1499938964844,293.1499938964844,0.0064151193946599,-2279.52587890625,299.40692138671875,0.5545989871025085,0.050000000745058,0.2286792695522308,291.15850830078125,291.1499938964844,274.8500061035156,271.4560241699219,285.9324951171875,293.4460144042969,291.1583557128906,1.0,0.1830017119646072,0.8101766705513,0.8101766705513,1.0,1.0,-0.7977639436721802,0.3224388659000397,0.4753251075744629,0.1639330685138702,0.0,0.0,0.1160897612571716,26.06737327575684,25.0,-1.285144925117493,-4201.30517578125,64.19666290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538452148437,303.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.0931494534015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051115989685058,0.1051158234477043,-4.218732556182658e-06,0.0,9.453485836274922e-05,0.0,0.0,4.064707279205322,0.0,0.0,0.0,0.2705109119415283,4.0,0.0,1.0
745440,293.1678466796875,297.1499938964844,293.1499938964844,0.0543763674795627,-1303.3624267578125,304.1520690917969,0.6523846387863159,0.0789511054754257,0.0718521475791931,293.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5545989871025085,0.050000000745058,0.0482082702219486,293.2873229980469,297.1499938964844,293.1499938964844,0.0842401012778282,-1552.19189453125,304.1617431640625,0.7894730567932129,0.1396031826734542,0.0986675471067428,293.18804931640625,297.1499938964844,293.1499938964844,0.1544575244188308,-3417.2177734375,304.1537475585937,0.9303191304206848,0.2287418395280838,0.217353880405426,293.3096923828125,297.1499938964844,293.1499938964844,0.0064151193946599,-2279.52587890625,299.40692138671875,0.5545989871025085,0.050000000745058,0.2286792695522308,291.15850830078125,291.1499938964844,274.8500061035156,271.4560241699219,285.9324951171875,293.4460144042969,291.1583557128906,1.0,0.1830017119646072,0.8101766705513,0.8101766705513,1.0,1.0,-0.7977639436721802,0.3224388659000397,0.4753251075744629,0.1639330685138702,0.0,0.0,0.1160897612571716,26.06737327575684,25.0,-1.285144925117493,-4201.30517578125,64.19666290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538452148437,303.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.0931494534015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051115989685058,0.1051158234477043,-4.218732556182658e-06,0.0,9.453485836274922e-05,0.0,0.0,4.064707279205322,0.0,0.0,0.0,0.2705109119415283,4.0,0.0,1.0
745500,293.1672058105469,297.1499938964844,293.1499938964844,0.054254163056612,-1301.6351318359375,304.15191650390625,0.6522652506828308,0.0788534879684448,0.0717556551098823,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5547765493392944,0.050000000745058,0.0482070334255695,293.2846984863281,297.1499938964844,293.1499938964844,0.0832930952310562,-1538.586181640625,304.16131591796875,0.7873081564903259,0.1383837461471557,0.0978025719523429,293.1874084472656,297.1499938964844,293.1499938964844,0.1541553735733032,-3411.90625,304.1535949707031,0.9300362467765808,0.2283878177404403,0.2170112431049347,293.3095703125,297.1499938964844,293.1499938964844,0.006387969944626,-2271.98291015625,299.3794250488281,0.5547765493392944,0.050000000745058,0.2286733984947204,291.1581115722656,291.1499938964844,274.8500061035156,271.4582214355469,285.9304504394531,293.4358215332031,291.1579895019531,1.0,0.1827573925256729,0.8102480173110962,0.8102480173110962,1.0,1.0,-0.7961903214454651,0.3216281831264496,0.4745621085166931,0.1639334261417389,0.0,0.0,0.1155922189354896,26.02599334716797,25.0,-1.1088075637817385,-4194.6669921875,63.900657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483825683594,303.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.595703125,18000.0,0.0,0.0,0.0930027365684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049037650227546,0.1049079895019531,-4.218385583953932e-06,0.0,9.438595589017496e-05,0.0,0.0,4.056188583374023,0.0,0.0,0.0,0.2704781293869018,4.0,0.0,1.0
745560,293.16650390625,297.1499938964844,293.1499938964844,0.0541489496827125,-1300.150390625,304.1517639160156,0.6521878242492676,0.0787712037563324,0.0716730058193206,293.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5549544095993042,0.050000000745058,0.0482057929039001,293.28204345703125,297.1499938964844,293.1499938964844,0.082369327545166,-1525.3294677734375,304.16094970703125,0.7851935625076294,0.1371964216232299,0.0969602987170219,293.18670654296875,297.1499938964844,293.1499938964844,0.1538639515638351,-3406.77978515625,304.1534729003906,0.9297749996185304,0.2280477285385131,0.2166819125413894,293.30938720703125,297.1499938964844,293.1499938964844,0.0063610719516873,-2264.475830078125,299.35211181640625,0.5549544095993042,0.050000000745058,0.2286675423383712,291.1578063964844,291.1499938964844,274.8500061035156,271.4604187011719,285.92877197265625,293.4256591796875,291.15771484375,1.0,0.1825220286846161,0.8103266358375549,0.8103266358375549,1.0,1.0,-0.7946764826774597,0.3208268582820892,0.4738496243953705,0.1639887988567352,0.0,0.0,0.1151041612029075,25.98602294921875,25.0,-0.8777565360069275,-4188.18603515625,63.61652374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2429504394531,303.68359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0928661450743675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047023013234138,0.1047065183520317,-4.218054527882487e-06,0.0,9.424733434570952e-05,0.0,0.0,4.047937870025635,0.0,0.0,0.0,0.2704464197158813,4.0,0.0,1.0
745620,293.1650085449219,297.1499938964844,293.1499938964844,0.0539926663041114,-1297.951171875,304.15142822265625,0.6521669626235962,0.0786552652716636,0.0715516731142997,293.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5553110241889954,0.050000000745058,0.0482033193111419,293.2767944335937,297.1499938964844,293.1499938964844,0.0805941075086593,-1499.9034423828125,304.1602783203125,0.7811288833618164,0.1349220275878906,0.0953465476632118,293.1852722167969,297.1499938964844,293.1499938964844,0.1533145755529403,-3397.1064453125,304.1532287597656,0.929321587085724,0.2274114787578582,0.2160650491714477,293.30889892578125,297.1499938964844,293.1499938964844,0.0063079833053052,-2249.556884765625,299.29815673828125,0.5553110241889954,0.050000000745058,0.2286557853221893,291.157470703125,291.1499938964844,274.8500061035156,271.4648132324219,285.9264831542969,293.40533447265625,291.157470703125,1.0,0.1820789128541946,0.8104838728904724,0.8104838728904724,1.0,1.0,-0.791836678981781,0.3192573189735412,0.4725793898105621,0.1642577201128006,0.0,0.0,0.1141307204961776,25.91019630432129,25.0,-0.3687496781349182,-4175.52294921875,63.0845832824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323608398437,303.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0926224365830421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043060943484306,0.1043103113770484,-4.217420155328e-06,0.0,9.399999544257298e-05,0.0,0.0,4.031733512878418,0.0,0.0,0.0,0.2703844606876373,4.0,0.0,1.0
745680,293.1650085449219,297.1499938964844,293.1499938964844,0.0539926663041114,-1297.951171875,304.15142822265625,0.6521669626235962,0.0786552652716636,0.0715516731142997,293.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5553110241889954,0.050000000745058,0.0482033193111419,293.2767944335937,297.1499938964844,293.1499938964844,0.0805941075086593,-1499.9034423828125,304.1602783203125,0.7811288833618164,0.1349220275878906,0.0953465476632118,293.1852722167969,297.1499938964844,293.1499938964844,0.1533145755529403,-3397.1064453125,304.1532287597656,0.929321587085724,0.2274114787578582,0.2160650491714477,293.30889892578125,297.1499938964844,293.1499938964844,0.0063079833053052,-2249.556884765625,299.29815673828125,0.5553110241889954,0.050000000745058,0.2286557853221893,291.157470703125,291.1499938964844,274.8500061035156,271.4648132324219,285.9264831542969,293.40533447265625,291.157470703125,1.0,0.1820789128541946,0.8104838728904724,0.8104838728904724,1.0,1.0,-0.791836678981781,0.3192573189735412,0.4725793898105621,0.1642577201128006,0.0,0.0,0.1141307204961776,25.91019630432129,25.0,-0.3687496781349182,-4175.52294921875,63.0845832824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323608398437,303.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0926224365830421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043060943484306,0.1043103113770484,-4.217420155328e-06,0.0,9.399999544257298e-05,0.0,0.0,4.031733512878418,0.0,0.0,0.0,0.2703844606876373,4.0,0.0,1.0
745740,293.16339111328125,297.1499938964844,293.1499938964844,0.053906749933958,-1296.7520751953125,304.1510925292969,0.6523224115371704,0.0786025002598762,0.0714870318770408,293.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5556718707084656,0.050000000745058,0.0482008196413517,293.2715148925781,297.1499938964844,293.1499938964844,0.0789115279912948,-1475.877197265625,304.1596374511719,0.7772851586341858,0.1327791661024093,0.0938234999775886,293.1837158203125,297.1499938964844,293.1499938964844,0.1528091430664062,-3388.197021484375,304.15301513671875,0.9289621114730836,0.2268323749303817,0.2155019640922546,293.3081970214844,297.1499938964844,293.1499938964844,0.0062558837234973,-2234.7900390625,299.2450561523437,0.5556718707084656,0.050000000745058,0.2286439388990402,291.1575012207031,291.1499938964844,274.8500061035156,271.4692077636719,285.9256286621094,293.3852233886719,291.15753173828125,1.0,0.1816700547933578,0.8106411099433899,0.8106411099433899,1.0,1.0,-0.7892382740974426,0.3177326619625091,0.4715056121349334,0.1647231131792068,0.0,0.0,0.1131313741207122,25.83902359008789,25.0,0.0643535852432251,-4163.0595703125,62.59796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225646972656,303.6478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0924109444022178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103904590010643,0.1039088070392608,-4.216793513478478e-06,0.0,9.378536196891218e-05,0.0,0.0,4.015336036682129,0.0,0.0,0.0,0.2703219950199127,4.0,0.0,1.0
745800,293.16339111328125,297.1499938964844,293.1499938964844,0.053906749933958,-1296.7520751953125,304.1510925292969,0.6523224115371704,0.0786025002598762,0.0714870318770408,293.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5556718707084656,0.050000000745058,0.0482008196413517,293.2715148925781,297.1499938964844,293.1499938964844,0.0789115279912948,-1475.877197265625,304.1596374511719,0.7772851586341858,0.1327791661024093,0.0938234999775886,293.1837158203125,297.1499938964844,293.1499938964844,0.1528091430664062,-3388.197021484375,304.15301513671875,0.9289621114730836,0.2268323749303817,0.2155019640922546,293.3081970214844,297.1499938964844,293.1499938964844,0.0062558837234973,-2234.7900390625,299.2450561523437,0.5556718707084656,0.050000000745058,0.2286439388990402,291.1575012207031,291.1499938964844,274.8500061035156,271.4692077636719,285.9256286621094,293.3852233886719,291.15753173828125,1.0,0.1816700547933578,0.8106411099433899,0.8106411099433899,1.0,1.0,-0.7892382740974426,0.3177326619625091,0.4715056121349334,0.1647231131792068,0.0,0.0,0.1131313741207122,25.83902359008789,25.0,0.0643535852432251,-4163.0595703125,62.59796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225646972656,303.6478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0924109444022178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103904590010643,0.1039088070392608,-4.216793513478478e-06,0.0,9.378536196891218e-05,0.0,0.0,4.015336036682129,0.0,0.0,0.0,0.2703219950199127,4.0,0.0,1.0
745860,293.1616516113281,297.1499938964844,293.1499938964844,0.0538976192474365,-1296.6463623046875,304.1507568359375,0.6526834964752197,0.0786200761795044,0.07148327678442,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5560529828071594,0.050000000745058,0.0481981895864009,293.2659912109375,297.1499938964844,293.1499938964844,0.0773510336875915,-1453.6761474609375,304.1590270996094,0.7737635374069214,0.130822017788887,0.0924171954393386,293.1820373535156,297.1499938964844,293.1499938964844,0.1523540019989013,-3380.171630859375,304.1527709960937,0.9287307262420654,0.2263174057006836,0.2149970233440399,293.30731201171875,297.1499938964844,293.1499938964844,0.0062048267573118,-2220.213623046875,299.1927795410156,0.5560529828071594,0.050000000745058,0.2286314666271209,291.1576538085937,291.1499938964844,274.8500061035156,271.4736022949219,285.92547607421875,293.36456298828125,291.1576538085937,1.0,0.181294709444046,0.8108029365539551,0.8108029365539551,1.0,1.0,-0.7869218587875366,0.3162783682346344,0.4706435203552246,0.1653745621442794,0.0,0.0,0.1120991930365562,25.769752502441406,25.0,0.1535568386316299,-4150.9033203125,62.15841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,303.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.0922229662537574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034903451800346,0.1034945622086525,-4.2161523197137285e-06,0.0,9.35945863602683e-05,0.0,0.0,3.998432159423828,0.0,0.0,0.0,0.2702577710151672,4.0,0.0,1.0
745920,293.1616516113281,297.1499938964844,293.1499938964844,0.0538976192474365,-1296.6463623046875,304.1507568359375,0.6526834964752197,0.0786200761795044,0.07148327678442,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5560529828071594,0.050000000745058,0.0481981895864009,293.2659912109375,297.1499938964844,293.1499938964844,0.0773510336875915,-1453.6761474609375,304.1590270996094,0.7737635374069214,0.130822017788887,0.0924171954393386,293.1820373535156,297.1499938964844,293.1499938964844,0.1523540019989013,-3380.171630859375,304.1527709960937,0.9287307262420654,0.2263174057006836,0.2149970233440399,293.30731201171875,297.1499938964844,293.1499938964844,0.0062048267573118,-2220.213623046875,299.1927795410156,0.5560529828071594,0.050000000745058,0.2286314666271209,291.1576538085937,291.1499938964844,274.8500061035156,271.4736022949219,285.92547607421875,293.36456298828125,291.1576538085937,1.0,0.181294709444046,0.8108029365539551,0.8108029365539551,1.0,1.0,-0.7869218587875366,0.3162783682346344,0.4706435203552246,0.1653745621442794,0.0,0.0,0.1120991930365562,25.769752502441406,25.0,0.1535568386316299,-4150.9033203125,62.15841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,303.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.0922229662537574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034903451800346,0.1034945622086525,-4.2161523197137285e-06,0.0,9.35945863602683e-05,0.0,0.0,3.998432159423828,0.0,0.0,0.0,0.2702577710151672,4.0,0.0,1.0
745980,293.15972900390625,297.1499938964844,293.1499938964844,0.0539759211242198,-1297.791259765625,304.1503601074219,0.6532877087593079,0.0787135437130928,0.0715473145246505,293.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5564699172973633,0.050000000745058,0.0481953211128711,293.2601318359375,297.1499938964844,293.1499938964844,0.0759481713175773,-1433.8018798828125,304.1583557128906,0.7706735730171204,0.1290685534477234,0.0911571457982063,293.18023681640625,297.1499938964844,293.1499938964844,0.151960089802742,-3373.23681640625,304.1524963378906,0.928665041923523,0.2258721441030502,0.2145572900772094,293.30621337890625,297.1499938964844,293.1499938964844,0.0061550037935376,-2205.9189453125,299.1412658691406,0.5564699172973633,0.050000000745058,0.228617861866951,291.1575622558594,291.1499938964844,274.8500061035156,271.4779968261719,285.92578125,293.3432312011719,291.1575012207031,1.0,0.1809535473585128,0.810964822769165,0.810964822769165,1.0,1.0,-0.7849390506744385,0.314924955368042,0.4700140655040741,0.1662014275789261,0.0,0.0,0.1110932677984237,25.69985580444336,25.0,-0.1797637045383453,-4139.49853515625,61.7695426940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071533203125,303.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.0920504853129386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103080540895462,0.1030847579240799,-4.215502940496663e-06,0.0,9.341954137198628e-05,0.0,0.0,3.981703519821167,0.0,0.0,0.0,0.2701940536499023,4.0,0.0,1.0
746040,293.15972900390625,297.1499938964844,293.1499938964844,0.0539759211242198,-1297.791259765625,304.1503601074219,0.6532877087593079,0.0787135437130928,0.0715473145246505,293.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5564699172973633,0.050000000745058,0.0481953211128711,293.2601318359375,297.1499938964844,293.1499938964844,0.0759481713175773,-1433.8018798828125,304.1583557128906,0.7706735730171204,0.1290685534477234,0.0911571457982063,293.18023681640625,297.1499938964844,293.1499938964844,0.151960089802742,-3373.23681640625,304.1524963378906,0.928665041923523,0.2258721441030502,0.2145572900772094,293.30621337890625,297.1499938964844,293.1499938964844,0.0061550037935376,-2205.9189453125,299.1412658691406,0.5564699172973633,0.050000000745058,0.228617861866951,291.1575622558594,291.1499938964844,274.8500061035156,271.4779968261719,285.92578125,293.3432312011719,291.1575012207031,1.0,0.1809535473585128,0.810964822769165,0.810964822769165,1.0,1.0,-0.7849390506744385,0.314924955368042,0.4700140655040741,0.1662014275789261,0.0,0.0,0.1110932677984237,25.69985580444336,25.0,-0.1797637045383453,-4139.49853515625,61.7695426940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071533203125,303.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.0920504853129386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103080540895462,0.1030847579240799,-4.215502940496663e-06,0.0,9.341954137198628e-05,0.0,0.0,3.981703519821167,0.0,0.0,0.0,0.2701940536499023,4.0,0.0,1.0
746100,293.1587219238281,297.1499938964844,293.1499938964844,0.0540478937327861,-1298.8330078125,304.1501770019531,0.653674840927124,0.078787513077259,0.0716047435998916,293.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5566850900650024,0.050000000745058,0.0481938458979129,293.2572326660156,297.1499938964844,293.1499938964844,0.0752944201231002,-1424.5670166015625,304.1580505371094,0.7692533731460571,0.1282462328672409,0.0905709490180015,293.1792907714844,297.1499938964844,293.1499938964844,0.1517864018678665,-3370.182861328125,304.1523742675781,0.9286839365959167,0.2256748527288437,0.2143621444702148,293.3055725097656,297.1499938964844,293.1499938964844,0.0061305589042603,-2198.880615234375,299.1158142089844,0.5566850900650024,0.050000000745058,0.2286108583211898,291.15740966796875,291.1499938964844,274.8500061035156,271.4801940917969,285.92633056640625,293.3327941894531,291.1573486328125,1.0,0.1807961910963058,0.8110457062721252,0.8110457062721252,1.0,1.0,-0.7840600609779358,0.3142829835414886,0.4697771072387695,0.1666720658540725,0.0,0.0,0.1106157228350639,25.665632247924805,25.0,-0.3090190887451172,-4134.16796875,61.59332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,303.6023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.0919684022665023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028855293989181,0.102889746427536,-4.215187800582498e-06,0.0,9.333623165730388e-05,0.0,0.0,3.9737398624420166,0.0,0.0,0.0,0.2701635956764221,4.0,0.0,1.0
746160,293.15771484375,297.1499938964844,293.1499938964844,0.0541371926665306,-1300.1220703125,304.1499938964844,0.6541047096252441,0.0788762122392654,0.0716758072376251,293.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5569005608558655,0.050000000745058,0.0481923706829547,293.25439453125,297.1499938964844,293.1499938964844,0.074660450220108,-1415.62646484375,304.15771484375,0.7678821682929993,0.127448633313179,0.0900033339858055,293.1783447265625,297.1499938964844,293.1499938964844,0.1516246497631073,-3367.33984375,304.1522216796875,0.9287257790565492,0.2254914939403534,0.214180439710617,293.3049011230469,297.1499938964844,293.1499938964844,0.0061064017936587,-2191.903564453125,299.0906066894531,0.5569005608558655,0.050000000745058,0.2286038547754287,291.1572570800781,291.1499938964844,274.8500061035156,271.4823913574219,285.92724609375,293.3227233886719,291.1571960449219,1.0,0.1806463450193405,0.8111299276351929,0.8111299276351929,1.0,1.0,-0.7832359671592712,0.3136571049690246,0.4695788323879242,0.1671731323003769,0.0,0.0,0.1101484298706054,25.6323356628418,25.0,-0.3454647362232208,-4129.015625,61.426753997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,303.5940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.0918881148099899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026960983872413,0.1027003079652786,-4.214881300868001e-06,0.0,9.325475548394024e-05,0.0,0.0,3.966005802154541,0.0,0.0,0.0,0.2701340019702911,4.0,0.0,1.0
746220,293.1556396484375,297.1499938964844,293.1499938964844,0.0543678663671016,-1303.4425048828125,304.14959716796875,0.6550920009613037,0.0791008099913597,0.0718595683574676,293.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5573291778564453,0.050000000745058,0.0481894426047802,293.2488708496094,297.1499938964844,293.1499938964844,0.0734471678733825,-1398.5570068359375,304.1571960449219,0.765274167060852,0.1259258389472961,0.088920310139656,293.1763916015625,297.1499938964844,293.1499938964844,0.1513358950614929,-3362.263671875,304.1519775390625,0.9288742542266846,0.225168377161026,0.2138582170009613,293.303466796875,297.1499938964844,293.1499938964844,0.0060588945634663,-2178.108154296875,299.0408630371094,0.5573291778564453,0.050000000745058,0.2285899668931961,291.1570739746094,291.1499938964844,274.8500061035156,271.4867858886719,285.9306640625,293.30450439453125,291.1570739746094,1.0,0.1803696453571319,0.8112983107566833,0.8112983107566833,1.0,1.0,-0.7817499041557312,0.3124567568302154,0.4692931771278381,0.1682541221380233,0.0,0.0,0.1092192679643631,25.568883895874023,25.0,-0.1119905784726142,-4118.9619140625,61.12253952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,303.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0917315259575843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023249104619026,0.1023291274905204,-4.214290584059199e-06,0.0,9.309584129368886e-05,0.0,0.0,3.9508657455444336,0.0,0.0,0.0,0.2700762152671814,4.0,0.0,1.0
746280,293.1556396484375,297.1499938964844,293.1499938964844,0.0543678663671016,-1303.4425048828125,304.14959716796875,0.6550920009613037,0.0791008099913597,0.0718595683574676,293.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5573291778564453,0.050000000745058,0.0481894426047802,293.2488708496094,297.1499938964844,293.1499938964844,0.0734471678733825,-1398.5570068359375,304.1571960449219,0.765274167060852,0.1259258389472961,0.088920310139656,293.1763916015625,297.1499938964844,293.1499938964844,0.1513358950614929,-3362.263671875,304.1519775390625,0.9288742542266846,0.225168377161026,0.2138582170009613,293.303466796875,297.1499938964844,293.1499938964844,0.0060588945634663,-2178.108154296875,299.0408630371094,0.5573291778564453,0.050000000745058,0.2285899668931961,291.1570739746094,291.1499938964844,274.8500061035156,271.4867858886719,285.9306640625,293.30450439453125,291.1570739746094,1.0,0.1803696453571319,0.8112983107566833,0.8112983107566833,1.0,1.0,-0.7817499041557312,0.3124567568302154,0.4692931771278381,0.1682541221380233,0.0,0.0,0.1092192679643631,25.568883895874023,25.0,-0.1119905784726142,-4118.9619140625,61.12253952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,303.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0917315259575843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023249104619026,0.1023291274905204,-4.214290584059199e-06,0.0,9.309584129368886e-05,0.0,0.0,3.9508657455444336,0.0,0.0,0.0,0.2700762152671814,4.0,0.0,1.0
746340,293.1530456542969,297.1499938964844,293.1499938964844,0.0547345280647277,-1308.7041015625,304.14910888671875,0.656471848487854,0.0794860050082206,0.0721579268574714,293.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5577942132949829,0.050000000745058,0.0481862798333168,293.2434387207031,297.1499938964844,293.1499938964844,0.0723082795739173,-1382.5745849609375,304.1566772460937,0.7629181742668152,0.1245252192020416,0.0879157483577728,293.1741943359375,297.1499938964844,293.1499938964844,0.1510991156101226,-3358.084716796875,304.1517028808594,0.9292174577713012,0.2249465435743332,0.2136168479919433,293.3019104003906,297.1499938964844,293.1499938964844,0.0060120532289147,-2164.30908203125,298.9924621582031,0.5577942132949829,0.050000000745058,0.2285749614238739,291.158203125,291.1499938964844,274.8500061035156,271.4911804199219,285.9437255859375,293.3020324707031,291.1585693359375,1.0,0.1801239550113678,0.8114667534828186,0.8114667534828186,1.0,1.0,-0.7805909514427185,0.3113846182823181,0.4692063331604004,0.1694350242614746,0.0,0.0,0.1080780997872352,25.503427505493164,25.0,2.164349317550659,-4107.35498046875,60.86467361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,303.5643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.0915747880935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019089147448539,0.1019131317734718,-4.213693046040135e-06,0.0,9.293676703236996e-05,0.0,0.0,3.9339656829833984,0.0,0.0,0.0,0.2700123488903045,4.0,0.0,1.0
746400,293.1530456542969,297.1499938964844,293.1499938964844,0.0547345280647277,-1308.7041015625,304.14910888671875,0.656471848487854,0.0794860050082206,0.0721579268574714,293.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5577942132949829,0.050000000745058,0.0481862798333168,293.2434387207031,297.1499938964844,293.1499938964844,0.0723082795739173,-1382.5745849609375,304.1566772460937,0.7629181742668152,0.1245252192020416,0.0879157483577728,293.1741943359375,297.1499938964844,293.1499938964844,0.1510991156101226,-3358.084716796875,304.1517028808594,0.9292174577713012,0.2249465435743332,0.2136168479919433,293.3019104003906,297.1499938964844,293.1499938964844,0.0060120532289147,-2164.30908203125,298.9924621582031,0.5577942132949829,0.050000000745058,0.2285749614238739,291.158203125,291.1499938964844,274.8500061035156,271.4911804199219,285.9437255859375,293.3020324707031,291.1585693359375,1.0,0.1801239550113678,0.8114667534828186,0.8114667534828186,1.0,1.0,-0.7805909514427185,0.3113846182823181,0.4692063331604004,0.1694350242614746,0.0,0.0,0.1080780997872352,25.503427505493164,25.0,2.164349317550659,-4107.35498046875,60.86467361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,303.5643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.0915747880935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019089147448539,0.1019131317734718,-4.213693046040135e-06,0.0,9.293676703236996e-05,0.0,0.0,3.9339656829833984,0.0,0.0,0.0,0.2700123488903045,4.0,0.0,1.0
746460,293.15020751953125,297.1499938964844,293.1499938964844,0.0552587024867534,-1316.2298583984375,304.1485595703125,0.6582969427108765,0.0799858570098877,0.0725859776139259,293.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5582987070083618,0.050000000745058,0.0481828637421131,293.2381591796875,297.1499938964844,293.1499938964844,0.0712503269314765,-1367.7691650390625,304.1562194824219,0.7608252763748169,0.1232289895415306,0.0869917348027229,293.1718139648437,297.1499938964844,293.1499938964844,0.1509346067905426,-3355.1796875,304.1513977050781,0.929787576198578,0.2248162627220153,0.2134721279144287,293.3002014160156,297.1499938964844,293.1499938964844,0.0059660333208739,-2150.599609375,298.9454650878906,0.5582987070083618,0.050000000745058,0.2285587638616562,291.16046142578125,291.1499938964844,274.8500061035156,271.4955749511719,285.9568786621094,293.30035400390625,291.1607360839844,1.0,0.1799121052026748,0.8116374015808105,0.8116374015808105,1.0,1.0,-0.7797986268997192,0.3104703724384308,0.4693282544612884,0.1706944704055786,0.0,0.0,0.106523647904396,25.435401916503903,25.0,2.571089029312134,-4093.685302734375,60.657806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194091796875,303.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.0914051532745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013271808624267,0.1013313978910446,-4.212910425849259e-06,0.0,9.276461059926078e-05,0.0,0.0,3.910394191741944,0.0,0.0,0.0,0.2699247896671295,4.0,0.0,1.0
746520,293.15020751953125,297.1499938964844,293.1499938964844,0.0552587024867534,-1316.2298583984375,304.1485595703125,0.6582969427108765,0.0799858570098877,0.0725859776139259,293.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5582987070083618,0.050000000745058,0.0481828637421131,293.2381591796875,297.1499938964844,293.1499938964844,0.0712503269314765,-1367.7691650390625,304.1562194824219,0.7608252763748169,0.1232289895415306,0.0869917348027229,293.1718139648437,297.1499938964844,293.1499938964844,0.1509346067905426,-3355.1796875,304.1513977050781,0.929787576198578,0.2248162627220153,0.2134721279144287,293.3002014160156,297.1499938964844,293.1499938964844,0.0059660333208739,-2150.599609375,298.9454650878906,0.5582987070083618,0.050000000745058,0.2285587638616562,291.16046142578125,291.1499938964844,274.8500061035156,271.4955749511719,285.9568786621094,293.30035400390625,291.1607360839844,1.0,0.1799121052026748,0.8116374015808105,0.8116374015808105,1.0,1.0,-0.7797986268997192,0.3104703724384308,0.4693282544612884,0.1706944704055786,0.0,0.0,0.106523647904396,25.435401916503903,25.0,2.571089029312134,-4093.685302734375,60.657806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194091796875,303.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.0914051532745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013271808624267,0.1013313978910446,-4.212910425849259e-06,0.0,9.276461059926078e-05,0.0,0.0,3.910394191741944,0.0,0.0,0.0,0.2699247896671295,4.0,0.0,1.0
746580,293.1474914550781,297.1499938964844,293.1499938964844,0.0558504946529865,-1324.75927734375,304.1480407714844,0.6602638959884644,0.0805307626724243,0.0730638355016708,293.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.558784008026123,0.050000000745058,0.0481795966625213,293.2331848144531,297.1499938964844,293.1499938964844,0.0702594071626663,-1353.95751953125,304.1557922363281,0.758858859539032,0.1220065280795097,0.0861230939626693,293.1694641113281,297.1499938964844,293.1499938964844,0.1508368700742721,-3353.481201171875,304.1510925292969,0.9304264783859252,0.2247418910264969,0.2133865058422088,293.2984313964844,297.1499938964844,293.1499938964844,0.0059213386848568,-2137.29443359375,298.8988647460937,0.558784008026123,0.050000000745058,0.2285432517528534,291.1616516113281,291.1499938964844,274.8500061035156,271.4999389648437,285.9696655273437,293.298583984375,291.1617736816406,1.0,0.1797310411930084,0.8118079900741577,0.8118079900741577,1.0,1.0,-0.7792044878005981,0.3096514344215393,0.4695530235767364,0.1719711869955063,0.0,0.0,0.1048771664500236,25.372678756713867,25.0,1.5504236221313477,-4079.631591796875,60.48734664916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,303.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.0912093296647071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006836593151092,0.1006878688931465,-4.211953637422994e-06,0.0,9.256587509298696e-05,0.0,0.0,3.884253740310669,0.0,0.0,0.0,0.2698265314102173,4.0,0.0,1.0
746640,293.1474914550781,297.1499938964844,293.1499938964844,0.0558504946529865,-1324.75927734375,304.1480407714844,0.6602638959884644,0.0805307626724243,0.0730638355016708,293.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.558784008026123,0.050000000745058,0.0481795966625213,293.2331848144531,297.1499938964844,293.1499938964844,0.0702594071626663,-1353.95751953125,304.1557922363281,0.758858859539032,0.1220065280795097,0.0861230939626693,293.1694641113281,297.1499938964844,293.1499938964844,0.1508368700742721,-3353.481201171875,304.1510925292969,0.9304264783859252,0.2247418910264969,0.2133865058422088,293.2984313964844,297.1499938964844,293.1499938964844,0.0059213386848568,-2137.29443359375,298.8988647460937,0.558784008026123,0.050000000745058,0.2285432517528534,291.1616516113281,291.1499938964844,274.8500061035156,271.4999389648437,285.9696655273437,293.298583984375,291.1617736816406,1.0,0.1797310411930084,0.8118079900741577,0.8118079900741577,1.0,1.0,-0.7792044878005981,0.3096514344215393,0.4695530235767364,0.1719711869955063,0.0,0.0,0.1048771664500236,25.372678756713867,25.0,1.5504236221313477,-4079.631591796875,60.48734664916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,303.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.0912093296647071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006836593151092,0.1006878688931465,-4.211953637422994e-06,0.0,9.256587509298696e-05,0.0,0.0,3.884253740310669,0.0,0.0,0.0,0.2698265314102173,4.0,0.0,1.0
746700,293.1462097167969,297.1499938964844,293.1499938964844,0.0561632923781871,-1329.2802734375,304.1478271484375,0.6612747311592102,0.0808157175779342,0.0733149871230125,293.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5590136647224426,0.050000000745058,0.0481780506670475,293.2308349609375,297.1499938964844,293.1499938964844,0.0697857439517974,-1347.3748779296875,304.1556091308594,0.7579092979431152,0.121419757604599,0.085706740617752,293.1683044433594,297.1499938964844,293.1499938964844,0.1508084237575531,-3352.999755859375,304.1509704589844,0.9307543635368348,0.2247218787670135,0.2133610546588897,293.2975158691406,297.1499938964844,293.1499938964844,0.0058994549326598,-2130.781494140625,298.875732421875,0.5590136647224426,0.050000000745058,0.2285359352827072,291.1618957519531,291.1499938964844,274.8500061035156,271.50213623046875,285.9757995605469,293.29766845703125,291.16192626953125,1.0,0.179651454091072,0.8118933439254761,0.8118933439254761,1.0,1.0,-0.7789651155471802,0.3092745244503021,0.4696905612945556,0.1726028323173523,0.0,0.0,0.1040587872266769,25.34391021728516,25.0,0.9539026618003844,-4072.840087890625,60.41408920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,303.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.375,18000.0,0.0,0.0,0.0910991728305816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003615856170654,0.1003657951951026,-4.21145432483172e-06,0.0,9.245408000424504e-05,0.0,0.0,3.8711600303649902,0.0,0.0,0.0,0.2697769105434418,4.0,0.0,1.0
746760,293.1449584960937,297.1499938964844,293.1499938964844,0.0564843527972698,-1333.9295654296875,304.14764404296875,0.6622973680496216,0.0811070576310157,0.0735722333192825,293.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5592348575592041,0.050000000745058,0.048176571726799,293.2285461425781,297.1499938964844,293.1499938964844,0.0693234205245971,-1340.9613037109375,304.1554260253906,0.7569753527641296,0.1208458915352821,0.0852998495101928,293.1672058105469,297.1499938964844,293.1499938964844,0.1507905125617981,-3352.70703125,304.1508178710937,0.9310835003852844,0.2247109413146972,0.2133445292711258,293.29656982421875,297.1499938964844,293.1499938964844,0.0058778710663318,-2124.355224609375,298.8526916503906,0.5592348575592041,0.050000000745058,0.2285289019346237,291.16192626953125,291.1499938964844,274.8500061035156,271.5043334960937,285.98175048828125,293.2967224121094,291.16192626953125,1.0,0.1795778721570968,0.8119779229164124,0.8119779229164124,1.0,1.0,-0.7787555456161499,0.3089176714420318,0.469837874174118,0.1732230633497238,0.0,0.0,0.1032571345567703,25.31666374206543,25.0,0.374838650226593,-4066.27001953125,60.34724426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199462890625,303.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.0909817591309547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000449433922767,0.100049152970314,-4.2109563764825e-06,0.0,9.233492164639756e-05,0.0,0.0,3.858285427093506,0.0,0.0,0.0,0.2697280645370483,4.0,0.0,1.0
746820,293.14263916015625,297.1499938964844,293.1499938964844,0.0571495220065116,-1343.590576171875,304.1473388671875,0.6643701195716858,0.0817073509097099,0.074103869497776,293.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5596478581428528,0.050000000745058,0.0481738112866878,293.2242126464844,297.1499938964844,293.1499938964844,0.0684313625097274,-1328.61962890625,304.1551208496094,0.7551477551460266,0.119734801352024,0.0845132991671562,293.1650390625,297.1499938964844,293.1499938964844,0.1507856547832489,-3352.677490234375,304.1505432128906,0.9317392110824584,0.2247157394886016,0.2133379429578781,293.2947082519531,297.1499938964844,293.1499938964844,0.0058355340734124,-2111.7421875,298.80694580078125,0.5596478581428528,0.050000000745058,0.2285158187150955,291.1614990234375,291.1499938964844,274.8500061035156,271.5087280273437,285.9929504394531,293.2948608398437,291.161376953125,1.0,0.1794488281011581,0.8121471405029297,0.8121471405029297,1.0,1.0,-0.7784228324890137,0.308269739151001,0.4701530635356903,0.1744119971990585,0.0,0.0,0.1017475202679634,25.26695442199707,25.0,-0.640432596206665,-4054.052490234375,60.23261642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,303.46539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.0907255113124847,0.0,0.0,0.0,0.0,1.0,0.0001058504203683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099444530904293,0.0994874015450477,-4.286471812520176e-05,0.0,9.20748570933938e-05,0.0,0.0,3.835358858108521,0.0,0.0,0.0,0.2696388363838196,4.0,0.0,1.0
746880,293.14263916015625,297.1499938964844,293.1499938964844,0.0571495220065116,-1343.590576171875,304.1473388671875,0.6643701195716858,0.0817073509097099,0.074103869497776,293.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5596478581428528,0.050000000745058,0.0481738112866878,293.2242126464844,297.1499938964844,293.1499938964844,0.0684313625097274,-1328.61962890625,304.1551208496094,0.7551477551460266,0.119734801352024,0.0845132991671562,293.1650390625,297.1499938964844,293.1499938964844,0.1507856547832489,-3352.677490234375,304.1505432128906,0.9317392110824584,0.2247157394886016,0.2133379429578781,293.2947082519531,297.1499938964844,293.1499938964844,0.0058355340734124,-2111.7421875,298.80694580078125,0.5596478581428528,0.050000000745058,0.2285158187150955,291.1614990234375,291.1499938964844,274.8500061035156,271.5087280273437,285.9929504394531,293.2948608398437,291.161376953125,1.0,0.1794488281011581,0.8121471405029297,0.8121471405029297,1.0,1.0,-0.7784228324890137,0.308269739151001,0.4701530635356903,0.1744119971990585,0.0,0.0,0.1017475202679634,25.26695442199707,25.0,-0.640432596206665,-4054.052490234375,60.23261642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,303.46539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.0907255113124847,0.0,0.0,0.0,0.0,1.0,0.0001058504203683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099444530904293,0.0994874015450477,-4.286471812520176e-05,0.0,9.20748570933938e-05,0.0,0.0,3.835358858108521,0.0,0.0,0.0,0.2696388363838196,4.0,0.0,1.0
746940,293.1405334472656,297.1499938964844,293.1499938964844,0.0578370280563831,-1353.615234375,304.1470642089844,0.6664595007896423,0.082324780523777,0.0746526569128036,293.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5600208044052124,0.050000000745058,0.048171330243349,293.2202453613281,297.1499938964844,293.1499938964844,0.0675729066133499,-1316.7835693359375,304.15484619140625,0.753351628780365,0.1186616346240043,0.0837552919983863,293.1629943847656,297.1499938964844,293.1499938964844,0.1508147120475769,-3353.253662109375,304.1503295898437,0.9323802590370178,0.224750354886055,0.2133609801530838,293.2928466796875,297.1499938964844,293.1499938964844,0.0057941609993577,-2099.394775390625,298.7615661621094,0.5600208044052124,0.050000000745058,0.2285040467977523,291.1605529785156,291.1499938964844,274.8500061035156,271.5131225585937,286.0029602050781,293.29302978515625,291.16033935546875,1.0,0.1793404221534729,0.8123162984848022,0.8123162984848022,1.0,1.0,-0.7781823873519897,0.3077097535133362,0.4704726636409759,0.1755031645298004,0.0,0.0,0.1004032120108604,25.223041534423828,25.0,-1.4152642488479614,-4043.248779296875,60.13923263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,303.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0904484987258911,0.0,0.0,0.0,0.0,1.0,0.0002879332168959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989054217934608,0.0991092920303344,-0.000203867253731,0.0,9.179372864309698e-05,0.0,0.0,3.819674015045166,0.0,0.0,0.0,0.2695708274841308,4.0,0.0,1.0
747000,293.1405334472656,297.1499938964844,293.1499938964844,0.0578370280563831,-1353.615234375,304.1470642089844,0.6664595007896423,0.082324780523777,0.0746526569128036,293.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5600208044052124,0.050000000745058,0.048171330243349,293.2202453613281,297.1499938964844,293.1499938964844,0.0675729066133499,-1316.7835693359375,304.15484619140625,0.753351628780365,0.1186616346240043,0.0837552919983863,293.1629943847656,297.1499938964844,293.1499938964844,0.1508147120475769,-3353.253662109375,304.1503295898437,0.9323802590370178,0.224750354886055,0.2133609801530838,293.2928466796875,297.1499938964844,293.1499938964844,0.0057941609993577,-2099.394775390625,298.7615661621094,0.5600208044052124,0.050000000745058,0.2285040467977523,291.1605529785156,291.1499938964844,274.8500061035156,271.5131225585937,286.0029602050781,293.29302978515625,291.16033935546875,1.0,0.1793404221534729,0.8123162984848022,0.8123162984848022,1.0,1.0,-0.7781823873519897,0.3077097535133362,0.4704726636409759,0.1755031645298004,0.0,0.0,0.1004032120108604,25.223041534423828,25.0,-1.4152642488479614,-4043.248779296875,60.13923263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,303.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0904484987258911,0.0,0.0,0.0,0.0,1.0,0.0002879332168959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989054217934608,0.0991092920303344,-0.000203867253731,0.0,9.179372864309698e-05,0.0,0.0,3.819674015045166,0.0,0.0,0.0,0.2695708274841308,4.0,0.0,1.0
