time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747060,293.1386108398437,297.1499938964844,293.1499938964844,0.0585398636758327,-1363.903564453125,304.1468811035156,0.6685444116592407,0.0829540640115737,0.0752137675881385,293.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5603494644165039,0.050000000745058,0.0481691472232341,293.2166442871094,297.1499938964844,293.1499938964844,0.0667412802577018,-1305.354736328125,304.1546325683594,0.7515689134597778,0.1176194325089454,0.0830206200480461,293.1610717773437,297.1499938964844,293.1499938964844,0.1508730351924896,-3354.35009765625,304.1501159667969,0.9329946041107178,0.2248115539550781,0.2134105265140533,293.291015625,297.1499938964844,293.1499938964844,0.0057536442764103,-2087.27294921875,298.7165832519531,0.5603494644165039,0.050000000745058,0.2284937053918838,291.1592102050781,291.1499938964844,274.8500061035156,271.5175170898437,286.01153564453125,293.29119873046875,291.1589660644531,1.0,0.1792510151863098,0.8124842047691345,0.8124842047691345,1.0,1.0,-0.7780186533927917,0.3072414994239807,0.470777153968811,0.1764676868915558,0.0,0.0,0.0992694199085235,25.184898376464844,25.0,-1.9260932207107544,-4034.06982421875,60.06473922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,303.4231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.0901605263352394,0.0,0.0,0.0,0.0,1.0,0.0004962168750353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984463840723037,0.0989809185266494,-0.0005345287499949,0.0,9.150146797765046e-05,0.0,0.0,3.81386399269104,0.0,0.0,0.0,0.2695324420928955,4.0,0.0,1.0
747120,293.1386108398437,297.1499938964844,293.1499938964844,0.0585398636758327,-1363.903564453125,304.1468811035156,0.6685444116592407,0.0829540640115737,0.0752137675881385,293.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5603494644165039,0.050000000745058,0.0481691472232341,293.2166442871094,297.1499938964844,293.1499938964844,0.0667412802577018,-1305.354736328125,304.1546325683594,0.7515689134597778,0.1176194325089454,0.0830206200480461,293.1610717773437,297.1499938964844,293.1499938964844,0.1508730351924896,-3354.35009765625,304.1501159667969,0.9329946041107178,0.2248115539550781,0.2134105265140533,293.291015625,297.1499938964844,293.1499938964844,0.0057536442764103,-2087.27294921875,298.7165832519531,0.5603494644165039,0.050000000745058,0.2284937053918838,291.1592102050781,291.1499938964844,274.8500061035156,271.5175170898437,286.01153564453125,293.29119873046875,291.1589660644531,1.0,0.1792510151863098,0.8124842047691345,0.8124842047691345,1.0,1.0,-0.7780186533927917,0.3072414994239807,0.470777153968811,0.1764676868915558,0.0,0.0,0.0992694199085235,25.184898376464844,25.0,-1.9260932207107544,-4034.06982421875,60.06473922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,303.4231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.0901605263352394,0.0,0.0,0.0,0.0,1.0,0.0004962168750353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984463840723037,0.0989809185266494,-0.0005345287499949,0.0,9.150146797765046e-05,0.0,0.0,3.81386399269104,0.0,0.0,0.0,0.2695324420928955,4.0,0.0,1.0
747180,293.13690185546875,297.1499938964844,293.1499938964844,0.0592499449849128,-1374.338134765625,304.146728515625,0.6706050634384155,0.0835888907313346,0.0757815092802047,293.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5606334209442139,0.050000000745058,0.0481672696769237,293.2133483886719,297.1499938964844,293.1499938964844,0.0659284070134162,-1294.21826171875,304.1544494628906,0.749782383441925,0.1165994480252265,0.0823030546307563,293.1592712402344,297.1499938964844,293.1499938964844,0.1509540230035781,-3355.846923828125,304.14996337890625,0.9335729479789734,0.2248940765857696,0.2134815454483032,293.28924560546875,297.1499938964844,293.1499938964844,0.005713868420571,-2075.3330078125,298.6719970703125,0.5606334209442139,0.050000000745058,0.2284847944974899,291.1576232910156,291.1499938964844,274.8500061035156,271.5219116210937,286.0185241699219,293.2893981933594,291.1573791503906,1.0,0.1791773438453674,0.8126521706581116,0.8126521706581116,1.0,1.0,-0.7779112458229065,0.3068642616271972,0.4710469543933868,0.1772820949554443,0.0,0.0,0.0983587801456451,25.15194129943848,25.0,-2.245234727859497,-4026.508544921875,60.0053596496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,303.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.236328125,18000.0,0.0,0.0,0.0898749232292175,0.0,0.0,0.0,0.0,1.0,0.000688134226948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980733931064605,0.0990508496761322,-0.0009774571517482,0.0,9.121162293013184e-05,0.0,0.0,3.815967082977295,0.0,0.0,0.0,0.2695195078849792,4.0,0.0,1.0
747240,293.13690185546875,297.1499938964844,293.1499938964844,0.0592499449849128,-1374.338134765625,304.146728515625,0.6706050634384155,0.0835888907313346,0.0757815092802047,293.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5606334209442139,0.050000000745058,0.0481672696769237,293.2133483886719,297.1499938964844,293.1499938964844,0.0659284070134162,-1294.21826171875,304.1544494628906,0.749782383441925,0.1165994480252265,0.0823030546307563,293.1592712402344,297.1499938964844,293.1499938964844,0.1509540230035781,-3355.846923828125,304.14996337890625,0.9335729479789734,0.2248940765857696,0.2134815454483032,293.28924560546875,297.1499938964844,293.1499938964844,0.005713868420571,-2075.3330078125,298.6719970703125,0.5606334209442139,0.050000000745058,0.2284847944974899,291.1576232910156,291.1499938964844,274.8500061035156,271.5219116210937,286.0185241699219,293.2893981933594,291.1573791503906,1.0,0.1791773438453674,0.8126521706581116,0.8126521706581116,1.0,1.0,-0.7779112458229065,0.3068642616271972,0.4710469543933868,0.1772820949554443,0.0,0.0,0.0983587801456451,25.15194129943848,25.0,-2.245234727859497,-4026.508544921875,60.0053596496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,303.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.236328125,18000.0,0.0,0.0,0.0898749232292175,0.0,0.0,0.0,0.0,1.0,0.000688134226948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980733931064605,0.0990508496761322,-0.0009774571517482,0.0,9.121162293013184e-05,0.0,0.0,3.815967082977295,0.0,0.0,0.0,0.2695195078849792,4.0,0.0,1.0
747300,293.1361389160156,297.1499938964844,293.1499938964844,0.0596055947244167,-1379.579345703125,304.1466979980469,0.6716200709342957,0.0839066356420517,0.0760662853717804,293.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5607579350471497,0.050000000745058,0.048166450113058,293.2118225097656,297.1499938964844,293.1499938964844,0.0655272826552391,-1288.7354736328125,304.15435791015625,0.7488833069801331,0.1160959601402282,0.081949308514595,293.158447265625,297.1499938964844,293.1499938964844,0.151001825928688,-3356.72412109375,304.1498718261719,0.9338459372520448,0.2249422967433929,0.2135241478681564,293.28839111328125,297.1499938964844,293.1499938964844,0.0056942296214401,-2069.42138671875,298.6498718261719,0.5607579350471497,0.050000000745058,0.2284808903932571,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0213928222656,293.2885437011719,291.1565246582031,1.0,0.179145872592926,0.8127360939979553,0.8127360939979553,1.0,1.0,-0.7778739929199219,0.3067092895507812,0.4711647033691406,0.1776284128427505,0.0,0.0,0.097994714975357,25.13738250732422,25.0,-2.346376180648804,-4023.353515625,59.98062133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,303.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0897373706102371,0.0,0.0,0.0,0.0,1.0,0.000770644575823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979220494627952,0.0991306379437446,-0.0012085884809494,0.0,9.107202640734612e-05,0.0,0.0,3.818841457366944,0.0,0.0,0.0,0.2695198357105255,4.0,0.0,1.0
747360,293.13543701171875,297.1499938964844,293.1499938964844,0.0599605701863765,-1384.820556640625,304.1466369628906,0.672622561454773,0.0842238813638687,0.0763508826494216,293.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5608711838722229,0.050000000745058,0.0481657013297081,293.2103881835937,297.1499938964844,293.1499938964844,0.065128706395626,-1283.295654296875,304.154296875,0.7479788064956665,0.1155958697199821,0.0815981775522232,293.1576232910156,297.1499938964844,293.1499938964844,0.1510535180568695,-3357.66943359375,304.1498107910156,0.9341073632240297,0.2249944359064102,0.2135706692934036,293.2875366210937,297.1499938964844,293.1499938964844,0.0056747389025986,-2063.542724609375,298.6278076171875,0.5608711838722229,0.050000000745058,0.2284773588180542,291.1559143066406,291.1499938964844,274.8500061035156,271.5262756347656,286.0238342285156,293.2876892089844,291.1556396484375,1.0,0.1791174560785293,0.8128186464309692,0.8128186464309692,1.0,1.0,-0.7778448462486267,0.3065756857395172,0.4712691307067871,0.1779327988624572,0.0,0.0,0.0976896211504936,25.123987197875977,25.0,-2.412264585494995,-4020.595703125,59.958614349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164001464844,303.3921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8828125,18000.0,0.0,0.0,0.089605413377285,0.0,0.0,0.0,0.0,1.0,0.0008429929148405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977935716509819,0.0992249399423599,-0.0014313652645796,0.0,9.093810513149948e-05,0.0,0.0,3.82232666015625,0.0,0.0,0.0,0.2695230543613434,4.0,0.0,1.0
747420,293.1341552734375,297.1499938964844,293.1499938964844,0.0606659911572933,-1395.2650146484375,304.1465759277344,0.6745840311050415,0.0848546102643013,0.0769176483154296,293.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5610646605491638,0.050000000745058,0.048164427280426,293.207763671875,297.1499938964844,293.1499938964844,0.064337134361267,-1272.51611328125,304.1541748046875,0.746150016784668,0.1146033704280853,0.0809021517634391,293.1561279296875,297.1499938964844,293.1499938964844,0.1511669754981994,-3359.735107421875,304.1496887207031,0.934594452381134,0.2251089364290237,0.2136742174625396,293.2859191894531,297.1499938964844,293.1499938964844,0.0056361653842031,-2051.86962890625,298.5839233398437,0.5610646605491638,0.050000000745058,0.2284713089466095,291.1541748046875,291.1499938964844,274.8500061035156,271.5306701660156,286.0274963378906,293.2860412597656,291.1539001464844,1.0,0.179068922996521,0.8129836320877075,0.8129836320877075,1.0,1.0,-0.7778052687644958,0.3063696920871734,0.4714355766773224,0.178416758775711,0.0,0.0,0.0972582101821899,25.10053443908692,25.0,-2.4594147205352783,-4016.250244140625,59.92176055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,303.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0893650576472282,0.0,0.0,0.0,0.0,1.0,0.0009566739317961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976057723164558,0.0994250923395156,-0.0018193204887211,0.0,9.069417137652636e-05,0.0,0.0,3.829871416091919,0.0,0.0,0.0,0.2695345282554626,4.0,0.0,1.0
747480,293.1341552734375,297.1499938964844,293.1499938964844,0.0606659911572933,-1395.2650146484375,304.1465759277344,0.6745840311050415,0.0848546102643013,0.0769176483154296,293.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5610646605491638,0.050000000745058,0.048164427280426,293.207763671875,297.1499938964844,293.1499938964844,0.064337134361267,-1272.51611328125,304.1541748046875,0.746150016784668,0.1146033704280853,0.0809021517634391,293.1561279296875,297.1499938964844,293.1499938964844,0.1511669754981994,-3359.735107421875,304.1496887207031,0.934594452381134,0.2251089364290237,0.2136742174625396,293.2859191894531,297.1499938964844,293.1499938964844,0.0056361653842031,-2051.86962890625,298.5839233398437,0.5610646605491638,0.050000000745058,0.2284713089466095,291.1541748046875,291.1499938964844,274.8500061035156,271.5306701660156,286.0274963378906,293.2860412597656,291.1539001464844,1.0,0.179068922996521,0.8129836320877075,0.8129836320877075,1.0,1.0,-0.7778052687644958,0.3063696920871734,0.4714355766773224,0.178416758775711,0.0,0.0,0.0972582101821899,25.10053443908692,25.0,-2.4594147205352783,-4016.250244140625,59.92176055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,303.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0893650576472282,0.0,0.0,0.0,0.0,1.0,0.0009566739317961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976057723164558,0.0994250923395156,-0.0018193204887211,0.0,9.069417137652636e-05,0.0,0.0,3.829871416091919,0.0,0.0,0.0,0.2695345282554626,4.0,0.0,1.0
747540,293.133056640625,297.1499938964844,293.1499938964844,0.0613620392978191,-1405.608154296875,304.1465759277344,0.6764814257621765,0.085477814078331,0.0774786546826362,293.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5612166523933411,0.050000000745058,0.0481634326279163,293.2054138183594,297.1499938964844,293.1499938964844,0.0635491535067558,-1261.8173828125,304.15411376953125,0.7442895174026489,0.1136169135570526,0.0802114084362983,293.1547546386719,297.1499938964844,293.1499938964844,0.1512907147407531,-3361.978515625,304.1495666503906,0.935033679008484,0.2252344340085983,0.2137891054153442,293.28436279296875,297.1499938964844,293.1499938964844,0.0055980603210628,-2040.284423828125,298.54034423828125,0.5612166523933411,0.050000000745058,0.228466585278511,291.1524353027344,291.1499938964844,274.8500061035156,271.5350646972656,286.02960205078125,293.28448486328125,291.15216064453125,1.0,0.1790296137332916,0.8131486773490906,0.8131486773490906,1.0,1.0,-0.7777806520462036,0.3062368035316467,0.4715438187122345,0.1787422746419906,0.0,0.0,0.0970521569252014,25.08112144470215,25.0,-2.41241455078125,-4013.353759765625,59.89244079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095947265625,303.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.0891635194420814,0.0,0.0,0.0,0.0,1.0,0.0010334060061722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975050777196884,0.0996124073863029,-0.0021073308307677,0.0,9.048963693203405e-05,0.0,0.0,3.837054967880249,0.0,0.0,0.0,0.2695493400096893,4.0,0.0,1.0
747600,293.133056640625,297.1499938964844,293.1499938964844,0.0613620392978191,-1405.608154296875,304.1465759277344,0.6764814257621765,0.085477814078331,0.0774786546826362,293.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5612166523933411,0.050000000745058,0.0481634326279163,293.2054138183594,297.1499938964844,293.1499938964844,0.0635491535067558,-1261.8173828125,304.15411376953125,0.7442895174026489,0.1136169135570526,0.0802114084362983,293.1547546386719,297.1499938964844,293.1499938964844,0.1512907147407531,-3361.978515625,304.1495666503906,0.935033679008484,0.2252344340085983,0.2137891054153442,293.28436279296875,297.1499938964844,293.1499938964844,0.0055980603210628,-2040.284423828125,298.54034423828125,0.5612166523933411,0.050000000745058,0.228466585278511,291.1524353027344,291.1499938964844,274.8500061035156,271.5350646972656,286.02960205078125,293.28448486328125,291.15216064453125,1.0,0.1790296137332916,0.8131486773490906,0.8131486773490906,1.0,1.0,-0.7777806520462036,0.3062368035316467,0.4715438187122345,0.1787422746419906,0.0,0.0,0.0970521569252014,25.08112144470215,25.0,-2.41241455078125,-4013.353759765625,59.89244079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095947265625,303.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.0891635194420814,0.0,0.0,0.0,0.0,1.0,0.0010334060061722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975050777196884,0.0996124073863029,-0.0021073308307677,0.0,9.048963693203405e-05,0.0,0.0,3.837054967880249,0.0,0.0,0.0,0.2695493400096893,4.0,0.0,1.0
747660,293.13214111328125,297.1499938964844,293.1499938964844,0.0620453506708145,-1415.79736328125,304.1465759277344,0.6783100962638855,0.0860911384224891,0.078031450510025,293.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.561331033706665,0.050000000745058,0.048162680119276,293.2033386230469,297.1499938964844,293.1499938964844,0.0627610310912132,-1251.14794921875,304.154052734375,0.7423938512802124,0.112633042037487,0.0795231983065605,293.1534729003906,297.1499938964844,293.1499938964844,0.1514217108488083,-3364.34423828125,304.1495056152344,0.9354276657104492,0.2253688275814056,0.2139131277799606,293.2829284667969,297.1499938964844,293.1499938964844,0.005560350138694,-2028.760498046875,298.4970703125,0.561331033706665,0.050000000745058,0.2284630239009857,291.1507873535156,291.1499938964844,274.8500061035156,271.5394592285156,286.0303649902344,293.2830505371094,291.1505432128906,1.0,0.1789978593587875,0.813309907913208,0.813309907913208,1.0,1.0,-0.7777618169784546,0.3061640858650207,0.4715977311134338,0.1789286583662033,0.0,0.0,0.0970564261078834,25.06538391113281,25.0,-2.246873378753662,-4011.794921875,59.86885452270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,303.3663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0890096575021743,0.0,0.0,0.0,0.0,1.0,0.0010783656034618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974866822361946,0.0997725650668144,-0.0022858828306198,0.0,9.033348760567604e-05,0.0,0.0,3.8432984352111816,0.0,0.0,0.0,0.2695653736591339,4.0,0.0,1.0
747720,293.13214111328125,297.1499938964844,293.1499938964844,0.0620453506708145,-1415.79736328125,304.1465759277344,0.6783100962638855,0.0860911384224891,0.078031450510025,293.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.561331033706665,0.050000000745058,0.048162680119276,293.2033386230469,297.1499938964844,293.1499938964844,0.0627610310912132,-1251.14794921875,304.154052734375,0.7423938512802124,0.112633042037487,0.0795231983065605,293.1534729003906,297.1499938964844,293.1499938964844,0.1514217108488083,-3364.34423828125,304.1495056152344,0.9354276657104492,0.2253688275814056,0.2139131277799606,293.2829284667969,297.1499938964844,293.1499938964844,0.005560350138694,-2028.760498046875,298.4970703125,0.561331033706665,0.050000000745058,0.2284630239009857,291.1507873535156,291.1499938964844,274.8500061035156,271.5394592285156,286.0303649902344,293.2830505371094,291.1505432128906,1.0,0.1789978593587875,0.813309907913208,0.813309907913208,1.0,1.0,-0.7777618169784546,0.3061640858650207,0.4715977311134338,0.1789286583662033,0.0,0.0,0.0970564261078834,25.06538391113281,25.0,-2.246873378753662,-4011.794921875,59.86885452270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,303.3663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0890096575021743,0.0,0.0,0.0,0.0,1.0,0.0010783656034618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974866822361946,0.0997725650668144,-0.0022858828306198,0.0,9.033348760567604e-05,0.0,0.0,3.8432984352111816,0.0,0.0,0.0,0.2695653736591339,4.0,0.0,1.0
747780,293.13140869140625,297.1499938964844,293.1499938964844,0.0627138242125511,-1425.798095703125,304.1466064453125,0.6800709366798401,0.0866934657096862,0.0785746872425079,293.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5614133477210999,0.050000000745058,0.048162143677473,293.2015380859375,297.1499938964844,293.1499938964844,0.0619701966643333,-1240.4727783203125,304.1540222167969,0.7404642701148987,0.1116499230265617,0.0788359120488166,293.15234375,297.1499938964844,293.1499938964844,0.1515572369098663,-3366.782470703125,304.1494445800781,0.9357826113700868,0.2255107909440994,0.2140448242425918,293.2815856933594,297.1499938964844,293.1499938964844,0.0055229892022907,-2017.27783203125,298.4541015625,0.5614133477210999,0.050000000745058,0.2284604758024215,291.1493530273437,291.1499938964844,274.8500061035156,271.5438232421875,286.03009033203125,293.2816772460937,291.149169921875,1.0,0.1789722442626953,0.8134711384773254,0.8134711384773254,1.0,1.0,-0.7777432799339294,0.3061377108097076,0.4716055989265442,0.1790030598640442,0.0,0.0,0.0972416549921035,25.052873611450195,25.0,-1.952702283859253,-4011.397216796875,59.84959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,303.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.607421875,18000.0,0.0,0.0,0.0889097601175308,0.0,0.0,0.0,0.0,1.0,0.0010970422299578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975406914949417,0.0999029204249382,-0.0023622275330126,0.0,9.023210441228002e-05,0.0,0.0,3.848479986190796,0.0,0.0,0.0,0.2695817351341247,4.0,0.0,1.0
747840,293.13140869140625,297.1499938964844,293.1499938964844,0.0627138242125511,-1425.798095703125,304.1466064453125,0.6800709366798401,0.0866934657096862,0.0785746872425079,293.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5614133477210999,0.050000000745058,0.048162143677473,293.2015380859375,297.1499938964844,293.1499938964844,0.0619701966643333,-1240.4727783203125,304.1540222167969,0.7404642701148987,0.1116499230265617,0.0788359120488166,293.15234375,297.1499938964844,293.1499938964844,0.1515572369098663,-3366.782470703125,304.1494445800781,0.9357826113700868,0.2255107909440994,0.2140448242425918,293.2815856933594,297.1499938964844,293.1499938964844,0.0055229892022907,-2017.27783203125,298.4541015625,0.5614133477210999,0.050000000745058,0.2284604758024215,291.1493530273437,291.1499938964844,274.8500061035156,271.5438232421875,286.03009033203125,293.2816772460937,291.149169921875,1.0,0.1789722442626953,0.8134711384773254,0.8134711384773254,1.0,1.0,-0.7777432799339294,0.3061377108097076,0.4716055989265442,0.1790030598640442,0.0,0.0,0.0972416549921035,25.052873611450195,25.0,-1.952702283859253,-4011.397216796875,59.84959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,303.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.607421875,18000.0,0.0,0.0,0.0889097601175308,0.0,0.0,0.0,0.0,1.0,0.0010970422299578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975406914949417,0.0999029204249382,-0.0023622275330126,0.0,9.023210441228002e-05,0.0,0.0,3.848479986190796,0.0,0.0,0.0,0.2695817351341247,4.0,0.0,1.0
747900,293.131103515625,297.1499938964844,293.1499938964844,0.0630423426628112,-1430.7244873046875,304.1466369628906,0.6809279322624207,0.0869905203580856,0.0788426920771598,293.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5614446401596069,0.050000000745058,0.0481619387865066,293.2007141113281,297.1499938964844,293.1499938964844,0.0615732856094837,-1235.126708984375,304.1540222167969,0.7394881248474121,0.1111583113670349,0.0784923508763313,293.1518249511719,297.1499938964844,293.1499938964844,0.1516260504722595,-3368.017333984375,304.1494140625,0.9359484314918518,0.2255842834711074,0.2141132056713104,293.28094482421875,297.1499938964844,293.1499938964844,0.0055044088512659,-2011.541259765625,298.4327392578125,0.5614446401596069,0.050000000745058,0.2284595072269439,291.14874267578125,291.1499938964844,274.8500061035156,271.5460205078125,286.0296630859375,293.2810363769531,291.1485595703125,1.0,0.178961306810379,0.8135517239570618,0.8135517239570618,1.0,1.0,-0.7777332663536072,0.306137353181839,0.4715959131717682,0.1790082156658172,0.0,0.0,0.0973885953426361,25.04764747619629,25.0,-1.765965700149536,-4011.55419921875,59.841217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,303.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.607421875,18000.0,0.0,0.0,0.0888805985450744,0.0,0.0,0.0,0.0,1.0,0.001098366221413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975899472832679,0.099957674741745,-0.0023677262943238,0.0,9.020251309266314e-05,0.0,0.0,3.8506946563720703,0.0,0.0,0.0,0.269589900970459,4.0,0.0,1.0
747960,293.1308288574219,297.1499938964844,293.1499938964844,0.0633669570088386,-1435.599609375,304.1466369628906,0.6817702054977417,0.0872849449515342,0.079108253121376,293.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5614702701568604,0.050000000745058,0.0481617711484432,293.199951171875,297.1499938964844,293.1499938964844,0.0611752495169639,-1229.773193359375,304.15399169921875,0.7385053038597107,0.110666885972023,0.0781488120555877,293.1513366699219,297.1499938964844,293.1499938964844,0.1516952812671661,-3369.257568359375,304.1494140625,0.9361078143119812,0.2256594896316528,0.2141831815242767,293.28033447265625,297.1499938964844,293.1499938964844,0.0054859025403857,-2005.8092041015625,298.4114685058594,0.5614702701568604,0.050000000745058,0.2284587025642395,291.148193359375,291.1499938964844,274.8500061035156,271.5482177734375,286.029052734375,293.2804260253906,291.1480407714844,1.0,0.1789514422416687,0.8136307001113892,0.8136307001113892,1.0,1.0,-0.7777225375175476,0.3061433136463165,0.4715791940689087,0.1789967864751815,0.0,0.0,0.0975646451115608,25.04302978515625,25.0,-1.5558091402053833,-4011.91015625,59.83354187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,303.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0888656750321388,0.0,0.0,0.0,0.0,1.0,0.0010950937867164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976515039801597,0.1000058129429817,-0.0023543057031929,0.0,9.01873645489104e-05,0.0,0.0,3.852667808532715,0.0,0.0,0.0,0.2695979475975036,4.0,0.0,1.0
748020,293.1303405761719,297.1499938964844,293.1499938964844,0.0640055015683174,-1445.2105712890625,304.1466979980469,0.683416485786438,0.0878665894269943,0.0796328783035278,293.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5615081191062927,0.050000000745058,0.0481615252792835,293.19854736328125,297.1499938964844,293.1499938964844,0.0603769570589065,-1219.060302734375,304.15399169921875,0.7365255355834961,0.1096860840916633,0.0774628445506095,293.150390625,297.1499938964844,293.1499938964844,0.1518349200487136,-3371.752197265625,304.1493530273437,0.9364126920700072,0.2258147448301315,0.214327871799469,293.2791748046875,297.1499938964844,293.1499938964844,0.0054490510374307,-1994.3406982421875,298.3691101074219,0.5615081191062927,0.050000000745058,0.2284575402736663,291.1473693847656,291.1499938964844,274.8500061035156,271.5526123046875,286.0274963378906,293.2792663574219,291.1472473144531,1.0,0.1789343804121017,0.8137887120246887,0.8137887120246887,1.0,1.0,-0.7777008414268494,0.3061730861663818,0.4715277254581451,0.1789304465055465,0.0,0.0,0.097977265715599,25.03521728515625,25.0,-1.117551326751709,-4013.083251953125,59.82005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,303.3617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.088875263929367,0.0,0.0,0.0,0.0,1.0,0.0010776632698252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978010892868042,0.1000843942165374,-0.0022833030670881,0.0,9.019709250424056e-05,0.0,0.0,3.855960130691528,0.0,0.0,0.0,0.2696134746074676,4.0,0.0,1.0
748080,293.1303405761719,297.1499938964844,293.1499938964844,0.0640055015683174,-1445.2105712890625,304.1466979980469,0.683416485786438,0.0878665894269943,0.0796328783035278,293.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5615081191062927,0.050000000745058,0.0481615252792835,293.19854736328125,297.1499938964844,293.1499938964844,0.0603769570589065,-1219.060302734375,304.15399169921875,0.7365255355834961,0.1096860840916633,0.0774628445506095,293.150390625,297.1499938964844,293.1499938964844,0.1518349200487136,-3371.752197265625,304.1493530273437,0.9364126920700072,0.2258147448301315,0.214327871799469,293.2791748046875,297.1499938964844,293.1499938964844,0.0054490510374307,-1994.3406982421875,298.3691101074219,0.5615081191062927,0.050000000745058,0.2284575402736663,291.1473693847656,291.1499938964844,274.8500061035156,271.5526123046875,286.0274963378906,293.2792663574219,291.1472473144531,1.0,0.1789343804121017,0.8137887120246887,0.8137887120246887,1.0,1.0,-0.7777008414268494,0.3061730861663818,0.4715277254581451,0.1789304465055465,0.0,0.0,0.097977265715599,25.03521728515625,25.0,-1.117551326751709,-4013.083251953125,59.82005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,303.3617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.088875263929367,0.0,0.0,0.0,0.0,1.0,0.0010776632698252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978010892868042,0.1000843942165374,-0.0022833030670881,0.0,9.019709250424056e-05,0.0,0.0,3.855960130691528,0.0,0.0,0.0,0.2696134746074676,4.0,0.0,1.0
748140,293.1299743652344,297.1499938964844,293.1499938964844,0.0646303072571754,-1454.64208984375,304.1467590332031,0.6850157976150513,0.088438756763935,0.0801490396261215,293.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5615313053131104,0.050000000745058,0.0481613762676715,293.1972961425781,297.1499938964844,293.1499938964844,0.0595788285136222,-1208.3824462890625,304.15399169921875,0.7345368266105652,0.1087124645709991,0.0767808631062507,293.1495666503906,297.1499938964844,293.1499938964844,0.1519762873649597,-3374.270751953125,304.1493530273437,0.9367040395736694,0.2259761989116668,0.2144785970449447,293.2781066894531,297.1499938964844,293.1499938964844,0.0054124426096677,-1982.879150390625,298.3270568847656,0.5615313053131104,0.050000000745058,0.228456825017929,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.0254821777344,293.2781982421875,291.146728515625,1.0,0.1789203584194183,0.8139466643333435,0.8139466643333435,1.0,1.0,-0.7776816487312317,0.3062253296375274,0.4714563190937042,0.1788129210472107,0.0,0.0,0.0984432026743888,25.02886962890625,25.0,-0.7253602147102356,-4014.743408203125,59.808876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591796875,303.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.0889333933591842,0.0,0.0,0.0,0.0,1.0,0.001048807404004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979745015501976,0.1001425683498382,-0.0021680644713342,0.0,9.025608596857636e-05,0.0,0.0,3.858487844467163,0.0,0.0,0.0,0.2696279883384704,4.0,0.0,1.0
748200,293.1299743652344,297.1499938964844,293.1499938964844,0.0646303072571754,-1454.64208984375,304.1467590332031,0.6850157976150513,0.088438756763935,0.0801490396261215,293.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5615313053131104,0.050000000745058,0.0481613762676715,293.1972961425781,297.1499938964844,293.1499938964844,0.0595788285136222,-1208.3824462890625,304.15399169921875,0.7345368266105652,0.1087124645709991,0.0767808631062507,293.1495666503906,297.1499938964844,293.1499938964844,0.1519762873649597,-3374.270751953125,304.1493530273437,0.9367040395736694,0.2259761989116668,0.2144785970449447,293.2781066894531,297.1499938964844,293.1499938964844,0.0054124426096677,-1982.879150390625,298.3270568847656,0.5615313053131104,0.050000000745058,0.228456825017929,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.0254821777344,293.2781982421875,291.146728515625,1.0,0.1789203584194183,0.8139466643333435,0.8139466643333435,1.0,1.0,-0.7776816487312317,0.3062253296375274,0.4714563190937042,0.1788129210472107,0.0,0.0,0.0984432026743888,25.02886962890625,25.0,-0.7253602147102356,-4014.743408203125,59.808876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591796875,303.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.0889333933591842,0.0,0.0,0.0,0.0,1.0,0.001048807404004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979745015501976,0.1001425683498382,-0.0021680644713342,0.0,9.025608596857636e-05,0.0,0.0,3.858487844467163,0.0,0.0,0.0,0.2696279883384704,4.0,0.0,1.0
748260,293.12969970703125,297.1499938964844,293.1499938964844,0.0652414709329605,-1463.8939208984375,304.1468200683594,0.6865719556808472,0.0890009254217147,0.0806564465165138,293.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5615443587303162,0.050000000745058,0.0481612905859947,293.19610595703125,297.1499938964844,293.1499938964844,0.0587872825562953,-1197.826171875,304.15399169921875,0.7325575351715088,0.1077541708946228,0.0761080533266067,293.1487731933594,297.1499938964844,293.1499938964844,0.1521197110414505,-3376.82080078125,304.1493225097656,0.9369881749153136,0.2261433750391006,0.2146349400281906,293.277099609375,297.1499938964844,293.1499938964844,0.005376064684242,-1971.4259033203125,298.2852478027344,0.5615443587303162,0.050000000745058,0.228456437587738,291.146484375,291.1499938964844,274.8500061035156,271.5613708496094,286.0230712890625,293.2771911621094,291.1464538574219,1.0,0.178908959031105,0.8141025304794312,0.8141025304794312,1.0,1.0,-0.7776702046394348,0.3062986731529236,0.4713715016841888,0.1786535531282425,0.0,0.0,0.0989366918802261,25.02346611022949,25.0,-0.41159188747406,-4016.7919921875,59.800071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478881835937,303.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0890330374240875,0.0,0.0,0.0,0.0,1.0,0.0010115836048498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981611087918281,0.1001848578453064,-0.0020237490534782,0.0,9.035721450345592e-05,0.0,0.0,3.860412120819092,0.0,0.0,0.0,0.2696414291858673,4.0,0.0,1.0
748320,293.12969970703125,297.1499938964844,293.1499938964844,0.0652414709329605,-1463.8939208984375,304.1468200683594,0.6865719556808472,0.0890009254217147,0.0806564465165138,293.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5615443587303162,0.050000000745058,0.0481612905859947,293.19610595703125,297.1499938964844,293.1499938964844,0.0587872825562953,-1197.826171875,304.15399169921875,0.7325575351715088,0.1077541708946228,0.0761080533266067,293.1487731933594,297.1499938964844,293.1499938964844,0.1521197110414505,-3376.82080078125,304.1493225097656,0.9369881749153136,0.2261433750391006,0.2146349400281906,293.277099609375,297.1499938964844,293.1499938964844,0.005376064684242,-1971.4259033203125,298.2852478027344,0.5615443587303162,0.050000000745058,0.228456437587738,291.146484375,291.1499938964844,274.8500061035156,271.5613708496094,286.0230712890625,293.2771911621094,291.1464538574219,1.0,0.178908959031105,0.8141025304794312,0.8141025304794312,1.0,1.0,-0.7776702046394348,0.3062986731529236,0.4713715016841888,0.1786535531282425,0.0,0.0,0.0989366918802261,25.02346611022949,25.0,-0.41159188747406,-4016.7919921875,59.800071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478881835937,303.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0890330374240875,0.0,0.0,0.0,0.0,1.0,0.0010115836048498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981611087918281,0.1001848578453064,-0.0020237490534782,0.0,9.035721450345592e-05,0.0,0.0,3.860412120819092,0.0,0.0,0.0,0.2696414291858673,4.0,0.0,1.0
748380,293.1295166015625,297.1499938964844,293.1499938964844,0.0658388435840606,-1472.96240234375,304.1468811035156,0.6880881190299988,0.0895528569817543,0.0811546295881271,293.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5615516304969788,0.050000000745058,0.0481612458825111,293.1949462890625,297.1499938964844,293.1499938964844,0.0580109730362892,-1187.5067138671875,304.1539611816406,0.7306112051010132,0.1068221479654312,0.0754514262080192,293.1481018066406,297.1499938964844,293.1499938964844,0.1522653251886367,-3379.4052734375,304.1492919921875,0.9372710585594176,0.2263155281543731,0.2147962003946304,293.27618408203125,297.1499938964844,293.1499938964844,0.005339924711734,-1959.989013671875,298.2436828613281,0.5615516304969788,0.050000000745058,0.2284562140703201,291.1463317871094,291.1499938964844,274.8500061035156,271.5657653808594,286.0203552246094,293.2762451171875,291.14630126953125,1.0,0.1788999587297439,0.8142583966255188,0.8142583966255188,1.0,1.0,-0.7776732444763184,0.3063926100730896,0.4712806046009063,0.1784625947475433,0.0,0.0,0.0994387492537498,25.01851272583008,25.0,-0.1789781302213668,-4019.16845703125,59.79397964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,303.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0891653075814247,0.0,0.0,0.0,0.0,1.0,0.0009683418902568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983530133962631,0.1002152934670448,-0.0018622803036123,0.0,9.049144864547998e-05,0.0,0.0,3.861879110336304,0.0,0.0,0.0,0.2696538865566253,4.0,0.0,1.0
748440,293.1295166015625,297.1499938964844,293.1499938964844,0.0658388435840606,-1472.96240234375,304.1468811035156,0.6880881190299988,0.0895528569817543,0.0811546295881271,293.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5615516304969788,0.050000000745058,0.0481612458825111,293.1949462890625,297.1499938964844,293.1499938964844,0.0580109730362892,-1187.5067138671875,304.1539611816406,0.7306112051010132,0.1068221479654312,0.0754514262080192,293.1481018066406,297.1499938964844,293.1499938964844,0.1522653251886367,-3379.4052734375,304.1492919921875,0.9372710585594176,0.2263155281543731,0.2147962003946304,293.27618408203125,297.1499938964844,293.1499938964844,0.005339924711734,-1959.989013671875,298.2436828613281,0.5615516304969788,0.050000000745058,0.2284562140703201,291.1463317871094,291.1499938964844,274.8500061035156,271.5657653808594,286.0203552246094,293.2762451171875,291.14630126953125,1.0,0.1788999587297439,0.8142583966255188,0.8142583966255188,1.0,1.0,-0.7776732444763184,0.3063926100730896,0.4712806046009063,0.1784625947475433,0.0,0.0,0.0994387492537498,25.01851272583008,25.0,-0.1789781302213668,-4019.16845703125,59.79397964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,303.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0891653075814247,0.0,0.0,0.0,0.0,1.0,0.0009683418902568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983530133962631,0.1002152934670448,-0.0018622803036123,0.0,9.049144864547998e-05,0.0,0.0,3.861879110336304,0.0,0.0,0.0,0.2696538865566253,4.0,0.0,1.0
748500,293.12945556640625,297.1499938964844,293.1499938964844,0.0661326646804809,-1477.43212890625,304.1469116210937,0.6888338327407837,0.0898252353072166,0.081400416791439,293.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.561555027961731,0.050000000745058,0.0481612235307693,293.1943359375,297.1499938964844,293.1499938964844,0.0576328262686729,-1182.4925537109375,304.1539306640625,0.7296623587608337,0.1063724309206008,0.0751327201724052,293.14776611328125,297.1499938964844,293.1499938964844,0.1523389965295791,-3380.7119140625,304.1492919921875,0.9374147653579712,0.2264033555984497,0.2148785144090652,293.2757568359375,297.1499938964844,293.1499938964844,0.0053219450637698,-1954.278564453125,298.22296142578125,0.561555027961731,0.050000000745058,0.2284561097621917,291.14630126953125,291.1499938964844,274.8500061035156,271.56793212890625,286.0188903808594,293.2758178710937,291.14630126953125,1.0,0.1788963973522186,0.8143362998962402,0.8143362998962402,1.0,1.0,-0.7776843309402466,0.3064480125904083,0.4712363183498382,0.1783588379621505,0.0,0.0,0.0996889919042587,25.0159854888916,25.0,-0.0925528332591056,-4020.47216796875,59.79226303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,303.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0892409011721611,0.0,0.0,0.0,0.0,1.0,0.0009449850185774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984492227435112,0.1002270579338073,-0.0017778323963284,0.0,9.056817361852154e-05,0.0,0.0,3.862477779388428,0.0,0.0,0.0,0.2696597576141357,4.0,0.0,1.0
748560,293.12939453125,297.1499938964844,293.1499938964844,0.0664235353469848,-1481.863037109375,304.1469421386719,0.6895740628242493,0.090095579624176,0.0816441774368286,293.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.561560332775116,0.050000000745058,0.0481611900031566,293.19366455078125,297.1499938964844,293.1499938964844,0.0572668388485908,-1177.64794921875,304.15386962890625,0.7287454605102539,0.1059416756033897,0.0748250111937522,293.1474609375,297.1499938964844,293.1499938964844,0.1524134874343872,-3382.032470703125,304.1492919921875,0.9375635981559752,0.226492702960968,0.2149620652198791,293.2753295898437,297.1499938964844,293.1499938964844,0.0053040217608213,-1948.5731201171875,298.2023010253906,0.561560332775116,0.050000000745058,0.2284559607505798,291.14630126953125,291.1499938964844,274.8500061035156,271.57012939453125,286.0173645019531,293.275390625,291.14630126953125,1.0,0.178893581032753,0.8144131302833557,0.8144131302833557,1.0,1.0,-0.777707576751709,0.3065108060836792,0.4711968004703522,0.1782522797584533,0.0,0.0,0.0999373495578765,25.01316261291504,25.0,-0.0286876242607831,-4021.85693359375,59.79192733764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,303.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7265625,18000.0,0.0,0.0,0.0893211439251899,0.0,0.0,0.0,0.0,1.0,0.0009206986869685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985449329018592,0.1002370193600654,-0.001692087505944,0.0,9.064960613613948e-05,0.0,0.0,3.863004922866821,0.0,0.0,0.0,0.2696654200553894,4.0,0.0,1.0
748620,293.1293334960937,297.1499938964844,293.1499938964844,0.0669981986284256,-1490.635498046875,304.1470031738281,0.6910493969917297,0.0906313210725784,0.0821268931031227,293.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.561583399772644,0.050000000745058,0.0481610409915447,293.1921081542969,297.1499938964844,293.1499938964844,0.0565897487103939,-1168.709228515625,304.1537170410156,0.7270599603652954,0.1051562801003456,0.0742577835917472,293.1468811035156,297.1499938964844,293.1499938964844,0.1525662690401077,-3384.740966796875,304.1492614746094,0.9378887414932252,0.2266765981912613,0.2151337713003158,293.2745056152344,297.1499938964844,293.1499938964844,0.0052683623507618,-1937.186767578125,298.1610717773437,0.561583399772644,0.050000000745058,0.2284552454948425,291.14630126953125,291.1499938964844,274.8500061035156,271.57452392578125,286.0141906738281,293.27459716796875,291.14630126953125,1.0,0.1788908392190933,0.8145668506622314,0.8145668506622314,1.0,1.0,-0.7778111696243286,0.3066661655902862,0.4711450040340423,0.1780391782522201,0.0,0.0,0.1004308834671974,25.005823135375977,25.0,0.013461354188621,-4024.90869140625,59.79730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219787597656,303.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.089490532875061,0.0,0.0,0.0,0.0,1.0,0.0008697242592461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987349972128868,0.1002539619803428,-0.0015189689584076,0.0,9.08215151866898e-05,0.0,0.0,3.863938808441162,0.0,0.0,0.0,0.2696762979030609,4.0,0.0,1.0
748680,293.1293334960937,297.1499938964844,293.1499938964844,0.0669981986284256,-1490.635498046875,304.1470031738281,0.6910493969917297,0.0906313210725784,0.0821268931031227,293.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.561583399772644,0.050000000745058,0.0481610409915447,293.1921081542969,297.1499938964844,293.1499938964844,0.0565897487103939,-1168.709228515625,304.1537170410156,0.7270599603652954,0.1051562801003456,0.0742577835917472,293.1468811035156,297.1499938964844,293.1499938964844,0.1525662690401077,-3384.740966796875,304.1492614746094,0.9378887414932252,0.2266765981912613,0.2151337713003158,293.2745056152344,297.1499938964844,293.1499938964844,0.0052683623507618,-1937.186767578125,298.1610717773437,0.561583399772644,0.050000000745058,0.2284552454948425,291.14630126953125,291.1499938964844,274.8500061035156,271.57452392578125,286.0141906738281,293.27459716796875,291.14630126953125,1.0,0.1788908392190933,0.8145668506622314,0.8145668506622314,1.0,1.0,-0.7778111696243286,0.3066661655902862,0.4711450040340423,0.1780391782522201,0.0,0.0,0.1004308834671974,25.005823135375977,25.0,0.013461354188621,-4024.90869140625,59.79730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219787597656,303.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.089490532875061,0.0,0.0,0.0,0.0,1.0,0.0008697242592461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987349972128868,0.1002539619803428,-0.0015189689584076,0.0,9.08215151866898e-05,0.0,0.0,3.863938808441162,0.0,0.0,0.0,0.2696762979030609,4.0,0.0,1.0
748740,293.1293029785156,297.1499938964844,293.1499938964844,0.0675641149282455,-1499.298828125,304.1470642089844,0.6925220489501953,0.0911599844694137,0.0826033875346183,293.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5616263151168823,0.050000000745058,0.0481607653200626,293.1901550292969,297.1499938964844,293.1499938964844,0.0560011304914951,-1160.9658203125,304.1534423828125,0.7256134152412415,0.1044823378324508,0.073766753077507,293.1463317871094,297.1499938964844,293.1499938964844,0.1527250707149505,-3387.55712890625,304.1492614746094,0.938255786895752,0.226866990327835,0.2153116911649704,293.27374267578125,297.1499938964844,293.1499938964844,0.0052329874597489,-1925.8502197265625,298.1200256347656,0.5616263151168823,0.050000000745058,0.2284539341926574,291.1462707519531,291.1499938964844,274.8500061035156,271.5788879394531,286.0108642578125,293.2738037109375,291.1462707519531,1.0,0.1788929849863052,0.8147205710411072,0.8147205710411072,1.0,1.0,-0.7780053019523621,0.3068647980690002,0.4711404740810394,0.1778357177972793,0.0,0.0,0.1009304746985435,24.995962142944336,25.0,-0.0427126362919807,-4028.407470703125,59.812538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,303.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0896654650568962,0.0,0.0,0.0,0.0,1.0,0.0008153755334205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989264249801635,0.1002710536122322,-0.0013446294469758,0.0,9.099904855247588e-05,0.0,0.0,3.864877462387085,0.0,0.0,0.0,0.2696872353553772,4.0,0.0,1.0
