time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748800,293.1293029785156,297.1499938964844,293.1499938964844,0.0675641149282455,-1499.298828125,304.1470642089844,0.6925220489501953,0.0911599844694137,0.0826033875346183,293.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5616263151168823,0.050000000745058,0.0481607653200626,293.1901550292969,297.1499938964844,293.1499938964844,0.0560011304914951,-1160.9658203125,304.1534423828125,0.7256134152412415,0.1044823378324508,0.073766753077507,293.1463317871094,297.1499938964844,293.1499938964844,0.1527250707149505,-3387.55712890625,304.1492614746094,0.938255786895752,0.226866990327835,0.2153116911649704,293.27374267578125,297.1499938964844,293.1499938964844,0.0052329874597489,-1925.8502197265625,298.1200256347656,0.5616263151168823,0.050000000745058,0.2284539341926574,291.1462707519531,291.1499938964844,274.8500061035156,271.5788879394531,286.0108642578125,293.2738037109375,291.1462707519531,1.0,0.1788929849863052,0.8147205710411072,0.8147205710411072,1.0,1.0,-0.7780053019523621,0.3068647980690002,0.4711404740810394,0.1778357177972793,0.0,0.0,0.1009304746985435,24.995962142944336,25.0,-0.0427126362919807,-4028.407470703125,59.812538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,303.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0896654650568962,0.0,0.0,0.0,0.0,1.0,0.0008153755334205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989264249801635,0.1002710536122322,-0.0013446294469758,0.0,9.099904855247588e-05,0.0,0.0,3.864877462387085,0.0,0.0,0.0,0.2696872353553772,4.0,0.0,1.0
748860,293.1293334960937,297.1499938964844,293.1499938964844,0.068119503557682,-1507.8251953125,304.1471252441406,0.6939915418624878,0.0916783511638641,0.0830713063478469,293.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.561694860458374,0.050000000745058,0.0481603182852268,293.1878356933594,297.1499938964844,293.1499938964844,0.0555121563374996,-1154.556884765625,304.1531066894531,0.7244395017623901,0.1039410158991813,0.0733599662780761,293.1458435058594,297.1499938964844,293.1499938964844,0.1528899669647216,-3390.484375,304.14923095703125,0.9386701583862304,0.2270610928535461,0.215493693947792,293.27301025390625,297.1499938964844,293.1499938964844,0.0051978877745568,-1914.5712890625,298.0790710449219,0.561694860458374,0.050000000745058,0.2284518182277679,291.1460876464844,291.1499938964844,274.8444519042969,271.579345703125,286.0060119628906,293.2730712890625,291.14599609375,1.0,0.1789009720087051,0.8148715496063232,0.8148715496063232,1.0,1.0,-0.7782939076423645,0.3070824444293976,0.4712114930152893,0.17770516872406,0.0,0.0,0.1014638021588325,24.98385429382324,25.0,-0.4228946566581726,-4032.70458984375,59.83855438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,303.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0898401290178299,0.0,0.0,0.0,0.0,1.0,0.0007564930710941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991268754005432,0.1002945676445961,-0.0011676922440528,0.0,9.117631270783022e-05,0.0,0.0,3.866074800491333,0.0,0.0,0.0,0.2696991562843323,4.0,0.0,1.0
748920,293.1293334960937,297.1499938964844,293.1499938964844,0.068119503557682,-1507.8251953125,304.1471252441406,0.6939915418624878,0.0916783511638641,0.0830713063478469,293.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.561694860458374,0.050000000745058,0.0481603182852268,293.1878356933594,297.1499938964844,293.1499938964844,0.0555121563374996,-1154.556884765625,304.1531066894531,0.7244395017623901,0.1039410158991813,0.0733599662780761,293.1458435058594,297.1499938964844,293.1499938964844,0.1528899669647216,-3390.484375,304.14923095703125,0.9386701583862304,0.2270610928535461,0.215493693947792,293.27301025390625,297.1499938964844,293.1499938964844,0.0051978877745568,-1914.5712890625,298.0790710449219,0.561694860458374,0.050000000745058,0.2284518182277679,291.1460876464844,291.1499938964844,274.8444519042969,271.579345703125,286.0060119628906,293.2730712890625,291.14599609375,1.0,0.1789009720087051,0.8148715496063232,0.8148715496063232,1.0,1.0,-0.7782939076423645,0.3070824444293976,0.4712114930152893,0.17770516872406,0.0,0.0,0.1014638021588325,24.98385429382324,25.0,-0.4228946566581726,-4032.70458984375,59.83855438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,303.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0898401290178299,0.0,0.0,0.0,0.0,1.0,0.0007564930710941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991268754005432,0.1002945676445961,-0.0011676922440528,0.0,9.117631270783022e-05,0.0,0.0,3.866074800491333,0.0,0.0,0.0,0.2696991562843323,4.0,0.0,1.0
748980,293.1294250488281,297.1499938964844,293.1499938964844,0.0686665624380111,-1516.254638671875,304.14715576171875,0.69548499584198,0.0921868458390235,0.0835294872522354,293.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5618166923522949,0.050000000745058,0.0481595247983932,293.1846008300781,297.1499938964844,293.1499938964844,0.0551999993622303,-1150.500244140625,304.152587890625,0.723760724067688,0.1036365255713462,0.0730992779135704,293.1453857421875,297.1499938964844,293.1499938964844,0.1530677527189254,-3393.656005859375,304.1492004394531,0.9391738772392272,0.2272586822509765,0.2156783193349838,293.2723083496094,297.1499938964844,293.1499938964844,0.005163243971765,-1903.4525146484373,298.0379333496094,0.5618166923522949,0.050000000745058,0.2284480482339859,291.1451416015625,291.1499938964844,274.8283386230469,271.57232666015625,285.9979553222656,293.2723693847656,291.1448974609375,1.0,0.1789171397686004,0.8150224685668945,0.8150224685668945,1.0,1.0,-0.778747022151947,0.3073249757289886,0.471422016620636,0.1777221411466598,0.0,0.0,0.1021678373217582,24.966779708862305,25.0,-1.5323143005371094,-4038.773193359375,59.88194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,303.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0900127813220024,0.0,0.0,0.0,0.0,1.0,0.0006868558120913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993764400482177,0.1003509387373924,-0.000974497757852,0.0,9.1351532319095e-05,0.0,0.0,3.86860466003418,0.0,0.0,0.0,0.2697165012359619,4.0,0.0,1.0
749040,293.1294250488281,297.1499938964844,293.1499938964844,0.0686665624380111,-1516.254638671875,304.14715576171875,0.69548499584198,0.0921868458390235,0.0835294872522354,293.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5618166923522949,0.050000000745058,0.0481595247983932,293.1846008300781,297.1499938964844,293.1499938964844,0.0551999993622303,-1150.500244140625,304.152587890625,0.723760724067688,0.1036365255713462,0.0730992779135704,293.1453857421875,297.1499938964844,293.1499938964844,0.1530677527189254,-3393.656005859375,304.1492004394531,0.9391738772392272,0.2272586822509765,0.2156783193349838,293.2723083496094,297.1499938964844,293.1499938964844,0.005163243971765,-1903.4525146484373,298.0379333496094,0.5618166923522949,0.050000000745058,0.2284480482339859,291.1451416015625,291.1499938964844,274.8283386230469,271.57232666015625,285.9979553222656,293.2723693847656,291.1448974609375,1.0,0.1789171397686004,0.8150224685668945,0.8150224685668945,1.0,1.0,-0.778747022151947,0.3073249757289886,0.471422016620636,0.1777221411466598,0.0,0.0,0.1021678373217582,24.966779708862305,25.0,-1.5323143005371094,-4038.773193359375,59.88194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,303.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0900127813220024,0.0,0.0,0.0,0.0,1.0,0.0006868558120913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993764400482177,0.1003509387373924,-0.000974497757852,0.0,9.1351532319095e-05,0.0,0.0,3.86860466003418,0.0,0.0,0.0,0.2697165012359619,4.0,0.0,1.0
749100,293.12945556640625,297.1499938964844,293.1499938964844,0.0689386650919914,-1520.4600830078125,304.1471862792969,0.6962504982948303,0.0924386903643608,0.0837558433413505,293.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5619038939476013,0.050000000745058,0.0481589548289775,293.1825866699219,297.1499938964844,293.1499938964844,0.0551348738372325,-1149.676513671875,304.1522521972656,0.7236769199371338,0.1035956963896751,0.0730437338352203,293.1451721191406,297.1499938964844,293.1499938964844,0.1531635671854019,-3395.372314453125,304.149169921875,0.9394704699516296,0.2273599356412887,0.2157724201679229,293.2719421386719,297.1499938964844,293.1499938964844,0.0051461332477629,-1897.973388671875,298.01727294921875,0.5619038939476013,0.050000000745058,0.2284453511238098,291.1442565917969,291.1499938964844,274.8165588378906,271.566162109375,285.9927673339844,293.2720031738281,291.1439514160156,1.0,0.1789295375347137,0.815097987651825,0.815097987651825,1.0,1.0,-0.7790610194206238,0.3074677884578705,0.4715932011604309,0.1777890920639038,0.0,0.0,0.1026402711868286,24.9555778503418,25.0,-2.1971781253814697,-4042.86767578125,59.91286087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,303.4012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0900996103882789,0.0,0.0,0.0,0.0,1.0,0.000643381034024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099542036652565,0.1004047617316246,-0.0008627204224467,0.0,9.143965144176036e-05,0.0,0.0,3.870919942855835,0.0,0.0,0.0,0.2697295546531677,4.0,0.0,1.0
749160,293.1295166015625,297.1499938964844,293.1499938964844,0.069210447371006,-1524.66845703125,304.147216796875,0.6970300078392029,0.0926897227764129,0.0839811339974403,293.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5620079636573792,0.050000000745058,0.0481582768261432,293.1803283691406,297.1499938964844,293.1499938964844,0.055130448192358,-1149.6544189453125,304.15185546875,0.7237638831138611,0.103627361357212,0.073038175702095,293.1449584960937,297.1499938964844,293.1499938964844,0.1532638370990753,-3397.171875,304.1491394042969,0.9397966265678406,0.2274634093046188,0.2158682346343994,293.2715759277344,297.1499938964844,293.1499938964844,0.005129144527018,-1892.53857421875,297.9966125488281,0.5620079636573792,0.050000000745058,0.2284421324729919,291.1431884765625,291.1499938964844,274.8023986816406,271.5583190917969,285.98681640625,293.27166748046875,291.1427917480469,1.0,0.1789451837539672,0.8151715397834778,0.8151715397834778,1.0,1.0,-0.7794349789619446,0.3076263070106506,0.4718087017536163,0.1778935641050338,0.0,0.0,0.1032064780592918,24.94270706176757,25.0,-2.837147951126098,-4047.765380859375,59.9503288269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0901883095502853,0.0,0.0,0.0,0.0,1.0,0.0005914575885981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997418463230133,0.1004799753427505,-0.0007381255272775,0.0,9.152966958936304e-05,0.0,0.0,3.874115228652954,0.0,0.0,0.0,0.2697463929653168,4.0,0.0,1.0
749220,293.1296081542969,297.1499938964844,293.1499938964844,0.0697540342807769,-1533.108154296875,304.147216796875,0.6986342072486877,0.0931904539465904,0.0844297856092453,293.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.562265932559967,0.050000000745058,0.0481566004455089,293.17510986328125,297.1499938964844,293.1499938964844,0.0553126633167266,-1152.1317138671875,304.15093994140625,0.7244727611541748,0.1039178818464279,0.0731847807765007,293.14453125,297.1499938964844,293.1499938964844,0.1534781008958816,-3401.02490234375,304.1490783691406,0.940539538860321,0.2276786863803863,0.2160668820142746,293.2708435058594,297.1499938964844,293.1499938964844,0.0050955787301063,-1881.8104248046875,297.9552001953125,0.562265932559967,0.050000000745058,0.2284341752529144,291.1404113769531,291.1499938964844,274.76739501953125,271.5378723144531,285.9727783203125,293.2709045410156,291.13995361328125,1.0,0.1789879947900772,0.8153187036514282,0.8153187036514282,1.0,1.0,-0.7803761959075928,0.3079988956451416,0.4723773002624511,0.1782124042510986,0.0,0.0,0.1046640053391456,24.91212654113769,25.0,-3.9245779514312735,-4060.25,60.04710006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,303.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.0903782919049263,0.0,0.0,0.0,0.0,1.0,0.0004503169911913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002637818455696,0.1007122546434402,-0.0004484687233343,0.0,9.17224824661389e-05,0.0,0.0,3.8838725090026855,0.0,0.0,0.0,0.2697941660881042,4.0,0.0,1.0
749280,293.1296081542969,297.1499938964844,293.1499938964844,0.0697540342807769,-1533.108154296875,304.147216796875,0.6986342072486877,0.0931904539465904,0.0844297856092453,293.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.562265932559967,0.050000000745058,0.0481566004455089,293.17510986328125,297.1499938964844,293.1499938964844,0.0553126633167266,-1152.1317138671875,304.15093994140625,0.7244727611541748,0.1039178818464279,0.0731847807765007,293.14453125,297.1499938964844,293.1499938964844,0.1534781008958816,-3401.02490234375,304.1490783691406,0.940539538860321,0.2276786863803863,0.2160668820142746,293.2708435058594,297.1499938964844,293.1499938964844,0.0050955787301063,-1881.8104248046875,297.9552001953125,0.562265932559967,0.050000000745058,0.2284341752529144,291.1404113769531,291.1499938964844,274.76739501953125,271.5378723144531,285.9727783203125,293.2709045410156,291.13995361328125,1.0,0.1789879947900772,0.8153187036514282,0.8153187036514282,1.0,1.0,-0.7803761959075928,0.3079988956451416,0.4723773002624511,0.1782124042510986,0.0,0.0,0.1046640053391456,24.91212654113769,25.0,-3.9245779514312735,-4060.25,60.04710006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,303.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.0903782919049263,0.0,0.0,0.0,0.0,1.0,0.0004503169911913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002637818455696,0.1007122546434402,-0.0004484687233343,0.0,9.17224824661389e-05,0.0,0.0,3.8838725090026855,0.0,0.0,0.0,0.2697941660881042,4.0,0.0,1.0
749340,293.1296691894531,297.1499938964844,293.1499938964844,0.0702982991933822,-1541.5843505859375,304.1472473144531,0.7002972960472107,0.0936910286545753,0.0848774760961532,293.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5625849366188049,0.050000000745058,0.0481545329093933,293.1690368652344,297.1499938964844,293.1499938964844,0.0557497516274452,-1157.974853515625,304.14990234375,0.7258877158164978,0.104509450495243,0.0735428854823112,293.1440734863281,297.1499938964844,293.1499938964844,0.153709664940834,-3405.193115234375,304.14898681640625,0.9413976073265076,0.2279074043035507,0.2162771522998809,293.2700500488281,297.1499938964844,293.1499938964844,0.0050625153817236,-1871.2406005859373,297.91387939453125,0.5625849366188049,0.050000000745058,0.2284243702888488,291.1371459960937,291.1499938964844,274.7240600585937,271.5115051269531,285.9559326171875,293.2701110839844,291.1365966796875,1.0,0.1790484637022018,0.8154659271240234,0.8154659271240234,1.0,1.0,-0.7815813422203064,0.3084531724452972,0.4731281697750091,0.1786677837371826,0.0,0.0,0.1065961793065071,24.875926971435547,25.0,-4.621236324310303,-4076.57080078125,60.17514419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10302734375,303.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.0905990824103355,0.0,0.0,0.0,0.0,1.0,0.0002308440743945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100970521569252,0.1011111214756965,-0.0001405990915372,0.0,9.194655285682528e-05,0.0,0.0,3.900392532348633,0.0,0.0,0.0,0.2698678374290466,4.0,0.0,1.0
749400,293.1296691894531,297.1499938964844,293.1499938964844,0.0702982991933822,-1541.5843505859375,304.1472473144531,0.7002972960472107,0.0936910286545753,0.0848774760961532,293.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5625849366188049,0.050000000745058,0.0481545329093933,293.1690368652344,297.1499938964844,293.1499938964844,0.0557497516274452,-1157.974853515625,304.14990234375,0.7258877158164978,0.104509450495243,0.0735428854823112,293.1440734863281,297.1499938964844,293.1499938964844,0.153709664940834,-3405.193115234375,304.14898681640625,0.9413976073265076,0.2279074043035507,0.2162771522998809,293.2700500488281,297.1499938964844,293.1499938964844,0.0050625153817236,-1871.2406005859373,297.91387939453125,0.5625849366188049,0.050000000745058,0.2284243702888488,291.1371459960937,291.1499938964844,274.7240600585937,271.5115051269531,285.9559326171875,293.2701110839844,291.1365966796875,1.0,0.1790484637022018,0.8154659271240234,0.8154659271240234,1.0,1.0,-0.7815813422203064,0.3084531724452972,0.4731281697750091,0.1786677837371826,0.0,0.0,0.1065961793065071,24.875926971435547,25.0,-4.621236324310303,-4076.57080078125,60.17514419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10302734375,303.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.0905990824103355,0.0,0.0,0.0,0.0,1.0,0.0002308440743945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100970521569252,0.1011111214756965,-0.0001405990915372,0.0,9.194655285682528e-05,0.0,0.0,3.900392532348633,0.0,0.0,0.0,0.2698678374290466,4.0,0.0,1.0
749460,293.1297302246094,297.1499938964844,293.1499938964844,0.0708432719111442,-1550.0936279296875,304.1472473144531,0.702012836933136,0.0941927805542945,0.0853256508708,293.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5629555583000183,0.050000000745058,0.0481521338224411,293.1623229980469,297.1499938964844,293.1499938964844,0.0564306452870368,-1167.049560546875,304.1488037109375,0.7279673218727112,0.1053898930549621,0.0741052106022834,293.14361572265625,297.1499938964844,293.1499938964844,0.1539565473794937,-3409.63525390625,304.14892578125,0.942358672618866,0.2281515896320343,0.2165012657642364,293.26922607421875,297.1499938964844,293.1499938964844,0.0050299186259508,-1860.798095703125,297.8728332519531,0.5629555583000183,0.050000000745058,0.2284129858016967,291.1336364746094,291.1499938964844,274.6731872558594,271.4797058105469,285.9364624023437,293.269287109375,291.1330871582031,1.0,0.1791287213563919,0.8156070709228516,0.8156070709228516,1.0,1.0,-0.783046543598175,0.3089934587478637,0.4740530848503113,0.1792433857917785,0.0,0.0,0.1090139672160148,24.835418701171875,25.0,-4.908915519714356,-4096.77001953125,60.33579635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,303.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.853515625,18000.0,0.0,0.0,0.0908694639801979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018731743097305,0.1018773838877677,-4.212560270389076e-06,0.0,9.22209583222866e-05,0.0,0.0,3.9315149784088135,0.0,0.0,0.0,0.2699879109859466,4.0,0.0,1.0
749520,293.1297302246094,297.1499938964844,293.1499938964844,0.0708432719111442,-1550.0936279296875,304.1472473144531,0.702012836933136,0.0941927805542945,0.0853256508708,293.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5629555583000183,0.050000000745058,0.0481521338224411,293.1623229980469,297.1499938964844,293.1499938964844,0.0564306452870368,-1167.049560546875,304.1488037109375,0.7279673218727112,0.1053898930549621,0.0741052106022834,293.14361572265625,297.1499938964844,293.1499938964844,0.1539565473794937,-3409.63525390625,304.14892578125,0.942358672618866,0.2281515896320343,0.2165012657642364,293.26922607421875,297.1499938964844,293.1499938964844,0.0050299186259508,-1860.798095703125,297.8728332519531,0.5629555583000183,0.050000000745058,0.2284129858016967,291.1336364746094,291.1499938964844,274.6731872558594,271.4797058105469,285.9364624023437,293.269287109375,291.1330871582031,1.0,0.1791287213563919,0.8156070709228516,0.8156070709228516,1.0,1.0,-0.783046543598175,0.3089934587478637,0.4740530848503113,0.1792433857917785,0.0,0.0,0.1090139672160148,24.835418701171875,25.0,-4.908915519714356,-4096.77001953125,60.33579635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,303.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.853515625,18000.0,0.0,0.0,0.0908694639801979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018731743097305,0.1018773838877677,-4.212560270389076e-06,0.0,9.22209583222866e-05,0.0,0.0,3.9315149784088135,0.0,0.0,0.0,0.2699879109859466,4.0,0.0,1.0
749580,293.1297912597656,297.1499938964844,293.1499938964844,0.0713886842131614,-1558.6282958984375,304.1472473144531,0.7037721872329712,0.0946964845061302,0.085775189101696,293.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5633678436279297,0.050000000745058,0.0481494776904583,293.15509033203125,297.1499938964844,293.1499938964844,0.057338897138834,-1179.1607666015625,304.1476745605469,0.7306575179100037,0.1065419018268585,0.0748602971434593,293.14312744140625,297.1499938964844,293.1499938964844,0.154216930270195,-3414.3134765625,304.1488342285156,0.9434084892272948,0.2284125685691833,0.2167406976222992,293.2683410644531,297.1499938964844,293.1499938964844,0.0049977581948041,-1850.4586181640625,297.83221435546875,0.5633678436279297,0.050000000745058,0.2284003943204879,291.130126953125,291.1499938964844,274.61553955078125,271.44305419921875,285.9144897460937,293.2684020996094,291.1296081542969,1.0,0.1792302131652832,0.8157482147216797,0.8157482147216797,1.0,1.0,-0.7847613096237183,0.3096224367618561,0.4751388728618622,0.1799210160970688,0.0,0.0,0.1118987277150154,24.791912078857425,25.0,-4.8580169677734375,-4120.77978515625,60.52949142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857238769531,303.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.88671875,18000.0,0.0,0.0,0.0912083089351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029743701219558,0.1029785796999931,-4.214063665131107e-06,0.0,9.256484190700576e-05,0.0,0.0,3.9761838912963854,0.0,0.0,0.0,0.2701541185379028,4.0,0.0,1.0
749640,293.1297912597656,297.1499938964844,293.1499938964844,0.0713886842131614,-1558.6282958984375,304.1472473144531,0.7037721872329712,0.0946964845061302,0.085775189101696,293.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5633678436279297,0.050000000745058,0.0481494776904583,293.15509033203125,297.1499938964844,293.1499938964844,0.057338897138834,-1179.1607666015625,304.1476745605469,0.7306575179100037,0.1065419018268585,0.0748602971434593,293.14312744140625,297.1499938964844,293.1499938964844,0.154216930270195,-3414.3134765625,304.1488342285156,0.9434084892272948,0.2284125685691833,0.2167406976222992,293.2683410644531,297.1499938964844,293.1499938964844,0.0049977581948041,-1850.4586181640625,297.83221435546875,0.5633678436279297,0.050000000745058,0.2284003943204879,291.130126953125,291.1499938964844,274.61553955078125,271.44305419921875,285.9144897460937,293.2684020996094,291.1296081542969,1.0,0.1792302131652832,0.8157482147216797,0.8157482147216797,1.0,1.0,-0.7847613096237183,0.3096224367618561,0.4751388728618622,0.1799210160970688,0.0,0.0,0.1118987277150154,24.791912078857425,25.0,-4.8580169677734375,-4120.77978515625,60.52949142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857238769531,303.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.88671875,18000.0,0.0,0.0,0.0912083089351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029743701219558,0.1029785796999931,-4.214063665131107e-06,0.0,9.256484190700576e-05,0.0,0.0,3.9761838912963854,0.0,0.0,0.0,0.2701541185379028,4.0,0.0,1.0
749700,293.1297912597656,297.1499938964844,293.1499938964844,0.0716614201664924,-1562.9019775390625,304.14727783203125,0.7046656012535095,0.0949492454528808,0.0860006585717201,293.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5635867714881897,0.050000000745058,0.0481480695307254,293.1513366699219,297.1499938964844,293.1499938964844,0.0578749105334281,-1186.3194580078125,304.1471252441406,0.7322210073471069,0.1072163358330726,0.0753081366419792,293.1428527832031,297.1499938964844,293.1499938964844,0.1543517857789993,-3416.73291015625,304.1488037109375,0.9439627528190612,0.2285498231649398,0.2168666571378708,293.26788330078125,297.1499938964844,293.1499938964844,0.0049818363040685,-1845.322021484375,297.8121032714844,0.5635867714881897,0.050000000745058,0.2283937186002731,291.1284484863281,291.1499938964844,274.5843811035156,271.42303466796875,285.9026184082031,293.2679443359375,291.1279602050781,1.0,0.1792895048856735,0.815818727016449,0.815818727016449,1.0,1.0,-0.785710871219635,0.309971809387207,0.475739061832428,0.1802925169467926,0.0,0.0,0.1135096177458763,24.769399642944336,25.0,-4.729068756103516,-4134.18798828125,60.63909149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,303.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.505859375,18000.0,0.0,0.0,0.0914098694920539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035993695259094,0.1036035865545272,-4.214956788928248e-06,0.0,9.276939817937092e-05,0.0,0.0,4.001599311828613,0.0,0.0,0.0,0.2702495455741882,4.0,0.0,1.0
749760,293.1298217773437,297.1499938964844,293.1499938964844,0.0719341039657592,-1567.1785888671875,304.14727783203125,0.705565869808197,0.0952026024460792,0.0862266197800636,293.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5638121962547302,0.050000000745058,0.0481466241180896,293.14752197265625,297.1499938964844,293.1499938964844,0.0584584549069404,-1194.12548828125,304.1466064453125,0.7339114546775818,0.1079487353563308,0.075797326862812,293.1426086425781,297.1499938964844,293.1499938964844,0.1544893383979797,-3419.198486328125,304.1487731933594,0.9445328116416932,0.2286913990974426,0.2169966101646423,293.26739501953125,297.1499938964844,293.1499938964844,0.0049660019576549,-1840.2005615234373,297.7921142578125,0.5638121962547302,0.050000000745058,0.2283868491649627,291.1268310546875,291.1499938964844,274.55181884765625,271.4020080566406,285.89019775390625,293.2674865722656,291.1263427734375,1.0,0.1793542057275772,0.8158848881721497,0.8158848881721497,1.0,1.0,-0.7867151498794556,0.3103424608707428,0.4763726890087127,0.1806812584400177,0.0,0.0,0.1152181774377822,24.74660873413086,25.0,-4.556399345397949,-4148.4404296875,60.75655364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716857910156,303.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.142578125,18000.0,0.0,0.0,0.0916339233517646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042690724134445,0.1042732894420623,-4.21592721977504e-06,0.0,9.299677913077176e-05,0.0,0.0,4.028864860534668,0.0,0.0,0.0,0.2703521847724914,4.0,0.0,1.0
749820,293.1298217773437,297.1499938964844,293.1499938964844,0.0724791884422302,-1575.7379150390625,304.14727783203125,0.7073826193809509,0.0957110896706581,0.0866800844669342,293.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5642785429954529,0.050000000745058,0.0481436401605606,293.1398010253906,297.1499938964844,293.1499938964844,0.0597622878849506,-1211.6201171875,304.14556884765625,0.7376603484153748,0.1095817610621452,0.0768960565328598,293.1420593261719,297.1499938964844,293.1499938964844,0.1547725796699524,-3424.26708984375,304.1487121582031,0.9457147717475892,0.2289878278970718,0.2172689884901046,293.2664489746094,297.1499938964844,293.1499938964844,0.0049346126616001,-1830.0078125,297.7525329589844,0.5642785429954529,0.050000000745058,0.2283727079629898,291.12384033203125,291.1499938964844,274.4827880859375,271.3571472167969,285.8637084960937,293.2665100097656,291.1234130859375,1.0,0.1795004308223724,0.8160171508789062,0.8160171508789062,1.0,1.0,-0.7888844013214111,0.3111504912376404,0.4777339100837707,0.1815017610788345,0.0,0.0,0.1189130619168281,24.700647354125977,25.0,-4.130566120147705,-4179.4248046875,61.01531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541687011719,303.5975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.0921570137143135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057395339012146,0.1057437509298324,-4.218091817165259e-06,0.0,9.352765482617542e-05,0.0,0.0,4.088840484619141,0.0,0.0,0.0,0.2705784440040588,4.0,0.0,1.0
749880,293.1298217773437,297.1499938964844,293.1499938964844,0.0724791884422302,-1575.7379150390625,304.14727783203125,0.7073826193809509,0.0957110896706581,0.0866800844669342,293.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5642785429954529,0.050000000745058,0.0481436401605606,293.1398010253906,297.1499938964844,293.1499938964844,0.0597622878849506,-1211.6201171875,304.14556884765625,0.7376603484153748,0.1095817610621452,0.0768960565328598,293.1420593261719,297.1499938964844,293.1499938964844,0.1547725796699524,-3424.26708984375,304.1487121582031,0.9457147717475892,0.2289878278970718,0.2172689884901046,293.2664489746094,297.1499938964844,293.1499938964844,0.0049346126616001,-1830.0078125,297.7525329589844,0.5642785429954529,0.050000000745058,0.2283727079629898,291.12384033203125,291.1499938964844,274.4827880859375,271.3571472167969,285.8637084960937,293.2665100097656,291.1234130859375,1.0,0.1795004308223724,0.8160171508789062,0.8160171508789062,1.0,1.0,-0.7888844013214111,0.3111504912376404,0.4777339100837707,0.1815017610788345,0.0,0.0,0.1189130619168281,24.700647354125977,25.0,-4.130566120147705,-4179.4248046875,61.01531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541687011719,303.5975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.0921570137143135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057395339012146,0.1057437509298324,-4.218091817165259e-06,0.0,9.352765482617542e-05,0.0,0.0,4.088840484619141,0.0,0.0,0.0,0.2705784440040588,4.0,0.0,1.0
749940,293.1298217773437,297.1499938964844,293.1499938964844,0.0730236023664474,-1584.2991943359375,304.14727783203125,0.7092082500457764,0.0962217450141906,0.0871354714035987,293.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5647585391998291,0.050000000745058,0.0481405854225158,293.1319885253906,297.1499938964844,293.1499938964844,0.0612308681011199,-1231.421142578125,304.14459228515625,0.7418608665466309,0.1114198863506317,0.0781424418091774,293.1415100097656,297.1499938964844,293.1499938964844,0.1550661623477935,-3429.510009765625,304.1486511230469,0.9469404220581056,0.2293018996715545,0.2175579667091369,293.26544189453125,297.1499938964844,293.1499938964844,0.0049035884439945,-1819.8785400390625,297.71356201171875,0.5647585391998291,0.050000000745058,0.2283582091331482,291.1211853027344,291.1499938964844,274.4092712402344,271.3089599609375,285.8351745605469,293.2655334472656,291.12078857421875,1.0,0.1796689182519912,0.8161494135856628,0.8161494135856628,1.0,1.0,-0.791252613067627,0.3120467364788055,0.479205846786499,0.1823625117540359,0.0,0.0,0.1229394003748893,24.65493965148925,25.0,-3.634479522705078,-4213.56103515625,61.30487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336303710937,303.6441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.0927866920828819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073744967579841,0.107378713786602,-4.22053926740773e-06,0.0,9.416670218342917e-05,0.0,0.0,4.155687808990479,0.0,0.0,0.0,0.2708311378955841,4.0,0.0,1.0
750000,293.1298217773437,297.1499938964844,293.1499938964844,0.0730236023664474,-1584.2991943359375,304.14727783203125,0.7092082500457764,0.0962217450141906,0.0871354714035987,293.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5647585391998291,0.050000000745058,0.0481405854225158,293.1319885253906,297.1499938964844,293.1499938964844,0.0612308681011199,-1231.421142578125,304.14459228515625,0.7418608665466309,0.1114198863506317,0.0781424418091774,293.1415100097656,297.1499938964844,293.1499938964844,0.1550661623477935,-3429.510009765625,304.1486511230469,0.9469404220581056,0.2293018996715545,0.2175579667091369,293.26544189453125,297.1499938964844,293.1499938964844,0.0049035884439945,-1819.8785400390625,297.71356201171875,0.5647585391998291,0.050000000745058,0.2283582091331482,291.1211853027344,291.1499938964844,274.4092712402344,271.3089599609375,285.8351745605469,293.2655334472656,291.12078857421875,1.0,0.1796689182519912,0.8161494135856628,0.8161494135856628,1.0,1.0,-0.791252613067627,0.3120467364788055,0.479205846786499,0.1823625117540359,0.0,0.0,0.1229394003748893,24.65493965148925,25.0,-3.634479522705078,-4213.56103515625,61.30487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336303710937,303.6441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.0927866920828819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073744967579841,0.107378713786602,-4.22053926740773e-06,0.0,9.416670218342917e-05,0.0,0.0,4.155687808990479,0.0,0.0,0.0,0.2708311378955841,4.0,0.0,1.0
750060,293.1298217773437,297.1499938964844,293.1499938964844,0.0735668241977691,-1592.8536376953125,304.14727783203125,0.7110060453414917,0.0967341363430023,0.087592527270317,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5652429461479187,0.050000000745058,0.0481375157833099,293.1242980957031,297.1499938964844,293.1499938964844,0.0628404840826988,-1253.246826171875,304.1437072753906,0.7464603781700134,0.1134375408291816,0.0795187428593635,293.14093017578125,297.1499938964844,293.1499938964844,0.1553693264722824,-3434.912841796875,304.1485900878906,0.948194146156311,0.2296331524848938,0.2178632766008377,293.2644348144531,297.1499938964844,293.1499938964844,0.0048729036934673,-1809.8037109375,297.6751403808594,0.5652429461479187,0.050000000745058,0.2283436506986618,291.118896484375,291.1499938964844,274.3319396972656,271.25799560546875,285.80474853515625,293.2644958496094,291.1185913085937,1.0,0.1798591166734695,0.8162708878517151,0.8162708878517151,1.0,1.0,-0.7937982082366943,0.3130300045013428,0.4807682037353515,0.1832372397184372,0.0,0.0,0.1272440999746322,24.61034774780273,25.0,-3.0976312160491943,-4250.63720703125,61.6235466003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,303.69305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.0935266464948654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091587021946907,0.1091629266738891,-4.2232500163663644e-06,0.0,9.491765376878902e-05,0.0,0.0,4.228828430175781,0.0,0.0,0.0,0.2711081206798553,4.0,0.0,1.0
750120,293.1298217773437,297.1499938964844,293.1499938964844,0.0735668241977691,-1592.8536376953125,304.14727783203125,0.7110060453414917,0.0967341363430023,0.087592527270317,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5652429461479187,0.050000000745058,0.0481375157833099,293.1242980957031,297.1499938964844,293.1499938964844,0.0628404840826988,-1253.246826171875,304.1437072753906,0.7464603781700134,0.1134375408291816,0.0795187428593635,293.14093017578125,297.1499938964844,293.1499938964844,0.1553693264722824,-3434.912841796875,304.1485900878906,0.948194146156311,0.2296331524848938,0.2178632766008377,293.2644348144531,297.1499938964844,293.1499938964844,0.0048729036934673,-1809.8037109375,297.6751403808594,0.5652429461479187,0.050000000745058,0.2283436506986618,291.118896484375,291.1499938964844,274.3319396972656,271.25799560546875,285.80474853515625,293.2644958496094,291.1185913085937,1.0,0.1798591166734695,0.8162708878517151,0.8162708878517151,1.0,1.0,-0.7937982082366943,0.3130300045013428,0.4807682037353515,0.1832372397184372,0.0,0.0,0.1272440999746322,24.61034774780273,25.0,-3.0976312160491943,-4250.63720703125,61.6235466003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,303.69305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.0935266464948654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091587021946907,0.1091629266738891,-4.2232500163663644e-06,0.0,9.491765376878902e-05,0.0,0.0,4.228828430175781,0.0,0.0,0.0,0.2711081206798553,4.0,0.0,1.0
750180,293.1298217773437,297.1499938964844,293.1499938964844,0.074108175933361,-1601.3895263671875,304.14727783203125,0.712763786315918,0.0972473844885826,0.0880506411194801,293.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5657222867012024,0.050000000745058,0.0481344908475875,293.1167907714844,297.1499938964844,293.1499938964844,0.0645687878131866,-1276.82861328125,304.1429443359375,0.751406192779541,0.1156104728579521,0.0810079351067543,293.1403503417969,297.1499938964844,293.1499938964844,0.1556815356016159,-3440.46630859375,304.1485290527344,0.9494591355323792,0.229980781674385,0.2181843221187591,293.2633972167969,297.1499938964844,293.1499938964844,0.0048425388522446,-1799.7781982421875,297.6372985839844,0.5657222867012024,0.050000000745058,0.2283293008804321,291.1169738769531,291.1499938964844,274.2515869140625,271.2047424316406,285.7723999023437,293.26348876953125,291.1167297363281,1.0,0.1800701767206192,0.8163923621177673,0.8163923621177673,1.0,1.0,-0.7964997291564941,0.3141044378280639,0.4823953211307525,0.1840908527374267,0.0,0.0,0.1317769736051559,24.567602157592773,25.0,-2.573016881942749,-4290.47607421875,61.96943664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,303.7434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7421875,18000.0,0.0,0.0,0.0943765565752983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110765039920806,0.1110807359218597,-4.226204055157723e-06,0.0,9.578020399203524e-05,0.0,0.0,4.30766487121582,0.0,0.0,0.0,0.2714071571826935,4.0,0.0,1.0
750240,293.1298217773437,297.1499938964844,293.1499938964844,0.074108175933361,-1601.3895263671875,304.14727783203125,0.712763786315918,0.0972473844885826,0.0880506411194801,293.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5657222867012024,0.050000000745058,0.0481344908475875,293.1167907714844,297.1499938964844,293.1499938964844,0.0645687878131866,-1276.82861328125,304.1429443359375,0.751406192779541,0.1156104728579521,0.0810079351067543,293.1403503417969,297.1499938964844,293.1499938964844,0.1556815356016159,-3440.46630859375,304.1485290527344,0.9494591355323792,0.229980781674385,0.2181843221187591,293.2633972167969,297.1499938964844,293.1499938964844,0.0048425388522446,-1799.7781982421875,297.6372985839844,0.5657222867012024,0.050000000745058,0.2283293008804321,291.1169738769531,291.1499938964844,274.2515869140625,271.2047424316406,285.7723999023437,293.26348876953125,291.1167297363281,1.0,0.1800701767206192,0.8163923621177673,0.8163923621177673,1.0,1.0,-0.7964997291564941,0.3141044378280639,0.4823953211307525,0.1840908527374267,0.0,0.0,0.1317769736051559,24.567602157592773,25.0,-2.573016881942749,-4290.47607421875,61.96943664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,303.7434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7421875,18000.0,0.0,0.0,0.0943765565752983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110765039920806,0.1110807359218597,-4.226204055157723e-06,0.0,9.578020399203524e-05,0.0,0.0,4.30766487121582,0.0,0.0,0.0,0.2714071571826935,4.0,0.0,1.0
750300,293.1298217773437,297.1499938964844,293.1499938964844,0.0743778347969055,-1605.645263671875,304.14727783203125,0.7136253118515015,0.0975038856267929,0.0882797613739967,293.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.5659570693969727,0.050000000745058,0.048133011907339,293.1131591796875,297.1499938964844,293.1499938964844,0.0654712542891502,-1289.2027587890625,304.142578125,0.7539928555488586,0.1167482808232307,0.0817900225520134,293.1400756835937,297.1499938964844,293.1499938964844,0.1558409184217453,-3443.29736328125,304.1485290527344,0.950090765953064,0.2301603555679321,0.2183504700660705,293.26287841796875,297.1499938964844,293.1499938964844,0.0048274858854711,-1794.7884521484375,297.6185607910156,0.5659570693969727,0.050000000745058,0.2283222824335098,291.1161499023437,291.1499938964844,274.2105407714844,271.1774597167969,285.7554931640625,293.2629699707031,291.1159362792969,1.0,0.1801832318305969,0.8164530992507935,0.8164530992507935,1.0,1.0,-0.7979025840759277,0.3146770894527435,0.4832254946231842,0.1844986081123352,0.0,0.0,0.1341160386800766,24.547119140625,25.0,-2.3270750045776367,-4311.3916015625,62.15200805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,303.76910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5,18000.0,0.0,0.0,0.0948418602347374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120814085006713,0.1120856329798698,-4.227766567055369e-06,0.0,9.62524354690686e-05,0.0,0.0,4.349063873291016,0.0,0.0,0.0,0.2715643644332886,4.0,0.0,1.0
750360,293.1298217773437,297.1499938964844,293.1499938964844,0.0746465474367141,-1609.888916015625,304.14727783203125,0.7144737839698792,0.0977599695324897,0.0885086581110954,293.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5661870837211609,0.050000000745058,0.0481315664947032,293.1095886230469,297.1499938964844,293.1499938964844,0.0663952901959419,-1301.91552734375,304.1422424316406,0.7566441893577576,0.1179156899452209,0.082593910396099,293.1397705078125,297.1499938964844,293.1499938964844,0.1560022979974746,-3446.16162109375,304.14849853515625,0.950718879699707,0.2303434759378433,0.2185200601816177,293.2623596191406,297.1499938964844,293.1499938964844,0.0048124967142939,-1789.80712890625,297.5999450683594,0.5661870837211609,0.050000000745058,0.2283154278993606,291.11541748046875,291.1499938964844,274.16900634765625,271.1498107910156,285.7381591796875,293.262451171875,291.115234375,1.0,0.1803010106086731,0.8165066838264465,0.8165066838264465,1.0,1.0,-0.7993357181549072,0.315273255109787,0.4840624630451202,0.1848869025707245,0.0,0.0,0.1364957988262176,24.527324676513672,25.0,-2.0903804302215576,-4332.94287109375,62.34050369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,303.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26953125,18000.0,0.0,0.0,0.0953326299786567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131144016981124,0.1131186336278915,-4.2293818296457175e-06,0.0,9.67505038715899e-05,0.0,0.0,4.391684532165527,0.0,0.0,0.0,0.2717263102531433,4.0,0.0,1.0
750420,293.1298217773437,297.1499938964844,293.1499938964844,0.0751799717545509,-1618.319580078125,304.1473083496094,0.7161267995834351,0.0982695892453193,0.0889647156000137,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5666282773017883,0.050000000745058,0.0481288060545921,293.1027526855469,297.1499938964844,293.1499938964844,0.0682987794280052,-1328.2379150390625,304.14166259765625,0.7621113061904907,0.1203287318348884,0.0842595249414444,293.1391906738281,297.1499938964844,293.1499938964844,0.1563304811716079,-3451.978759765625,304.1484375,0.9519561529159546,0.2307192832231521,0.2188688665628433,293.2613525390625,297.1499938964844,293.1499938964844,0.0047827274538576,-1779.87646484375,297.5630798339844,0.5666282773017883,0.050000000745058,0.2283023297786712,291.1141967773437,291.1499938964844,274.0848693847656,271.0936889648437,285.7020874023437,293.2614440917969,291.1140441894531,1.0,0.1805501729249954,0.8166137933731079,0.8166137933731079,1.0,1.0,-0.8022816777229309,0.3165377080440521,0.4857439696788788,0.1855909824371338,0.0,0.0,0.1413577049970626,24.490110397338867,25.0,-1.6411850452423096,-4377.8935546875,62.73419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364624023437,303.84747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.84375,18000.0,0.0,0.0,0.0963872596621513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152583584189415,0.1152625903487205,-4.232765149936313e-06,0.0,9.782081906450912e-05,0.0,0.0,4.480352401733398,0.0,0.0,0.0,0.2720635831356048,4.0,0.0,1.0
750480,293.1298217773437,297.1499938964844,293.1499938964844,0.0751799717545509,-1618.319580078125,304.1473083496094,0.7161267995834351,0.0982695892453193,0.0889647156000137,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5666282773017883,0.050000000745058,0.0481288060545921,293.1027526855469,297.1499938964844,293.1499938964844,0.0682987794280052,-1328.2379150390625,304.14166259765625,0.7621113061904907,0.1203287318348884,0.0842595249414444,293.1391906738281,297.1499938964844,293.1499938964844,0.1563304811716079,-3451.978759765625,304.1484375,0.9519561529159546,0.2307192832231521,0.2188688665628433,293.2613525390625,297.1499938964844,293.1499938964844,0.0047827274538576,-1779.87646484375,297.5630798339844,0.5666282773017883,0.050000000745058,0.2283023297786712,291.1141967773437,291.1499938964844,274.0848693847656,271.0936889648437,285.7020874023437,293.2614440917969,291.1140441894531,1.0,0.1805501729249954,0.8166137933731079,0.8166137933731079,1.0,1.0,-0.8022816777229309,0.3165377080440521,0.4857439696788788,0.1855909824371338,0.0,0.0,0.1413577049970626,24.490110397338867,25.0,-1.6411850452423096,-4377.8935546875,62.73419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364624023437,303.84747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.84375,18000.0,0.0,0.0,0.0963872596621513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152583584189415,0.1152625903487205,-4.232765149936313e-06,0.0,9.782081906450912e-05,0.0,0.0,4.480352401733398,0.0,0.0,0.0,0.2720635831356048,4.0,0.0,1.0
