time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.1298522949219,297.1499938964844,293.1499938964844,0.0757060870528221,-1626.6435546875,304.1473388671875,0.7177141904830933,0.0987736359238624,0.0894165858626365,293.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5670382380485535,0.050000000745058,0.0481262505054473,293.0963439941406,297.1499938964844,293.1499938964844,0.0702589452266693,-1355.527587890625,304.14117431640625,0.7677400708198547,0.1228251978754997,0.085987664759159,293.1386413574219,297.1499938964844,293.1499938964844,0.1566643416881561,-3457.8876953125,304.1484069824219,0.9531555771827698,0.231105625629425,0.2192284166812896,293.2603759765625,297.1499938964844,293.1499938964844,0.0047532129101455,-1769.983154296875,297.526611328125,0.5670382380485535,0.050000000745058,0.2282902002334594,291.11328125,291.1499938964844,274.0,271.0369567871094,285.66424560546875,293.2604675292969,291.1131591796875,1.0,0.1808157563209533,0.8167209029197693,0.8167209029197693,1.0,1.0,-0.8053119778633118,0.3178963363170624,0.487415611743927,0.1861752867698669,0.0,0.0,0.1463220417499542,24.45638656616211,25.0,-1.219586730003357,-4425.14404296875,63.147491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91265869140625,303.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46484375,18000.0,0.0,0.0,0.0975291654467582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174938827753067,0.1174981221556663,-4.236333097651368e-06,0.0,9.89797044894658e-05,0.0,0.0,4.573111057281494,0.0,0.0,0.0,0.272416889667511,4.0,0.0,1.0
750600,293.1298522949219,297.1499938964844,293.1499938964844,0.0757060870528221,-1626.6435546875,304.1473388671875,0.7177141904830933,0.0987736359238624,0.0894165858626365,293.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5670382380485535,0.050000000745058,0.0481262505054473,293.0963439941406,297.1499938964844,293.1499938964844,0.0702589452266693,-1355.527587890625,304.14117431640625,0.7677400708198547,0.1228251978754997,0.085987664759159,293.1386413574219,297.1499938964844,293.1499938964844,0.1566643416881561,-3457.8876953125,304.1484069824219,0.9531555771827698,0.231105625629425,0.2192284166812896,293.2603759765625,297.1499938964844,293.1499938964844,0.0047532129101455,-1769.983154296875,297.526611328125,0.5670382380485535,0.050000000745058,0.2282902002334594,291.11328125,291.1499938964844,274.0,271.0369567871094,285.66424560546875,293.2604675292969,291.1131591796875,1.0,0.1808157563209533,0.8167209029197693,0.8167209029197693,1.0,1.0,-0.8053119778633118,0.3178963363170624,0.487415611743927,0.1861752867698669,0.0,0.0,0.1463220417499542,24.45638656616211,25.0,-1.219586730003357,-4425.14404296875,63.147491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91265869140625,303.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46484375,18000.0,0.0,0.0,0.0975291654467582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174938827753067,0.1174981221556663,-4.236333097651368e-06,0.0,9.89797044894658e-05,0.0,0.0,4.573111057281494,0.0,0.0,0.0,0.272416889667511,4.0,0.0,1.0
750660,293.1299133300781,297.1499938964844,293.1499938964844,0.0762221217155456,-1634.8153076171875,304.1473693847656,0.7192270159721375,0.0992692112922668,0.0898617729544639,293.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5674099326133728,0.050000000745058,0.0481239408254623,293.0904541015625,297.1499938964844,293.1499938964844,0.0722554698586463,-1383.5054931640625,304.14080810546875,0.7734574675559998,0.1253792345523834,0.0877607092261314,293.1381225585937,297.1499938964844,293.1499938964844,0.15700164437294,-3463.84765625,304.1483764648437,0.9543025493621826,0.231499582529068,0.219596117734909,293.25946044921875,297.1499938964844,293.1499938964844,0.0047238967381417,-1760.1092529296875,297.4905090332031,0.5674099326133728,0.050000000745058,0.228279247879982,291.1126403808594,291.1499938964844,273.9151306152344,270.9801330566406,285.6248779296875,293.259521484375,291.1125793457031,1.0,0.1810956448316574,0.8168156147003174,0.8168156147003174,1.0,1.0,-0.8083995580673218,0.3193429112434387,0.489056646823883,0.1866175085306167,0.0,0.0,0.1513479053974151,24.426586151123047,25.0,-0.7948808670043945,-4474.4599609375,63.577125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,303.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.0987458005547523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198058947920799,0.1198101341724395,-4.240066118654795e-06,0.0,0.0001002144344965,0.0,0.0,4.669373035430908,0.0,0.0,0.0,0.2727840542793274,4.0,0.0,1.0
750720,293.1299133300781,297.1499938964844,293.1499938964844,0.0762221217155456,-1634.8153076171875,304.1473693847656,0.7192270159721375,0.0992692112922668,0.0898617729544639,293.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5674099326133728,0.050000000745058,0.0481239408254623,293.0904541015625,297.1499938964844,293.1499938964844,0.0722554698586463,-1383.5054931640625,304.14080810546875,0.7734574675559998,0.1253792345523834,0.0877607092261314,293.1381225585937,297.1499938964844,293.1499938964844,0.15700164437294,-3463.84765625,304.1483764648437,0.9543025493621826,0.231499582529068,0.219596117734909,293.25946044921875,297.1499938964844,293.1499938964844,0.0047238967381417,-1760.1092529296875,297.4905090332031,0.5674099326133728,0.050000000745058,0.228279247879982,291.1126403808594,291.1499938964844,273.9151306152344,270.9801330566406,285.6248779296875,293.259521484375,291.1125793457031,1.0,0.1810956448316574,0.8168156147003174,0.8168156147003174,1.0,1.0,-0.8083995580673218,0.3193429112434387,0.489056646823883,0.1866175085306167,0.0,0.0,0.1513479053974151,24.426586151123047,25.0,-0.7948808670043945,-4474.4599609375,63.577125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,303.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.0987458005547523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198058947920799,0.1198101341724395,-4.240066118654795e-06,0.0,0.0001002144344965,0.0,0.0,4.669373035430908,0.0,0.0,0.0,0.2727840542793274,4.0,0.0,1.0
750780,293.13006591796875,297.1499938964844,293.1499938964844,0.076724387705326,-1642.7745361328125,304.1473999023437,0.7206549048423767,0.0997526496648788,0.0902971550822258,293.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.5677366852760315,0.050000000745058,0.0481219142675399,293.08514404296875,297.1499938964844,293.1499938964844,0.0742716044187545,-1411.931640625,304.1405029296875,0.7791961431503296,0.1279704123735427,0.0895637348294258,293.1376342773437,297.1499938964844,293.1499938964844,0.1573396474123001,-3469.809326171875,304.1483459472656,0.95538330078125,0.2318981885910034,0.2199693173170089,293.2585754394531,297.1499938964844,293.1499938964844,0.0046947859227657,-1750.256591796875,297.4547424316406,0.5677366852760315,0.050000000745058,0.2282696515321731,291.1123352050781,291.1499938964844,273.8309936523437,270.9237976074219,285.58416748046875,293.2586364746094,291.1123352050781,1.0,0.1813882142305374,0.8169102668762207,0.8169102668762207,1.0,1.0,-0.811519980430603,0.3208702504634857,0.4906497001647949,0.1869058758020401,0.0,0.0,0.1563934981822967,24.401268005371094,25.0,-0.3457741141319275,-4525.57470703125,64.02031707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,304.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.87890625,18000.0,0.0,0.0,0.1000272706151008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221780776977539,0.1221823170781135,-4.243944658810506e-06,0.0,0.0001015149682643,0.0,0.0,4.768499851226807,0.0,0.0,0.0,0.2731627523899078,4.0,0.0,1.0
750840,293.13006591796875,297.1499938964844,293.1499938964844,0.076724387705326,-1642.7745361328125,304.1473999023437,0.7206549048423767,0.0997526496648788,0.0902971550822258,293.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.5677366852760315,0.050000000745058,0.0481219142675399,293.08514404296875,297.1499938964844,293.1499938964844,0.0742716044187545,-1411.931640625,304.1405029296875,0.7791961431503296,0.1279704123735427,0.0895637348294258,293.1376342773437,297.1499938964844,293.1499938964844,0.1573396474123001,-3469.809326171875,304.1483459472656,0.95538330078125,0.2318981885910034,0.2199693173170089,293.2585754394531,297.1499938964844,293.1499938964844,0.0046947859227657,-1750.256591796875,297.4547424316406,0.5677366852760315,0.050000000745058,0.2282696515321731,291.1123352050781,291.1499938964844,273.8309936523437,270.9237976074219,285.58416748046875,293.2586364746094,291.1123352050781,1.0,0.1813882142305374,0.8169102668762207,0.8169102668762207,1.0,1.0,-0.811519980430603,0.3208702504634857,0.4906497001647949,0.1869058758020401,0.0,0.0,0.1563934981822967,24.401268005371094,25.0,-0.3457741141319275,-4525.57470703125,64.02031707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,304.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.87890625,18000.0,0.0,0.0,0.1000272706151008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221780776977539,0.1221823170781135,-4.243944658810506e-06,0.0,0.0001015149682643,0.0,0.0,4.768499851226807,0.0,0.0,0.0,0.2731627523899078,4.0,0.0,1.0
750900,293.130126953125,297.1499938964844,293.1499938964844,0.0769694000482559,-1646.65869140625,304.1474304199219,0.7213348746299744,0.0999888405203819,0.0905103236436843,293.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5678821206092834,0.050000000745058,0.048121016472578,293.08270263671875,297.1499938964844,293.1499938964844,0.0752808526158332,-1426.222412109375,304.1404113769531,0.7820503115653992,0.1292707771062851,0.0904707983136177,293.1374206542969,297.1499938964844,293.1499938964844,0.1575078517198562,-3472.772216796875,304.1483459472656,0.9558956027030944,0.2320979237556457,0.2201568335294723,293.2581481933594,297.1499938964844,293.1499938964844,0.0046802619472146,-1745.3231201171875,297.4369812011719,0.5678821206092834,0.050000000745058,0.2282653748989105,291.1123046875,291.1499938964844,273.7894592285156,270.8959655761719,285.5634460449219,293.2582397460937,291.1123352050781,1.0,0.1815383285284042,0.8169575929641724,0.8169575929641724,1.0,1.0,-0.8130832314491272,0.3216601014137268,0.4914231300354004,0.1869903951883316,0.0,0.0,0.158908873796463,24.39033317565918,25.0,-0.111112467944622,-4551.67529296875,64.24568176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861328125,304.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.1006870120763778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233801320195198,0.12338437885046,-4.2459278120077215e-06,0.0,0.0001021845164359,0.0,0.0,4.818870067596436,0.0,0.0,0.0,0.2733554244041443,4.0,0.0,1.0
750960,293.1302490234375,297.1499938964844,293.1499938964844,0.0772092416882515,-1650.461669921875,304.1474609375,0.7219886779785156,0.1002202779054641,0.0907195731997489,293.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.5680137276649475,0.050000000745058,0.0481202043592929,293.0804443359375,297.1499938964844,293.1499938964844,0.0762866735458374,-1440.501953125,304.14031982421875,0.7848780155181885,0.1305688321590423,0.0913776382803917,293.13720703125,297.1499938964844,293.1499938964844,0.1576747745275497,-3475.709228515625,304.1483459472656,0.9563854336738586,0.2322971820831298,0.2203442454338073,293.2577819824219,297.1499938964844,293.1499938964844,0.0046657645143568,-1740.3857421875,297.4192810058594,0.5680137276649475,0.050000000745058,0.2282615303993225,291.1123962402344,291.1499938964844,273.7484130859375,270.8684997558594,285.5425109863281,293.2578430175781,291.1124267578125,1.0,0.1816907227039337,0.816996157169342,0.816996157169342,1.0,1.0,-0.8146420121192932,0.3224635422229767,0.4921784996986389,0.187034323811531,0.0,0.0,0.161409854888916,24.38078498840332,25.0,0.1364243328571319,-4578.05810546875,64.47290802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,304.06158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6953125,18000.0,0.0,0.0,0.1013578921556472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245886608958244,0.1245929077267646,-4.247936431056587e-06,0.0,0.0001028653714456,0.0,0.0,4.869610786437988,0.0,0.0,0.0,0.2735496759414673,4.0,0.0,1.0
751020,293.1304931640625,297.1499938964844,293.1499938964844,0.077672503888607,-1657.8082275390625,304.14752197265625,0.7232173085212708,0.1006682589650154,0.0911254659295082,293.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5682358741760254,0.050000000745058,0.0481188334524631,293.0764465332031,297.1499938964844,293.1499938964844,0.0782784074544906,-1468.88037109375,304.1402282714844,0.7904207706451416,0.1331455409526825,0.0931814461946487,293.1368713378906,297.1499938964844,293.1499938964844,0.1580030620098114,-3481.4765625,304.1483459472656,0.9572957754135132,0.2326924949884414,0.220716968178749,293.2570495605469,297.1499938964844,293.1499938964844,0.0046368027105927,-1730.4852294921875,297.3840026855469,0.5682358741760254,0.050000000745058,0.2282550185918808,291.11279296875,291.1499938964844,273.6680603027344,270.8148193359375,285.5003662109375,293.2571105957031,291.1129150390625,1.0,0.1820004880428314,0.8170733451843262,0.8170733451843262,1.0,1.0,-0.8177318572998047,0.3241037726402282,0.4936280846595764,0.1870049387216568,0.0,0.0,0.1663438081741333,24.365703582763672,25.0,0.6631293296813965,-4631.396484375,64.93051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8383483886719,304.1148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.599609375,18000.0,0.0,0.0,0.1027233302593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270126104354858,0.1270168572664261,-4.252004146110266e-06,0.0,0.000104251121229,0.0,0.0,4.971678733825684,0.0,0.0,0.0,0.2739410102367401,4.0,0.0,1.0
751080,293.1304931640625,297.1499938964844,293.1499938964844,0.077672503888607,-1657.8082275390625,304.14752197265625,0.7232173085212708,0.1006682589650154,0.0911254659295082,293.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5682358741760254,0.050000000745058,0.0481188334524631,293.0764465332031,297.1499938964844,293.1499938964844,0.0782784074544906,-1468.88037109375,304.1402282714844,0.7904207706451416,0.1331455409526825,0.0931814461946487,293.1368713378906,297.1499938964844,293.1499938964844,0.1580030620098114,-3481.4765625,304.1483459472656,0.9572957754135132,0.2326924949884414,0.220716968178749,293.2570495605469,297.1499938964844,293.1499938964844,0.0046368027105927,-1730.4852294921875,297.3840026855469,0.5682358741760254,0.050000000745058,0.2282550185918808,291.11279296875,291.1499938964844,273.6680603027344,270.8148193359375,285.5003662109375,293.2571105957031,291.1129150390625,1.0,0.1820004880428314,0.8170733451843262,0.8170733451843262,1.0,1.0,-0.8177318572998047,0.3241037726402282,0.4936280846595764,0.1870049387216568,0.0,0.0,0.1663438081741333,24.365703582763672,25.0,0.6631293296813965,-4631.396484375,64.93051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8383483886719,304.1148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.599609375,18000.0,0.0,0.0,0.1027233302593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270126104354858,0.1270168572664261,-4.252004146110266e-06,0.0,0.000104251121229,0.0,0.0,4.971678733825684,0.0,0.0,0.0,0.2739410102367401,4.0,0.0,1.0
751140,293.1308288574219,297.1499938964844,293.1499938964844,0.0781105905771255,-1664.7554931640625,304.1476135253906,0.7243329882621765,0.1010932996869087,0.0915118008852005,293.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5684000253677368,0.050000000745058,0.0481178201735019,293.0731811523437,297.1499938964844,293.1499938964844,0.0802268683910369,-1496.7579345703125,304.1402282714844,0.7957536578178406,0.1356729865074157,0.0949558243155479,293.1365966796875,297.1499938964844,293.1499938964844,0.1583211123943328,-3487.051025390625,304.1483764648437,0.9581058621406556,0.233080580830574,0.2210840582847595,293.2564697265625,297.1499938964844,293.1499938964844,0.0046078339219093,-1720.531494140625,297.3489074707031,0.5684000253677368,0.050000000745058,0.2282502204179763,291.1136169433594,291.1499938964844,273.5907287597656,270.7633056640625,285.4581604003906,293.2565002441406,291.1138000488281,1.0,0.1823147535324096,0.8171505331993103,0.8171505331993103,1.0,1.0,-0.8207586407661438,0.3257711827754974,0.4949874579906463,0.1868278682231903,0.0,0.0,0.1711396723985672,24.35640335083008,25.0,1.2157365083694458,-4684.99658203125,65.38884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269348144531,304.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.619140625,18000.0,0.0,0.0,0.104108989238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294211000204086,0.1294253468513488,-4.256105512467912e-06,0.0,0.0001056573892128,0.0,0.0,5.073503494262695,0.0,0.0,0.0,0.2743322253227234,4.0,0.0,1.0
751200,293.1308288574219,297.1499938964844,293.1499938964844,0.0781105905771255,-1664.7554931640625,304.1476135253906,0.7243329882621765,0.1010932996869087,0.0915118008852005,293.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5684000253677368,0.050000000745058,0.0481178201735019,293.0731811523437,297.1499938964844,293.1499938964844,0.0802268683910369,-1496.7579345703125,304.1402282714844,0.7957536578178406,0.1356729865074157,0.0949558243155479,293.1365966796875,297.1499938964844,293.1499938964844,0.1583211123943328,-3487.051025390625,304.1483764648437,0.9581058621406556,0.233080580830574,0.2210840582847595,293.2564697265625,297.1499938964844,293.1499938964844,0.0046078339219093,-1720.531494140625,297.3489074707031,0.5684000253677368,0.050000000745058,0.2282502204179763,291.1136169433594,291.1499938964844,273.5907287597656,270.7633056640625,285.4581604003906,293.2565002441406,291.1138000488281,1.0,0.1823147535324096,0.8171505331993103,0.8171505331993103,1.0,1.0,-0.8207586407661438,0.3257711827754974,0.4949874579906463,0.1868278682231903,0.0,0.0,0.1711396723985672,24.35640335083008,25.0,1.2157365083694458,-4684.99658203125,65.38884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269348144531,304.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.619140625,18000.0,0.0,0.0,0.104108989238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294211000204086,0.1294253468513488,-4.256105512467912e-06,0.0,0.0001056573892128,0.0,0.0,5.073503494262695,0.0,0.0,0.0,0.2743322253227234,4.0,0.0,1.0
751260,293.1312561035156,297.1499938964844,293.1499938964844,0.0785207450389862,-1671.2579345703125,304.1477355957031,0.7253316044807434,0.1014927998185157,0.0918761268258094,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.5685063600540161,0.050000000745058,0.0481171645224094,293.0706787109375,297.1499938964844,293.1499938964844,0.0821151509881019,-1523.8660888671875,304.1403503417969,0.8008216619491577,0.1381282359361648,0.0966839417815208,293.13641357421875,297.1499938964844,293.1499938964844,0.1586259752511978,-3492.380615234375,304.1484069824219,0.9588119983673096,0.2334581464529037,0.2214424014091491,293.2559509277344,297.1499938964844,293.1499938964844,0.004578789230436,-1710.5010986328125,297.3139038085937,0.5685063600540161,0.050000000745058,0.2282471060752868,291.1148681640625,291.1499938964844,273.5172119140625,270.71453857421875,285.41650390625,293.2560119628906,291.1150817871094,1.0,0.182630643248558,0.8172149658203125,0.8172149658203125,1.0,1.0,-0.8236953616142273,0.3274440169334411,0.4962513744831085,0.1865184307098388,0.0,0.0,0.1757432520389557,24.35296630859375,25.0,1.782945156097412,-4738.21484375,65.84375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189392089844,304.2186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.759765625,18000.0,0.0,0.0,0.1054991260170936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317837983369827,0.1317880600690841,-4.260189598426223e-06,0.0,0.0001070682046702,0.0,0.0,5.173798561096191,0.0,0.0,0.0,0.2747183740139007,4.0,0.0,1.0
751320,293.1312561035156,297.1499938964844,293.1499938964844,0.0785207450389862,-1671.2579345703125,304.1477355957031,0.7253316044807434,0.1014927998185157,0.0918761268258094,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.5685063600540161,0.050000000745058,0.0481171645224094,293.0706787109375,297.1499938964844,293.1499938964844,0.0821151509881019,-1523.8660888671875,304.1403503417969,0.8008216619491577,0.1381282359361648,0.0966839417815208,293.13641357421875,297.1499938964844,293.1499938964844,0.1586259752511978,-3492.380615234375,304.1484069824219,0.9588119983673096,0.2334581464529037,0.2214424014091491,293.2559509277344,297.1499938964844,293.1499938964844,0.004578789230436,-1710.5010986328125,297.3139038085937,0.5685063600540161,0.050000000745058,0.2282471060752868,291.1148681640625,291.1499938964844,273.5172119140625,270.71453857421875,285.41650390625,293.2560119628906,291.1150817871094,1.0,0.182630643248558,0.8172149658203125,0.8172149658203125,1.0,1.0,-0.8236953616142273,0.3274440169334411,0.4962513744831085,0.1865184307098388,0.0,0.0,0.1757432520389557,24.35296630859375,25.0,1.782945156097412,-4738.21484375,65.84375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189392089844,304.2186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.759765625,18000.0,0.0,0.0,0.1054991260170936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317837983369827,0.1317880600690841,-4.260189598426223e-06,0.0,0.0001070682046702,0.0,0.0,5.173798561096191,0.0,0.0,0.0,0.2747183740139007,4.0,0.0,1.0
751380,293.1317749023437,297.1499938964844,293.1499938964844,0.0789012461900711,-1677.2872314453125,304.1478576660156,0.7262134552001953,0.1018651649355888,0.0922168716788292,293.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.5685571432113647,0.050000000745058,0.048116847872734,293.0689697265625,297.1499938964844,293.1499938964844,0.0839296653866767,-1549.98291015625,304.1405334472656,0.8055858016014099,0.1404909640550613,0.0983518362045288,293.1363220214844,297.1499938964844,293.1499938964844,0.1589152216911316,-3497.423828125,304.1484680175781,0.9594147205352784,0.2338223606348037,0.2217892259359359,293.255615234375,297.1499938964844,293.1499938964844,0.0045496178790926,-1700.377685546875,297.2789611816406,0.5685571432113647,0.050000000745058,0.2282456159591674,291.1164855957031,291.1499938964844,273.4481811523437,270.66912841796875,285.3759460449219,293.255615234375,291.11676025390625,1.0,0.1829453408718109,0.8172793984413147,0.8172793984413147,1.0,1.0,-0.8265200853347778,0.3291027247905731,0.4974173307418823,0.1860982626676559,0.0,0.0,0.1801055371761322,24.355249404907227,25.0,2.3515734672546387,-4790.40869140625,66.29142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81451416015625,304.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0234375,18000.0,0.0,0.0,0.1068778112530708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340709179639816,0.134075179696083,-4.2642041080398485e-06,0.0,0.0001084673931472,0.0,0.0,5.271279811859131,0.0,0.0,0.0,0.2750945687294006,4.0,0.0,1.0
751440,293.1317749023437,297.1499938964844,293.1499938964844,0.0789012461900711,-1677.2872314453125,304.1478576660156,0.7262134552001953,0.1018651649355888,0.0922168716788292,293.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.5685571432113647,0.050000000745058,0.048116847872734,293.0689697265625,297.1499938964844,293.1499938964844,0.0839296653866767,-1549.98291015625,304.1405334472656,0.8055858016014099,0.1404909640550613,0.0983518362045288,293.1363220214844,297.1499938964844,293.1499938964844,0.1589152216911316,-3497.423828125,304.1484680175781,0.9594147205352784,0.2338223606348037,0.2217892259359359,293.255615234375,297.1499938964844,293.1499938964844,0.0045496178790926,-1700.377685546875,297.2789611816406,0.5685571432113647,0.050000000745058,0.2282456159591674,291.1164855957031,291.1499938964844,273.4481811523437,270.66912841796875,285.3759460449219,293.255615234375,291.11676025390625,1.0,0.1829453408718109,0.8172793984413147,0.8172793984413147,1.0,1.0,-0.8265200853347778,0.3291027247905731,0.4974173307418823,0.1860982626676559,0.0,0.0,0.1801055371761322,24.355249404907227,25.0,2.3515734672546387,-4790.40869140625,66.29142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81451416015625,304.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0234375,18000.0,0.0,0.0,0.1068778112530708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340709179639816,0.134075179696083,-4.2642041080398485e-06,0.0,0.0001084673931472,0.0,0.0,5.271279811859131,0.0,0.0,0.0,0.2750945687294006,4.0,0.0,1.0
751500,293.1320495605469,297.1499938964844,293.1499938964844,0.0790791809558868,-1680.104736328125,304.1479187011719,0.7266076803207397,0.1020399928092956,0.0923773422837257,293.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5685611367225647,0.050000000745058,0.0481168217957019,293.0683898925781,297.1499938964844,293.1499938964844,0.084802433848381,-1562.56298828125,304.14068603515625,0.8078134059906006,0.1416279524564743,0.0991564691066742,293.13629150390625,297.1499938964844,293.1499938964844,0.1590528488159179,-3499.81787109375,304.14849853515625,0.959674835205078,0.2339981198310852,0.221957117319107,293.2554626464844,297.1499938964844,293.1499938964844,0.0045349691063165,-1695.275390625,297.261474609375,0.5685611367225647,0.050000000745058,0.2282454967498779,291.1174621582031,291.1499938964844,273.4156188964844,270.6478576660156,285.35626220703125,293.2554931640625,291.1177673339844,1.0,0.1831013262271881,0.8173115849494934,0.8173115849494934,1.0,1.0,-0.8278796076774597,0.3299185037612915,0.4979611337184906,0.1858531236648559,0.0,0.0,0.1821747571229934,24.358686447143555,25.0,2.62252163887024,-4815.861328125,66.51100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8137512207031,304.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.212890625,18000.0,0.0,0.0,0.1075572595000267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351731717586517,0.1351774334907531,-4.26616452386952e-06,0.0,0.0001091569429263,0.0,0.0,5.318406105041504,0.0,0.0,0.0,0.275276780128479,4.0,0.0,1.0
751560,293.1323547363281,297.1499938964844,293.1499938964844,0.0792486891150474,-1682.7874755859375,304.1479797363281,0.7269709706306458,0.102207064628601,0.0925309732556343,293.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5685513615608215,0.050000000745058,0.0481168814003467,293.0680236816406,297.1499938964844,293.1499938964844,0.0856498479843139,-1574.7861328125,304.1408386230469,0.8099133968353271,0.1427324116230011,0.0999391227960586,293.1363220214844,297.1499938964844,293.1499938964844,0.1591854691505432,-3502.121337890625,304.1485290527344,0.9599076509475708,0.2341691702604293,0.222120776772499,293.25537109375,297.1499938964844,293.1499938964844,0.0045202635228633,-1690.141845703125,297.24395751953125,0.5685513615608215,0.050000000745058,0.2282457649707794,291.1185302734375,291.1499938964844,273.38446044921875,270.6276550292969,285.3371276855469,293.2554016113281,291.1188659667969,1.0,0.1832558661699295,0.8173366189002991,0.8173366189002991,1.0,1.0,-0.8292000889778137,0.3307210505008697,0.4984790682792663,0.1855882257223129,0.0,0.0,0.1841616183519363,24.36361694335937,25.0,2.882313966751098,-4840.76416015625,66.7270278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81402587890625,304.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.435546875,18000.0,0.0,0.0,0.1082269549369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362424045801162,0.1362466663122177,-4.268082193448208e-06,0.0,0.000109836597403,0.0,0.0,5.364211559295654,0.0,0.0,0.0,0.2754541039466858,4.0,0.0,1.0
751620,293.1330261230469,297.1499938964844,293.1499938964844,0.0795638710260391,-1687.7716064453125,304.14813232421875,0.7276129126548767,0.1025197505950927,0.09281887114048,293.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5684956312179565,0.050000000745058,0.0481172166764736,293.06787109375,297.1499938964844,293.1499938964844,0.0872678086161613,-1598.140869140625,304.14117431640625,0.8137752413749695,0.1448424905538559,0.1014370247721672,293.13641357421875,297.1499938964844,293.1499938964844,0.1594356894493103,-3506.45654296875,304.1485900878906,0.9602988362312316,0.2344971448183059,0.2224351912736892,293.2553100585937,297.1499938964844,293.1499938964844,0.0044906949624419,-1679.7864990234375,297.2088317871094,0.5684956312179565,0.050000000745058,0.2282473742961883,291.12091064453125,291.1499938964844,273.3268127441406,270.5906677246094,285.3006286621094,293.2553100585937,291.1213073730469,1.0,0.1835595369338989,0.8173866868019104,0.8173866868019104,1.0,1.0,-0.8317229747772217,0.3322816789150238,0.4994412958621979,0.1850141882896423,0.0,0.0,0.1878768354654312,24.37744903564453,25.0,3.3778092861175537,-4888.6865234375,67.14744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175354003906,304.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.1095294430851936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382718980312347,0.1382761597633361,-4.27176610173774e-06,0.0,0.0001111584642785,0.0,0.0,5.451407909393311,0.0,0.0,0.0,0.2757923305034637,4.0,0.0,1.0
751680,293.1330261230469,297.1499938964844,293.1499938964844,0.0795638710260391,-1687.7716064453125,304.14813232421875,0.7276129126548767,0.1025197505950927,0.09281887114048,293.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5684956312179565,0.050000000745058,0.0481172166764736,293.06787109375,297.1499938964844,293.1499938964844,0.0872678086161613,-1598.140869140625,304.14117431640625,0.8137752413749695,0.1448424905538559,0.1014370247721672,293.13641357421875,297.1499938964844,293.1499938964844,0.1594356894493103,-3506.45654296875,304.1485900878906,0.9602988362312316,0.2344971448183059,0.2224351912736892,293.2553100585937,297.1499938964844,293.1499938964844,0.0044906949624419,-1679.7864990234375,297.2088317871094,0.5684956312179565,0.050000000745058,0.2282473742961883,291.12091064453125,291.1499938964844,273.3268127441406,270.5906677246094,285.3006286621094,293.2553100585937,291.1213073730469,1.0,0.1835595369338989,0.8173866868019104,0.8173866868019104,1.0,1.0,-0.8317229747772217,0.3322816789150238,0.4994412958621979,0.1850141882896423,0.0,0.0,0.1878768354654312,24.37744903564453,25.0,3.3778092861175537,-4888.6865234375,67.14744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175354003906,304.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.1095294430851936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382718980312347,0.1382761597633361,-4.27176610173774e-06,0.0,0.0001111584642785,0.0,0.0,5.451407909393311,0.0,0.0,0.0,0.2757923305034637,4.0,0.0,1.0
751740,293.1337280273437,297.1499938964844,293.1499938964844,0.0798490867018699,-1692.275634765625,304.1482849121094,0.7281522750854492,0.102805808186531,0.0930824875831604,293.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5683976411819458,0.050000000745058,0.0481178164482116,293.06842041015625,297.1499938964844,293.1499938964844,0.0887773260474205,-1619.939453125,304.1416015625,0.817229151725769,0.1468121260404586,0.10283874720335,293.1365661621094,297.1499938964844,293.1499938964844,0.1596655994653701,-3510.42578125,304.148681640625,0.9605996608734132,0.2348061949014663,0.2227320373058319,293.2553405761719,297.1499938964844,293.1499938964844,0.0044608707539737,-1669.2982177734375,297.1735534667969,0.5683976411819458,0.050000000745058,0.2282502055168151,291.1236267089844,291.1499938964844,273.27593994140625,270.55877685546875,285.2670593261719,293.2553405761719,291.1240539550781,1.0,0.1838542222976684,0.817436695098877,0.817436695098877,1.0,1.0,-0.8340819478034973,0.3337708711624145,0.5003110766410828,0.1844029575586319,0.0,0.0,0.1912119686603546,24.39603805541992,25.0,3.8407599925994873,-4933.56494140625,67.5503158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251342773437,304.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62890625,18000.0,0.0,0.0,0.110768973827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401308327913284,0.140135109424591,-4.275203082215739e-06,0.0,0.0001124164336943,0.0,0.0,5.531586170196533,0.0,0.0,0.0,0.2761041820049286,4.0,0.0,1.0
751800,293.1337280273437,297.1499938964844,293.1499938964844,0.0798490867018699,-1692.275634765625,304.1482849121094,0.7281522750854492,0.102805808186531,0.0930824875831604,293.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5683976411819458,0.050000000745058,0.0481178164482116,293.06842041015625,297.1499938964844,293.1499938964844,0.0887773260474205,-1619.939453125,304.1416015625,0.817229151725769,0.1468121260404586,0.10283874720335,293.1365661621094,297.1499938964844,293.1499938964844,0.1596655994653701,-3510.42578125,304.148681640625,0.9605996608734132,0.2348061949014663,0.2227320373058319,293.2553405761719,297.1499938964844,293.1499938964844,0.0044608707539737,-1669.2982177734375,297.1735534667969,0.5683976411819458,0.050000000745058,0.2282502055168151,291.1236267089844,291.1499938964844,273.27593994140625,270.55877685546875,285.2670593261719,293.2553405761719,291.1240539550781,1.0,0.1838542222976684,0.817436695098877,0.817436695098877,1.0,1.0,-0.8340819478034973,0.3337708711624145,0.5003110766410828,0.1844029575586319,0.0,0.0,0.1912119686603546,24.39603805541992,25.0,3.8407599925994873,-4933.56494140625,67.5503158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251342773437,304.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62890625,18000.0,0.0,0.0,0.110768973827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401308327913284,0.140135109424591,-4.275203082215739e-06,0.0,0.0001124164336943,0.0,0.0,5.531586170196533,0.0,0.0,0.0,0.2761041820049286,4.0,0.0,1.0
751860,293.13446044921875,297.1499938964844,293.1499938964844,0.0801068246364593,-1696.3399658203125,304.1484375,0.7286012768745422,0.1030674055218696,0.0933237820863723,293.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5682646036148071,0.050000000745058,0.0481186285614967,293.06964111328125,297.1499938964844,293.1499938964844,0.090171992778778,-1640.0765380859375,304.14208984375,0.8203104734420776,0.1486318260431289,0.1041373237967491,293.1368408203125,297.1499938964844,293.1499938964844,0.1598755121231079,-3514.03662109375,304.1487731933594,0.9608207941055298,0.2350960373878479,0.2230110019445419,293.25555419921875,297.1499938964844,293.1499938964844,0.0044307936914265,-1658.680908203125,297.1380615234375,0.5682646036148071,0.050000000745058,0.2282540500164032,291.1266174316406,291.1499938964844,273.23260498046875,270.5325622558594,285.2369689941406,293.2555236816406,291.1271057128906,1.0,0.1841378509998321,0.8174798488616943,0.8174798488616943,1.0,1.0,-0.8362703323364258,0.3351747393608093,0.5010955929756165,0.1837786734104156,0.0,0.0,0.1941283941268921,24.41872787475586,25.0,4.231921672821045,-4974.75732421875,67.93336486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369445800781,304.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.1119277477264404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417888551950454,0.1417931318283081,-4.278331289242487e-06,0.0,0.0001135924394475,0.0,0.0,5.603366374969482,0.0,0.0,0.0,0.2763842344284057,4.0,0.0,1.0
751920,293.13446044921875,297.1499938964844,293.1499938964844,0.0801068246364593,-1696.3399658203125,304.1484375,0.7286012768745422,0.1030674055218696,0.0933237820863723,293.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5682646036148071,0.050000000745058,0.0481186285614967,293.06964111328125,297.1499938964844,293.1499938964844,0.090171992778778,-1640.0765380859375,304.14208984375,0.8203104734420776,0.1486318260431289,0.1041373237967491,293.1368408203125,297.1499938964844,293.1499938964844,0.1598755121231079,-3514.03662109375,304.1487731933594,0.9608207941055298,0.2350960373878479,0.2230110019445419,293.25555419921875,297.1499938964844,293.1499938964844,0.0044307936914265,-1658.680908203125,297.1380615234375,0.5682646036148071,0.050000000745058,0.2282540500164032,291.1266174316406,291.1499938964844,273.23260498046875,270.5325622558594,285.2369689941406,293.2555236816406,291.1271057128906,1.0,0.1841378509998321,0.8174798488616943,0.8174798488616943,1.0,1.0,-0.8362703323364258,0.3351747393608093,0.5010955929756165,0.1837786734104156,0.0,0.0,0.1941283941268921,24.41872787475586,25.0,4.231921672821045,-4974.75732421875,67.93336486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369445800781,304.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.1119277477264404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417888551950454,0.1417931318283081,-4.278331289242487e-06,0.0,0.0001135924394475,0.0,0.0,5.603366374969482,0.0,0.0,0.0,0.2763842344284057,4.0,0.0,1.0
751980,293.1352233886719,297.1499938964844,293.1499938964844,0.0803396105766296,-1700.0052490234375,304.1485595703125,0.728971004486084,0.1033066809177398,0.0935446247458458,293.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5681025385856628,0.050000000745058,0.0481196194887161,293.0715026855469,297.1499938964844,293.1499938964844,0.091445580124855,-1658.4532470703125,304.1426086425781,0.8230394721031189,0.1502918601036071,0.1053260564804077,293.1371459960937,297.1499938964844,293.1499938964844,0.1600658446550369,-3517.29833984375,304.1488647460937,0.9609710574150084,0.2353662699460983,0.2232716828584671,293.2558288574219,297.1499938964844,293.1499938964844,0.0044004675000905,-1647.9393310546875,297.1023254394531,0.5681025385856628,0.050000000745058,0.2282587587833404,291.1298522949219,291.1499938964844,273.1976013183594,270.5126342773437,285.2108764648437,293.2558288574219,291.13037109375,1.0,0.1844086199998855,0.8175230622291565,0.8175230622291565,1.0,1.0,-0.8382816910743713,0.3364815711975097,0.5018001198768616,0.1831635683774948,0.0,0.0,0.1965957581996917,24.444969177246094,25.0,4.54082727432251,-5011.70263671875,68.29444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529968261719,304.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1129880547523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14322030544281,0.1432245969772339,-4.281093879399123e-06,0.0,0.0001146685099229,0.0,0.0,5.665565013885498,0.0,0.0,0.0,0.2766277492046356,4.0,0.0,1.0
752040,293.1352233886719,297.1499938964844,293.1499938964844,0.0803396105766296,-1700.0052490234375,304.1485595703125,0.728971004486084,0.1033066809177398,0.0935446247458458,293.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5681025385856628,0.050000000745058,0.0481196194887161,293.0715026855469,297.1499938964844,293.1499938964844,0.091445580124855,-1658.4532470703125,304.1426086425781,0.8230394721031189,0.1502918601036071,0.1053260564804077,293.1371459960937,297.1499938964844,293.1499938964844,0.1600658446550369,-3517.29833984375,304.1488647460937,0.9609710574150084,0.2353662699460983,0.2232716828584671,293.2558288574219,297.1499938964844,293.1499938964844,0.0044004675000905,-1647.9393310546875,297.1023254394531,0.5681025385856628,0.050000000745058,0.2282587587833404,291.1298522949219,291.1499938964844,273.1976013183594,270.5126342773437,285.2108764648437,293.2558288574219,291.13037109375,1.0,0.1844086199998855,0.8175230622291565,0.8175230622291565,1.0,1.0,-0.8382816910743713,0.3364815711975097,0.5018001198768616,0.1831635683774948,0.0,0.0,0.1965957581996917,24.444969177246094,25.0,4.54082727432251,-5011.70263671875,68.29444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529968261719,304.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1129880547523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14322030544281,0.1432245969772339,-4.281093879399123e-06,0.0,0.0001146685099229,0.0,0.0,5.665565013885498,0.0,0.0,0.0,0.2766277492046356,4.0,0.0,1.0
752100,293.1356201171875,297.1499938964844,293.1499938964844,0.0804474353790283,-1701.7008056640625,304.14862060546875,0.7291291952133179,0.1034186333417892,0.0936480015516281,293.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5680121779441833,0.050000000745058,0.0481201745569705,293.0726623535156,297.1499938964844,293.1499938964844,0.0920345187187194,-1666.944091796875,304.14288330078125,0.8242741227149963,0.1510583311319351,0.1058767512440681,293.1373291015625,297.1499938964844,293.1499938964844,0.1601537466049194,-3518.800048828125,304.1488952636719,0.9610217809677124,0.235493928194046,0.2233950644731521,293.25604248046875,297.1499938964844,293.1499938964844,0.004385208711028,-1642.5218505859375,297.0843505859375,0.5680121779441833,0.050000000745058,0.2282613813877105,291.1315612792969,291.1499938964844,273.1834411621094,270.50518798828125,285.199462890625,293.2560119628906,291.132080078125,1.0,0.184538647532463,0.8175446391105652,0.8175446391105652,1.0,1.0,-0.8392185568809509,0.3370949327945709,0.5021235942840576,0.182865485548973,0.0,0.0,0.197652667760849,24.459291458129883,25.0,4.672653675079346,-5028.41845703125,68.46610260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86260986328125,304.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78125,18000.0,0.0,0.0,0.1134758591651916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438440829515457,0.1438483595848083,-4.282322606741218e-06,0.0,0.0001151635733549,0.0,0.0,5.69274377822876,0.0,0.0,0.0,0.2767345011234283,4.0,0.0,1.0
752160,293.135986328125,297.1499938964844,293.1499938964844,0.0805500596761703,-1703.3133544921875,304.148681640625,0.7292715311050415,0.1035259366035461,0.0937470868229866,293.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5679165124893188,0.050000000745058,0.0481207594275474,293.073974609375,297.1499938964844,293.1499938964844,0.0925909504294395,-1674.9605712890625,304.1431579589844,0.8254242539405823,0.1517817825078964,0.1063976883888244,293.13751220703125,297.1499938964844,293.1499938964844,0.1602369397878646,-3520.218017578125,304.1489562988281,0.9610576629638672,0.2356167137622833,0.2235138565301895,293.2562561035156,297.1499938964844,293.1499938964844,0.0043698917143046,-1637.07568359375,297.0663146972656,0.5679165124893188,0.050000000745058,0.2282641679048538,291.13330078125,291.1499938964844,273.1716613769531,270.4995422363281,285.18927001953125,293.2562255859375,291.1338195800781,1.0,0.1846648901700973,0.8175640106201172,0.8175640106201172,1.0,1.0,-0.8401092290878296,0.3376801609992981,0.5024291276931763,0.1825764030218124,0.0,0.0,0.1985897868871688,24.47433280944824,25.0,4.7918572425842285,-5043.89599609375,68.63159942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87322998046875,304.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.1139331609010696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444041132926941,0.1444083899259567,-4.283443558961153e-06,0.0,0.0001156276703113,0.0,0.0,5.717190742492676,0.0,0.0,0.0,0.2768307328224182,4.0,0.0,1.0
752220,293.1367492675781,297.1499938964844,293.1499938964844,0.0807410702109336,-1706.3106689453125,304.1488037109375,0.7295137047767639,0.1037278249859809,0.0939335525035858,293.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5677111744880676,0.050000000745058,0.0481220223009586,293.0769958496094,297.1499938964844,293.1499938964844,0.0936042666435241,-1689.540771484375,304.14373779296875,0.8274744749069214,0.1530954837799072,0.1073483154177665,293.137939453125,297.1499938964844,293.1499938964844,0.1603893935680389,-3522.80712890625,304.1490478515625,0.961088240146637,0.2358476966619491,0.2237378060817718,293.2567443847656,297.1499938964844,293.1499938964844,0.0043390933424234,-1626.1009521484375,297.030029296875,0.5677111744880676,0.050000000745058,0.2282701581716537,291.1368713378906,291.1499938964844,273.1555480957031,270.4939270019531,285.1726379394531,293.2566833496094,291.1374206542969,1.0,0.1849056482315063,0.817602813243866,0.817602813243866,1.0,1.0,-0.8417513370513916,0.338763415813446,0.5029879808425903,0.1820326894521713,0.0,0.0,0.2000997215509414,24.50638771057129,25.0,5.0222883224487305,-5070.96728515625,68.9436264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,304.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.333984375,18000.0,0.0,0.0,0.1147507801651954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453277021646499,0.1453319787979126,-4.285348950361367e-06,0.0,0.0001164574568974,0.0,0.0,5.757630348205566,0.0,0.0,0.0,0.2769907116889953,4.0,0.0,1.0
752280,293.1367492675781,297.1499938964844,293.1499938964844,0.0807410702109336,-1706.3106689453125,304.1488037109375,0.7295137047767639,0.1037278249859809,0.0939335525035858,293.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5677111744880676,0.050000000745058,0.0481220223009586,293.0769958496094,297.1499938964844,293.1499938964844,0.0936042666435241,-1689.540771484375,304.14373779296875,0.8274744749069214,0.1530954837799072,0.1073483154177665,293.137939453125,297.1499938964844,293.1499938964844,0.1603893935680389,-3522.80712890625,304.1490478515625,0.961088240146637,0.2358476966619491,0.2237378060817718,293.2567443847656,297.1499938964844,293.1499938964844,0.0043390933424234,-1626.1009521484375,297.030029296875,0.5677111744880676,0.050000000745058,0.2282701581716537,291.1368713378906,291.1499938964844,273.1555480957031,270.4939270019531,285.1726379394531,293.2566833496094,291.1374206542969,1.0,0.1849056482315063,0.817602813243866,0.817602813243866,1.0,1.0,-0.8417513370513916,0.338763415813446,0.5029879808425903,0.1820326894521713,0.0,0.0,0.2000997215509414,24.50638771057129,25.0,5.0222883224487305,-5070.96728515625,68.9436264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,304.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.333984375,18000.0,0.0,0.0,0.1147507801651954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453277021646499,0.1453319787979126,-4.285348950361367e-06,0.0,0.0001164574568974,0.0,0.0,5.757630348205566,0.0,0.0,0.0,0.2769907116889953,4.0,0.0,1.0
