time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.1374816894531,297.1499938964844,293.1499938964844,0.080914705991745,-1709.030029296875,304.14892578125,0.7297033667564392,0.1039143502712249,0.0941058173775672,293.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5674880146980286,0.050000000745058,0.0481233969330787,293.0805969238281,297.1499938964844,293.1499938964844,0.0944746285676956,-1702.03515625,304.1443786621094,0.8291764855384827,0.1542174071073532,0.1081677675247192,293.1383972167969,297.1499938964844,293.1499938964844,0.1605230271816253,-3525.062255859375,304.1491394042969,0.9610647559165956,0.2360590100288391,0.2239433228969574,293.2572937011719,297.1499938964844,293.1499938964844,0.0043080835603177,-1615.01904296875,296.9935302734375,0.5674880146980286,0.050000000745058,0.2282766699790954,291.1405944824219,291.1499938964844,273.1499938964844,270.4963684082031,285.161376953125,293.2572326660156,291.14117431640625,1.0,0.1851294785737991,0.8176416158676147,0.8176416158676147,1.0,1.0,-0.8431976437568665,0.3397223353385925,0.5034753084182739,0.1815421283245086,0.0,0.0,0.201100155711174,24.5410385131836,25.0,5.229743957519531,-5092.41796875,69.22843933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252319335937,304.5872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.1154271364212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459717750549316,0.1459760665893554,-4.286770035832888e-06,0.0,0.0001171438707388,0.0,0.0,5.785988807678223,0.0,0.0,0.0,0.2771041095256805,4.0,0.0,1.0
752400,293.1374816894531,297.1499938964844,293.1499938964844,0.080914705991745,-1709.030029296875,304.14892578125,0.7297033667564392,0.1039143502712249,0.0941058173775672,293.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5674880146980286,0.050000000745058,0.0481233969330787,293.0805969238281,297.1499938964844,293.1499938964844,0.0944746285676956,-1702.03515625,304.1443786621094,0.8291764855384827,0.1542174071073532,0.1081677675247192,293.1383972167969,297.1499938964844,293.1499938964844,0.1605230271816253,-3525.062255859375,304.1491394042969,0.9610647559165956,0.2360590100288391,0.2239433228969574,293.2572937011719,297.1499938964844,293.1499938964844,0.0043080835603177,-1615.01904296875,296.9935302734375,0.5674880146980286,0.050000000745058,0.2282766699790954,291.1405944824219,291.1499938964844,273.1499938964844,270.4963684082031,285.161376953125,293.2572326660156,291.14117431640625,1.0,0.1851294785737991,0.8176416158676147,0.8176416158676147,1.0,1.0,-0.8431976437568665,0.3397223353385925,0.5034753084182739,0.1815421283245086,0.0,0.0,0.201100155711174,24.5410385131836,25.0,5.229743957519531,-5092.41796875,69.22843933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252319335937,304.5872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.1154271364212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459717750549316,0.1459760665893554,-4.286770035832888e-06,0.0,0.0001171438707388,0.0,0.0,5.785988807678223,0.0,0.0,0.0,0.2771041095256805,4.0,0.0,1.0
752460,293.13775634765625,297.1499938964844,293.1499938964844,0.0811261162161827,-1712.3704833984375,304.14892578125,0.7300087809562683,0.104171872138977,0.0943120419979095,293.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.56730055809021,0.050000000745058,0.0481245517730712,293.0844116210937,297.1499938964844,293.1499938964844,0.0952252969145774,-1712.792236328125,304.1449890136719,0.8306449055671692,0.1552011221647262,0.1088758781552314,293.1384582519531,297.1499938964844,293.1499938964844,0.1606849730014801,-3527.83544921875,304.1491394042969,0.961140513420105,0.2363381385803222,0.2241804152727127,293.25738525390625,297.1499938964844,293.1499938964844,0.0042782709933817,-1604.3441162109375,296.9580078125,0.56730055809021,0.050000000745058,0.2282821536064148,291.14422607421875,291.1499938964844,273.1499938964844,270.5028991699219,285.15313720703125,293.2574157714844,291.1446838378906,1.0,0.1853382140398025,0.8176811337471008,0.8176811337471008,1.0,1.0,-0.8445873856544495,0.3406321704387665,0.5039552450180054,0.1810995042324066,0.0,0.0,0.2016167342662811,24.57074928283692,25.0,4.661856174468994,-5108.8857421875,69.49769592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,304.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58203125,18000.0,0.0,0.0,0.1159517988562583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463333517313003,0.146337628364563,-4.2876790757873096e-06,0.0,0.0001176763398689,0.0,0.0,5.802069664001465,0.0,0.0,0.0,0.2771700024604797,4.0,0.0,1.0
752520,293.13775634765625,297.1499938964844,293.1499938964844,0.0811261162161827,-1712.3704833984375,304.14892578125,0.7300087809562683,0.104171872138977,0.0943120419979095,293.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.56730055809021,0.050000000745058,0.0481245517730712,293.0844116210937,297.1499938964844,293.1499938964844,0.0952252969145774,-1712.792236328125,304.1449890136719,0.8306449055671692,0.1552011221647262,0.1088758781552314,293.1384582519531,297.1499938964844,293.1499938964844,0.1606849730014801,-3527.83544921875,304.1491394042969,0.961140513420105,0.2363381385803222,0.2241804152727127,293.25738525390625,297.1499938964844,293.1499938964844,0.0042782709933817,-1604.3441162109375,296.9580078125,0.56730055809021,0.050000000745058,0.2282821536064148,291.14422607421875,291.1499938964844,273.1499938964844,270.5028991699219,285.15313720703125,293.2574157714844,291.1446838378906,1.0,0.1853382140398025,0.8176811337471008,0.8176811337471008,1.0,1.0,-0.8445873856544495,0.3406321704387665,0.5039552450180054,0.1810995042324066,0.0,0.0,0.2016167342662811,24.57074928283692,25.0,4.661856174468994,-5108.8857421875,69.49769592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,304.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58203125,18000.0,0.0,0.0,0.1159517988562583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463333517313003,0.146337628364563,-4.2876790757873096e-06,0.0,0.0001176763398689,0.0,0.0,5.802069664001465,0.0,0.0,0.0,0.2771700024604797,4.0,0.0,1.0
752580,293.1376037597656,297.1499938964844,293.1499938964844,0.0814470276236534,-1717.5064697265625,304.14874267578125,0.7305982708930969,0.1045162603259086,0.0946075245738029,293.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5671858787536621,0.050000000745058,0.048125259578228,293.08868408203125,297.1499938964844,293.1499938964844,0.0958675816655159,-1721.9947509765625,304.1455993652344,0.831923246383667,0.1559941619634628,0.1094711646437645,293.1380615234375,297.1499938964844,293.1499938964844,0.1609563827514648,-3532.59521484375,304.14898681640625,0.9614713788032532,0.2367140650749206,0.2245174050331115,293.2567749023437,297.1499938964844,293.1499938964844,0.0042502847500145,-1594.3914794921875,296.923583984375,0.5671858787536621,0.050000000745058,0.2282855063676834,291.146240234375,291.1499938964844,273.1499938964844,270.50927734375,285.1444702148437,293.2568359375,291.1463928222656,1.0,0.1855378895998001,0.8177206516265869,0.8177206516265869,1.0,1.0,-0.8460657000541687,0.3415775001049042,0.5044882297515869,0.1806835085153579,0.0,0.0,0.2019616216421127,24.59021377563477,25.0,2.488143920898437,-5123.23193359375,69.76739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,304.6352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.1163228601217269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465388983488083,0.1465431898832321,-4.288173386157723e-06,0.0,0.0001180529143312,0.0,0.0,5.811185836791992,0.0,0.0,0.0,0.277207612991333,4.0,0.0,1.0
752640,293.1376037597656,297.1499938964844,293.1499938964844,0.0814470276236534,-1717.5064697265625,304.14874267578125,0.7305982708930969,0.1045162603259086,0.0946075245738029,293.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5671858787536621,0.050000000745058,0.048125259578228,293.08868408203125,297.1499938964844,293.1499938964844,0.0958675816655159,-1721.9947509765625,304.1455993652344,0.831923246383667,0.1559941619634628,0.1094711646437645,293.1380615234375,297.1499938964844,293.1499938964844,0.1609563827514648,-3532.59521484375,304.14898681640625,0.9614713788032532,0.2367140650749206,0.2245174050331115,293.2567749023437,297.1499938964844,293.1499938964844,0.0042502847500145,-1594.3914794921875,296.923583984375,0.5671858787536621,0.050000000745058,0.2282855063676834,291.146240234375,291.1499938964844,273.1499938964844,270.50927734375,285.1444702148437,293.2568359375,291.1463928222656,1.0,0.1855378895998001,0.8177206516265869,0.8177206516265869,1.0,1.0,-0.8460657000541687,0.3415775001049042,0.5044882297515869,0.1806835085153579,0.0,0.0,0.2019616216421127,24.59021377563477,25.0,2.488143920898437,-5123.23193359375,69.76739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,304.6352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.1163228601217269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465388983488083,0.1465431898832321,-4.288173386157723e-06,0.0,0.0001180529143312,0.0,0.0,5.811185836791992,0.0,0.0,0.0,0.277207612991333,4.0,0.0,1.0
752700,293.137451171875,297.1499938964844,293.1499938964844,0.0816308036446571,-1720.458251953125,304.1486511230469,0.7309305667877197,0.1047040447592735,0.0947726145386695,293.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5671254992485046,0.050000000745058,0.0481256321072578,293.0911560058594,297.1499938964844,293.1499938964844,0.0961197093129158,-1725.5989990234375,304.1459350585937,0.8323944807052612,0.1562849134206771,0.1096998825669288,293.13775634765625,297.1499938964844,293.1499938964844,0.1611207276582718,-3535.491943359375,304.1488647460937,0.9616652131080629,0.23692187666893,0.2247085273265838,293.2562561035156,297.1499938964844,293.1499938964844,0.0042369049042463,-1589.66015625,296.9066772460937,0.5671254992485046,0.050000000745058,0.2282872796058654,291.1465759277344,291.1499938964844,273.1499938964844,270.51239013671875,285.1400756835937,293.2563171386719,291.14666748046875,1.0,0.1856340616941452,0.8177404403686523,0.8177404403686523,1.0,1.0,-0.8467702865600586,0.3420350551605224,0.5047352313995361,0.1804677993059158,0.0,0.0,0.2021514326333999,24.60005760192871,25.0,1.531550049781799,-5130.39208984375,69.89700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068664550781,304.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.116453967988491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466424763202667,0.1466467529535293,-4.288366199034499e-06,0.0,0.000118185969768,0.0,0.0,5.8157057762146,0.0,0.0,0.0,0.2772253751754761,4.0,0.0,1.0
752760,293.13726806640625,297.1499938964844,293.1499938964844,0.0818234682083129,-1723.5552978515625,304.1485290527344,0.7312697768211365,0.1048986464738845,0.0949445366859436,293.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5670562982559204,0.050000000745058,0.0481260605156421,293.0938415527344,297.1499938964844,293.1499938964844,0.0963213145732879,-1728.470947265625,304.14630126953125,0.8327407836914062,0.1565037220716476,0.1098802164196968,293.137451171875,297.1499938964844,293.1499938964844,0.1612958461046219,-3538.580322265625,304.14874267578125,0.9618589282035828,0.2371380478143692,0.2249086499214172,293.2556457519531,297.1499938964844,293.1499938964844,0.0042238542810082,-1585.05126953125,296.8899841308594,0.5670562982559204,0.050000000745058,0.2282893061637878,291.146728515625,291.1499938964844,273.1499938964844,270.51544189453125,285.1356201171875,293.2557373046875,291.1467590332031,1.0,0.1857276111841201,0.8177576065063477,0.8177576065063477,1.0,1.0,-0.8474361300468445,0.3424767851829529,0.5049594044685364,0.1802403330802917,0.0,0.0,0.2023530006408691,24.610811233520508,25.0,0.8170960545539856,-5137.55908203125,70.02174377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235290527344,304.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.1165557876229286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467533707618713,0.1467576622962951,-4.288560830900678e-06,0.0,0.000118289310194,0.0,0.0,5.820530414581299,0.0,0.0,0.0,0.2772440612316131,4.0,0.0,1.0
752820,293.1368408203125,297.1499938964844,293.1499938964844,0.0822302624583244,-1730.0985107421875,304.1483459472656,0.7319498062133789,0.10530536621809,0.0953056439757347,293.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5668802857398987,0.050000000745058,0.0481271520256996,293.09991455078125,297.1499938964844,293.1499938964844,0.0965483635663986,-1731.6612548828125,304.14715576171875,0.8329981565475464,0.1566964387893676,0.1100750789046287,293.13677978515625,297.1499938964844,293.1499938964844,0.1616703271865844,-3545.1806640625,304.1485595703125,0.9622215628623962,0.2375907748937606,0.2253304421901703,293.2541809082031,297.1499938964844,293.1499938964844,0.0041985823772847,-1576.130615234375,296.8573303222656,0.5668802857398987,0.050000000745058,0.2282944917678833,291.146728515625,291.1499938964844,273.1499938964844,270.5214538574219,285.12652587890625,293.2543029785156,291.1466979980469,1.0,0.1859051287174224,0.8177919983863831,0.8177919983863831,1.0,1.0,-0.8486170768737793,0.3433020710945129,0.5053150057792664,0.1797327250242233,0.0,0.0,0.2027891874313354,24.63622093200684,25.0,-0.0183510910719633,-5151.61865234375,70.25251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,304.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1166822537779808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469947546720504,0.1469990313053131,-4.288978288968792e-06,0.0,0.0001184176508104,0.0,0.0,5.831026554107666,0.0,0.0,0.0,0.2772845327854156,4.0,0.0,1.0
752880,293.1368408203125,297.1499938964844,293.1499938964844,0.0822302624583244,-1730.0985107421875,304.1483459472656,0.7319498062133789,0.10530536621809,0.0953056439757347,293.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5668802857398987,0.050000000745058,0.0481271520256996,293.09991455078125,297.1499938964844,293.1499938964844,0.0965483635663986,-1731.6612548828125,304.14715576171875,0.8329981565475464,0.1566964387893676,0.1100750789046287,293.13677978515625,297.1499938964844,293.1499938964844,0.1616703271865844,-3545.1806640625,304.1485595703125,0.9622215628623962,0.2375907748937606,0.2253304421901703,293.2541809082031,297.1499938964844,293.1499938964844,0.0041985823772847,-1576.130615234375,296.8573303222656,0.5668802857398987,0.050000000745058,0.2282944917678833,291.146728515625,291.1499938964844,273.1499938964844,270.5214538574219,285.12652587890625,293.2543029785156,291.1466979980469,1.0,0.1859051287174224,0.8177919983863831,0.8177919983863831,1.0,1.0,-0.8486170768737793,0.3433020710945129,0.5053150057792664,0.1797327250242233,0.0,0.0,0.2027891874313354,24.63622093200684,25.0,-0.0183510910719633,-5151.61865234375,70.25251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,304.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1166822537779808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469947546720504,0.1469990313053131,-4.288978288968792e-06,0.0,0.0001184176508104,0.0,0.0,5.831026554107666,0.0,0.0,0.0,0.2772845327854156,4.0,0.0,1.0
752940,293.1363830566406,297.1499938964844,293.1499938964844,0.0826595574617385,-1737.0064697265625,304.148193359375,0.7326135039329529,0.1057314351201057,0.0956855863332748,293.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5666459202766418,0.050000000745058,0.0481286086142063,293.10693359375,297.1499938964844,293.1499938964844,0.0965197905898094,-1731.1475830078125,304.1481628417969,0.8326267600059509,0.1565414369106292,0.1100318282842636,293.1361083984375,297.1499938964844,293.1499938964844,0.1620684117078781,-3552.18701171875,304.1483764648437,0.9625293016433716,0.238065093755722,0.2257745265960693,293.2525329589844,297.1499938964844,293.1499938964844,0.0041742292232811,-1567.528564453125,296.8256530761719,0.5666459202766418,0.050000000745058,0.228301391005516,291.1465148925781,291.1499938964844,273.1499938964844,270.5273132324219,285.1171264648437,293.252685546875,291.146484375,1.0,0.1860674321651458,0.8178263902664185,0.8178263902664185,1.0,1.0,-0.8495641350746155,0.3440422117710113,0.5055219531059265,0.1791311502456665,0.0,0.0,0.2032678425312042,24.667516708374023,25.0,-0.3297345340251922,-5165.02294921875,70.45374298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.1167289465665817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472612470388412,0.147265538573265,-4.289440312277293e-06,0.0,0.0001184650463983,0.0,0.0,5.842620849609375,0.0,0.0,0.0,0.2773292362689972,4.0,0.0,1.0
753000,293.1363830566406,297.1499938964844,293.1499938964844,0.0826595574617385,-1737.0064697265625,304.148193359375,0.7326135039329529,0.1057314351201057,0.0956855863332748,293.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5666459202766418,0.050000000745058,0.0481286086142063,293.10693359375,297.1499938964844,293.1499938964844,0.0965197905898094,-1731.1475830078125,304.1481628417969,0.8326267600059509,0.1565414369106292,0.1100318282842636,293.1361083984375,297.1499938964844,293.1499938964844,0.1620684117078781,-3552.18701171875,304.1483764648437,0.9625293016433716,0.238065093755722,0.2257745265960693,293.2525329589844,297.1499938964844,293.1499938964844,0.0041742292232811,-1567.528564453125,296.8256530761719,0.5666459202766418,0.050000000745058,0.228301391005516,291.1465148925781,291.1499938964844,273.1499938964844,270.5273132324219,285.1171264648437,293.252685546875,291.146484375,1.0,0.1860674321651458,0.8178263902664185,0.8178263902664185,1.0,1.0,-0.8495641350746155,0.3440422117710113,0.5055219531059265,0.1791311502456665,0.0,0.0,0.2032678425312042,24.667516708374023,25.0,-0.3297345340251922,-5165.02294921875,70.45374298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.1167289465665817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472612470388412,0.147265538573265,-4.289440312277293e-06,0.0,0.0001184650463983,0.0,0.0,5.842620849609375,0.0,0.0,0.0,0.2773292362689972,4.0,0.0,1.0
753060,293.13592529296875,297.1499938964844,293.1499938964844,0.0831062048673629,-1744.19482421875,304.1480407714844,0.7332469820976257,0.1061729937791824,0.0960807204246521,293.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5663484334945679,0.050000000745058,0.0481304638087749,293.1148986816406,297.1499938964844,293.1499938964844,0.0962152853608131,-1726.63720703125,304.1492614746094,0.8315820097923279,0.1560166180133819,0.1097334176301956,293.1354064941406,297.1499938964844,293.1499938964844,0.1624836921691894,-3559.484130859375,304.1482238769531,0.9627686142921448,0.238556683063507,0.2262362837791443,293.2507629394531,297.1499938964844,293.1499938964844,0.0041506900452077,-1559.200927734375,296.7948913574219,0.5663484334945679,0.050000000745058,0.2283101975917816,291.1462707519531,291.1499938964844,273.1499938964844,270.532958984375,285.1072998046875,293.2509155273437,291.146240234375,1.0,0.1862113922834396,0.8178607821464539,0.8178607821464539,1.0,1.0,-0.8502471446990967,0.3446909487247467,0.5055562257766724,0.178411602973938,0.0,0.0,0.2037799656391143,24.704833984375,25.0,-0.3643424212932586,-5177.4765625,70.62045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10546875,304.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.1167221665382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475491225719452,0.1475533992052078,-4.289945536584128e-06,0.0,0.0001184581633424,0.0,0.0,5.85515832901001,0.0,0.0,0.0,0.2773776650428772,4.0,0.0,1.0
753120,293.13592529296875,297.1499938964844,293.1499938964844,0.0831062048673629,-1744.19482421875,304.1480407714844,0.7332469820976257,0.1061729937791824,0.0960807204246521,293.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5663484334945679,0.050000000745058,0.0481304638087749,293.1148986816406,297.1499938964844,293.1499938964844,0.0962152853608131,-1726.63720703125,304.1492614746094,0.8315820097923279,0.1560166180133819,0.1097334176301956,293.1354064941406,297.1499938964844,293.1499938964844,0.1624836921691894,-3559.484130859375,304.1482238769531,0.9627686142921448,0.238556683063507,0.2262362837791443,293.2507629394531,297.1499938964844,293.1499938964844,0.0041506900452077,-1559.200927734375,296.7948913574219,0.5663484334945679,0.050000000745058,0.2283101975917816,291.1462707519531,291.1499938964844,273.1499938964844,270.532958984375,285.1072998046875,293.2509155273437,291.146240234375,1.0,0.1862113922834396,0.8178607821464539,0.8178607821464539,1.0,1.0,-0.8502471446990967,0.3446909487247467,0.5055562257766724,0.178411602973938,0.0,0.0,0.2037799656391143,24.704833984375,25.0,-0.3643424212932586,-5177.4765625,70.62045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10546875,304.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.1167221665382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475491225719452,0.1475533992052078,-4.289945536584128e-06,0.0,0.0001184581633424,0.0,0.0,5.85515832901001,0.0,0.0,0.0,0.2773776650428772,4.0,0.0,1.0
753180,293.13543701171875,297.1499938964844,293.1499938964844,0.0835663974285125,-1751.6024169921875,304.1479187011719,0.7338435053825378,0.1066270247101783,0.0964880436658859,293.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5659886598587036,0.050000000745058,0.0481327138841152,293.1237487792969,297.1499938964844,293.1499938964844,0.0956248864531517,-1717.9849853515625,304.1504821777344,0.8298439979553223,0.1551118046045303,0.1091714054346084,293.1347351074219,297.1499938964844,293.1499938964844,0.1629125028848648,-3567.00732421875,304.1481018066406,0.9629364609718324,0.2390628159046173,0.2267126888036728,293.2489013671875,297.1499938964844,293.1499938964844,0.0041278838180005,-1551.1171875,296.7650146484375,0.5659886598587036,0.050000000745058,0.2283208668231964,291.1460876464844,291.1499938964844,273.1499938964844,270.5384216308594,285.0969543457031,293.2490539550781,291.14605712890625,1.0,0.1863342076539993,0.817895233631134,0.817895233631134,1.0,1.0,-0.8506487607955933,0.3452457189559936,0.5054030418395996,0.1775577664375305,0.0,0.0,0.2043153941631317,24.74771499633789,25.0,-0.3043172359466553,-5188.77587890625,70.74891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,304.7352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1166874915361404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478522568941116,0.1478565484285354,-4.290484412194928e-06,0.0,0.0001184229695354,0.0,0.0,5.868375778198242,0.0,0.0,0.0,0.2774288058280945,4.0,0.0,1.0
753240,293.13543701171875,297.1499938964844,293.1499938964844,0.0835663974285125,-1751.6024169921875,304.1479187011719,0.7338435053825378,0.1066270247101783,0.0964880436658859,293.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5659886598587036,0.050000000745058,0.0481327138841152,293.1237487792969,297.1499938964844,293.1499938964844,0.0956248864531517,-1717.9849853515625,304.1504821777344,0.8298439979553223,0.1551118046045303,0.1091714054346084,293.1347351074219,297.1499938964844,293.1499938964844,0.1629125028848648,-3567.00732421875,304.1481018066406,0.9629364609718324,0.2390628159046173,0.2267126888036728,293.2489013671875,297.1499938964844,293.1499938964844,0.0041278838180005,-1551.1171875,296.7650146484375,0.5659886598587036,0.050000000745058,0.2283208668231964,291.1460876464844,291.1499938964844,273.1499938964844,270.5384216308594,285.0969543457031,293.2490539550781,291.14605712890625,1.0,0.1863342076539993,0.817895233631134,0.817895233631134,1.0,1.0,-0.8506487607955933,0.3452457189559936,0.5054030418395996,0.1775577664375305,0.0,0.0,0.2043153941631317,24.74771499633789,25.0,-0.3043172359466553,-5188.77587890625,70.74891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,304.7352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1166874915361404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478522568941116,0.1478565484285354,-4.290484412194928e-06,0.0,0.0001184229695354,0.0,0.0,5.868375778198242,0.0,0.0,0.0,0.2774288058280945,4.0,0.0,1.0
753300,293.1351928710937,297.1499938964844,293.1499938964844,0.083800658583641,-1755.373779296875,304.1478881835937,0.7341271638870239,0.1068577989935875,0.096695490181446,293.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.565786600112915,0.050000000745058,0.0481339804828166,293.1284484863281,297.1499938964844,293.1499938964844,0.0952214151620864,-1712.089111328125,304.151123046875,0.828713059425354,0.154516115784645,0.1087906137108802,293.1343994140625,297.1499938964844,293.1499938964844,0.1631313115358352,-3570.842041015625,304.1480407714844,0.9629942774772644,0.2393205910921096,0.2269557118415832,293.2479553222656,297.1499938964844,293.1499938964844,0.0041167447343468,-1547.1630859375,296.7504272460937,0.565786600112915,0.050000000745058,0.2283268868923187,291.14599609375,291.1499938964844,273.1499938964844,270.5411071777344,285.0915832519531,293.24810791015625,291.14599609375,1.0,0.1863869726657867,0.8179123997688293,0.8179123997688293,1.0,1.0,-0.8507410883903503,0.3454874157905578,0.5052536725997925,0.1770778596401214,0.0,0.0,0.2045895904302597,24.771020889282227,25.0,-0.2644630670547485,-5193.96826171875,70.79796600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.1166662275791168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480081677436828,0.1480124592781067,-4.2907636270683724e-06,0.0,0.0001184013890451,0.0,0.0,5.875178813934326,0.0,0.0,0.0,0.2774551510810852,4.0,0.0,1.0
753360,293.1349792480469,297.1499938964844,293.1499938964844,0.0840371623635292,-1759.181640625,304.1478271484375,0.7344008088111877,0.1070906743407249,0.0969050154089927,293.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.565570592880249,0.050000000745058,0.0481353402137756,293.1333312988281,297.1499938964844,293.1499938964844,0.09474528580904,-1705.13916015625,304.1517944335937,0.8274062275886536,0.1538251936435699,0.1083429008722305,293.13409423828125,297.1499938964844,293.1499938964844,0.1633526682853698,-3574.71923828125,304.14801025390625,0.963035523891449,0.2395812422037124,0.2272015959024429,293.2469787597656,297.1499938964844,293.1499938964844,0.0041057798080146,-1543.26708984375,296.73602294921875,0.565570592880249,0.050000000745058,0.2283333241939544,291.1459350585937,291.1499938964844,273.1499938964844,270.5437316894531,285.0860595703125,293.24713134765625,291.1459350585937,1.0,0.1864335536956787,0.8179289698600769,0.8179289698600769,1.0,1.0,-0.8507596254348755,0.3457047045230865,0.5050549507141113,0.17656210064888,0.0,0.0,0.2048667669296264,24.795425415039062,25.0,-0.2194709479808807,-5198.849609375,70.83641815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,304.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1166453510522842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481662988662719,0.1481705904006958,-4.2910478441626765e-06,0.0,0.0001183802014566,0.0,0.0,5.882081985473633,0.0,0.0,0.0,0.2774819135665893,4.0,0.0,1.0
753420,293.134521484375,297.1499938964844,293.1499938964844,0.0845153480768203,-1766.8818359375,304.14776611328125,0.73492032289505,0.1075609922409057,0.0973289534449577,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5651023983955383,0.050000000745058,0.0481382943689823,293.1435546875,297.1499938964844,293.1499938964844,0.0935850664973259,-1688.2200927734375,304.1531066894531,0.8242856860160828,0.1521710455417633,0.1072560399770736,293.13348388671875,297.1499938964844,293.1499938964844,0.1638019233942031,-3582.580322265625,304.1479187011719,0.9630744457244872,0.2401096820831298,0.2277008146047592,293.2449951171875,297.1499938964844,293.1499938964844,0.0040843612514436,-1535.6453857421875,296.7078552246094,0.5651023983955383,0.050000000745058,0.2283473461866378,291.1458740234375,291.1499938964844,273.1499938964844,270.5488586425781,285.0746459960937,293.2451477050781,291.1458435058594,1.0,0.1865078061819076,0.817962110042572,0.817962110042572,1.0,1.0,-0.8505834341049194,0.3460690677165985,0.5045143961906433,0.1754265278577804,0.0,0.0,0.2054246068000793,24.84686279296875,25.0,-0.1206488385796547,-5207.708984375,70.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1428527832031,304.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1166113466024398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484862565994262,0.1484905481338501,-4.291627647035057e-06,0.0,0.0001183456988655,0.0,0.0,5.896059989929199,0.0,0.0,0.0,0.2775361239910126,4.0,0.0,1.0
753480,293.134521484375,297.1499938964844,293.1499938964844,0.0845153480768203,-1766.8818359375,304.14776611328125,0.73492032289505,0.1075609922409057,0.0973289534449577,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5651023983955383,0.050000000745058,0.0481382943689823,293.1435546875,297.1499938964844,293.1499938964844,0.0935850664973259,-1688.2200927734375,304.1531066894531,0.8242856860160828,0.1521710455417633,0.1072560399770736,293.13348388671875,297.1499938964844,293.1499938964844,0.1638019233942031,-3582.580322265625,304.1479187011719,0.9630744457244872,0.2401096820831298,0.2277008146047592,293.2449951171875,297.1499938964844,293.1499938964844,0.0040843612514436,-1535.6453857421875,296.7078552246094,0.5651023983955383,0.050000000745058,0.2283473461866378,291.1458740234375,291.1499938964844,273.1499938964844,270.5488586425781,285.0746459960937,293.2451477050781,291.1458435058594,1.0,0.1865078061819076,0.817962110042572,0.817962110042572,1.0,1.0,-0.8505834341049194,0.3460690677165985,0.5045143961906433,0.1754265278577804,0.0,0.0,0.2054246068000793,24.84686279296875,25.0,-0.1206488385796547,-5207.708984375,70.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1428527832031,304.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1166113466024398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484862565994262,0.1484905481338501,-4.291627647035057e-06,0.0,0.0001183456988655,0.0,0.0,5.896059989929199,0.0,0.0,0.0,0.2775361239910126,4.0,0.0,1.0
753540,293.1341247558594,297.1499938964844,293.1499938964844,0.0849979892373085,-1774.655029296875,304.147705078125,0.7354047298431396,0.1080352663993835,0.0977573320269584,293.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5645928978919983,0.050000000745058,0.048141524195671,293.1542358398437,297.1499938964844,293.1499938964844,0.0921515524387359,-1667.3328857421875,304.1544494628906,0.8204845786094666,0.1501628458499908,0.1059179529547691,293.1329040527344,297.1499938964844,293.1499938964844,0.1642582267522812,-3590.554931640625,304.1478576660156,0.9630632996559144,0.2406461834907531,0.2282084077596664,293.2429504394531,297.1499938964844,293.1499938964844,0.0040636560879647,-1528.2623291015625,296.6806030273437,0.5645928978919983,0.050000000745058,0.2283626645803451,291.1458740234375,291.1499938964844,273.1499938964844,270.5538024902344,285.06268310546875,293.2431030273437,291.1458740234375,1.0,0.1865553259849548,0.8179952502250671,0.8179952502250671,1.0,1.0,-0.8501229882240295,0.3463369607925415,0.503786027431488,0.1741598099470138,0.0,0.0,0.2059776186943054,24.900924682617188,25.0,-0.0008816682384349,-5215.3564453125,70.88401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,304.76904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1165960133075714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148806020617485,0.1488103121519088,-4.292212906875648e-06,0.0,0.0001183301355922,0.0,0.0,5.910045146942139,0.0,0.0,0.0,0.2775904834270477,4.0,0.0,1.0
753600,293.1341247558594,297.1499938964844,293.1499938964844,0.0849979892373085,-1774.655029296875,304.147705078125,0.7354047298431396,0.1080352663993835,0.0977573320269584,293.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5645928978919983,0.050000000745058,0.048141524195671,293.1542358398437,297.1499938964844,293.1499938964844,0.0921515524387359,-1667.3328857421875,304.1544494628906,0.8204845786094666,0.1501628458499908,0.1059179529547691,293.1329040527344,297.1499938964844,293.1499938964844,0.1642582267522812,-3590.554931640625,304.1478576660156,0.9630632996559144,0.2406461834907531,0.2282084077596664,293.2429504394531,297.1499938964844,293.1499938964844,0.0040636560879647,-1528.2623291015625,296.6806030273437,0.5645928978919983,0.050000000745058,0.2283626645803451,291.1458740234375,291.1499938964844,273.1499938964844,270.5538024902344,285.06268310546875,293.2431030273437,291.1458740234375,1.0,0.1865553259849548,0.8179952502250671,0.8179952502250671,1.0,1.0,-0.8501229882240295,0.3463369607925415,0.503786027431488,0.1741598099470138,0.0,0.0,0.2059776186943054,24.900924682617188,25.0,-0.0008816682384349,-5215.3564453125,70.88401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,304.76904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1165960133075714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148806020617485,0.1488103121519088,-4.292212906875648e-06,0.0,0.0001183301355922,0.0,0.0,5.910045146942139,0.0,0.0,0.0,0.2775904834270477,4.0,0.0,1.0
753660,293.1337585449219,297.1499938964844,293.1499938964844,0.0854820534586906,-1782.451904296875,304.1476745605469,0.7358605265617371,0.1085106283426284,0.0981875360012054,293.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5640546679496765,0.050000000745058,0.0481449551880359,293.1651611328125,297.1499938964844,293.1499938964844,0.090473286807537,-1642.8968505859375,304.15576171875,0.8160352110862732,0.1478408873081207,0.1043557226657867,293.1323547363281,297.1499938964844,293.1499938964844,0.1647192686796188,-3598.60302734375,304.1477966308594,0.9630171656608582,0.2411884218454361,0.2287221252918243,293.2408447265625,297.1499938964844,293.1499938964844,0.0040436559356749,-1521.1153564453125,296.654296875,0.5640546679496765,0.050000000745058,0.2283789366483688,291.1459350585937,291.1499938964844,273.1499938964844,270.5585632324219,285.0503234863281,293.2409973144531,291.1459655761719,1.0,0.1865765750408172,0.8180331587791443,0.8180331587791443,1.0,1.0,-0.8494044542312622,0.3465152978897095,0.5028891563415527,0.1727804243564605,0.0,0.0,0.2065123319625854,24.95623016357422,25.0,0.1364597678184509,-5221.869140625,70.84532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,304.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.116604059934616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491181403398513,0.1491224318742752,-4.292792255000677e-06,0.0,0.0001183382919407,0.0,0.0,5.923713207244873,0.0,0.0,0.0,0.2776436805725097,4.0,0.0,1.0
753720,293.1337585449219,297.1499938964844,293.1499938964844,0.0854820534586906,-1782.451904296875,304.1476745605469,0.7358605265617371,0.1085106283426284,0.0981875360012054,293.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5640546679496765,0.050000000745058,0.0481449551880359,293.1651611328125,297.1499938964844,293.1499938964844,0.090473286807537,-1642.8968505859375,304.15576171875,0.8160352110862732,0.1478408873081207,0.1043557226657867,293.1323547363281,297.1499938964844,293.1499938964844,0.1647192686796188,-3598.60302734375,304.1477966308594,0.9630171656608582,0.2411884218454361,0.2287221252918243,293.2408447265625,297.1499938964844,293.1499938964844,0.0040436559356749,-1521.1153564453125,296.654296875,0.5640546679496765,0.050000000745058,0.2283789366483688,291.1459350585937,291.1499938964844,273.1499938964844,270.5585632324219,285.0503234863281,293.2409973144531,291.1459655761719,1.0,0.1865765750408172,0.8180331587791443,0.8180331587791443,1.0,1.0,-0.8494044542312622,0.3465152978897095,0.5028891563415527,0.1727804243564605,0.0,0.0,0.2065123319625854,24.95623016357422,25.0,0.1364597678184509,-5221.869140625,70.84532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,304.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.116604059934616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491181403398513,0.1491224318742752,-4.292792255000677e-06,0.0,0.0001183382919407,0.0,0.0,5.923713207244873,0.0,0.0,0.0,0.2776436805725097,4.0,0.0,1.0
753780,293.1334533691406,297.1499938964844,293.1499938964844,0.0859648138284683,-1790.228271484375,304.14764404296875,0.736294686794281,0.1089847758412361,0.0986172705888748,293.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5635001063346863,0.050000000745058,0.0481485091149807,293.1761169433594,297.1499938964844,293.1499938964844,0.0885660648345947,-1615.1573486328125,304.1570129394531,0.8109073638916016,0.1452321708202362,0.1025853753089904,293.1318664550781,297.1499938964844,293.1499938964844,0.1651833206415176,-3606.693603515625,304.14776611328125,0.9629516005516052,0.2417349219322204,0.2292403578758239,293.2386474609375,297.1499938964844,293.1499938964844,0.0040244380943477,-1514.232421875,296.6289978027344,0.5635001063346863,0.050000000745058,0.2283958047628402,291.1461486816406,291.1499938964844,273.1499938964844,270.56317138671875,285.03765869140625,293.23883056640625,291.14617919921875,1.0,0.1865705698728561,0.8180710077285767,0.8180710077285767,1.0,1.0,-0.8484417796134949,0.3466031849384308,0.5018385648727417,0.1713082939386367,0.0,0.0,0.2070125341415405,25.011354446411133,25.0,0.2952523827552795,-5227.2294921875,70.76607513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,304.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.1166379526257515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494135409593582,0.149417832493782,-4.293349775252864e-06,0.0,0.0001183726926683,0.0,0.0,5.936667442321777,0.0,0.0,0.0,0.2776942253112793,4.0,0.0,1.0
753840,293.1334533691406,297.1499938964844,293.1499938964844,0.0859648138284683,-1790.228271484375,304.14764404296875,0.736294686794281,0.1089847758412361,0.0986172705888748,293.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5635001063346863,0.050000000745058,0.0481485091149807,293.1761169433594,297.1499938964844,293.1499938964844,0.0885660648345947,-1615.1573486328125,304.1570129394531,0.8109073638916016,0.1452321708202362,0.1025853753089904,293.1318664550781,297.1499938964844,293.1499938964844,0.1651833206415176,-3606.693603515625,304.14776611328125,0.9629516005516052,0.2417349219322204,0.2292403578758239,293.2386474609375,297.1499938964844,293.1499938964844,0.0040244380943477,-1514.232421875,296.6289978027344,0.5635001063346863,0.050000000745058,0.2283958047628402,291.1461486816406,291.1499938964844,273.1499938964844,270.56317138671875,285.03765869140625,293.23883056640625,291.14617919921875,1.0,0.1865705698728561,0.8180710077285767,0.8180710077285767,1.0,1.0,-0.8484417796134949,0.3466031849384308,0.5018385648727417,0.1713082939386367,0.0,0.0,0.2070125341415405,25.011354446411133,25.0,0.2952523827552795,-5227.2294921875,70.76607513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,304.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.1166379526257515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494135409593582,0.149417832493782,-4.293349775252864e-06,0.0,0.0001183726926683,0.0,0.0,5.936667442321777,0.0,0.0,0.0,0.2776942253112793,4.0,0.0,1.0
753900,293.1333312988281,297.1499938964844,293.1499938964844,0.0862049534916877,-1794.0965576171875,304.14764404296875,0.7365068197250366,0.1092206686735153,0.0988313034176826,293.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5632213950157166,0.050000000745058,0.0481503047049045,293.1815185546875,297.1499938964844,293.1499938964844,0.0875361934304237,-1600.1961669921875,304.1575927734375,0.8080774545669556,0.1438342034816742,0.101631611585617,293.13165283203125,297.1499938964844,293.1499938964844,0.1654159724712371,-3610.74658203125,304.1477355957031,0.9629176259040833,0.2420092225074768,0.2295006811618805,293.23748779296875,297.1499938964844,293.1499938964844,0.0040151397697627,-1510.8963623046875,296.61676025390625,0.5632213950157166,0.050000000745058,0.2284043133258819,291.14630126953125,291.1499938964844,273.1499938964844,270.5653991699219,285.0312805175781,293.2377014160156,291.1463317871094,1.0,0.1865575164556503,0.8180899620056152,0.8180899620056152,1.0,1.0,-0.8478786945343018,0.3466152250766754,0.5012634992599487,0.1705453991889953,0.0,0.0,0.2072442770004272,25.038328170776367,25.0,0.3745594620704651,-5229.48486328125,70.71215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,304.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.1166641414165496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495517492294311,0.1495560407638549,-4.293614892958431e-06,0.0,0.0001183992717415,0.0,0.0,5.942736625671387,0.0,0.0,0.0,0.2777179479598999,4.0,0.0,1.0
753960,293.1332092285156,297.1499938964844,293.1499938964844,0.0864439308643341,-1797.9459228515625,304.1476135253906,0.7367174029350281,0.1094555258750915,0.0990444496273994,293.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5629440546035767,0.050000000745058,0.0481520965695381,293.1868591308594,297.1499938964844,293.1499938964844,0.0864630937576294,-1584.6236572265625,304.1581726074219,0.8050630688667297,0.142384722828865,0.1006395071744918,293.1314392089844,297.1499938964844,293.1499938964844,0.1656488180160522,-3614.800537109375,304.1477355957031,0.9628859162330629,0.2422840744256973,0.2297614961862564,293.236328125,297.1499938964844,293.1499938964844,0.0040060481987893,-1507.6307373046875,296.6048278808594,0.5629440546035767,0.050000000745058,0.2284128069877624,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0248413085937,293.2365417480469,291.1465148925781,1.0,0.1865382045507431,0.8181111216545105,0.8181111216545105,1.0,1.0,-0.8472691178321838,0.3466083407402038,0.50066077709198,0.169769674539566,0.0,0.0,0.2074620425701141,25.064674377441406,25.0,0.4495997726917267,-5231.4775390625,70.64969635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,304.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1166955903172493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496824771165847,0.1496867686510086,-4.293868187232874e-06,0.0,0.0001184311840916,0.0,0.0,5.948480606079102,0.0,0.0,0.0,0.2777404487133026,4.0,0.0,1.0
754020,293.13299560546875,297.1499938964844,293.1499938964844,0.0869188457727432,-1805.5968017578125,304.1476135253906,0.7371786236763,0.1099246516823768,0.0994683280587196,293.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5624371767044067,0.050000000745058,0.0481553822755813,293.1957397460937,297.1499938964844,293.1499938964844,0.0842901840806007,-1553.1702880859375,304.1590270996094,0.7989275455474854,0.1396354734897613,0.0986384376883506,293.1310119628906,297.1499938964844,293.1499938964844,0.1661155372858047,-3622.9208984375,304.147705078125,0.962893009185791,0.2428361773490905,0.2302844822406768,293.2339172363281,297.1499938964844,293.1499938964844,0.0039885211735963,-1501.3270263671875,296.58184814453125,0.5624371767044067,0.050000000745058,0.2284283936023712,291.1468505859375,291.1499938964844,273.1499938964844,270.5718078613281,285.0118713378906,293.234130859375,291.1469116210937,1.0,0.1864832490682602,0.8181533813476562,0.8181533813476562,1.0,1.0,-0.8460262417793274,0.3465872406959533,0.499439001083374,0.1682063192129135,0.0,0.0,0.2078538089990615,25.10960578918457,25.0,0.4735452830791473,-5234.93896484375,70.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383056640625,304.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.1167716532945633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499185860157013,0.1499228775501251,-4.2943320295307785e-06,0.0,0.0001185083820018,0.0,0.0,5.958868503570557,0.0,0.0,0.0,0.2777812480926513,4.0,0.0,1.0
754080,293.13299560546875,297.1499938964844,293.1499938964844,0.0869188457727432,-1805.5968017578125,304.1476135253906,0.7371786236763,0.1099246516823768,0.0994683280587196,293.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5624371767044067,0.050000000745058,0.0481553822755813,293.1957397460937,297.1499938964844,293.1499938964844,0.0842901840806007,-1553.1702880859375,304.1590270996094,0.7989275455474854,0.1396354734897613,0.0986384376883506,293.1310119628906,297.1499938964844,293.1499938964844,0.1661155372858047,-3622.9208984375,304.147705078125,0.962893009185791,0.2428361773490905,0.2302844822406768,293.2339172363281,297.1499938964844,293.1499938964844,0.0039885211735963,-1501.3270263671875,296.58184814453125,0.5624371767044067,0.050000000745058,0.2284283936023712,291.1468505859375,291.1499938964844,273.1499938964844,270.5718078613281,285.0118713378906,293.234130859375,291.1469116210937,1.0,0.1864832490682602,0.8181533813476562,0.8181533813476562,1.0,1.0,-0.8460262417793274,0.3465872406959533,0.499439001083374,0.1682063192129135,0.0,0.0,0.2078538089990615,25.10960578918457,25.0,0.4735452830791473,-5234.93896484375,70.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383056640625,304.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.1167716532945633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499185860157013,0.1499228775501251,-4.2943320295307785e-06,0.0,0.0001185083820018,0.0,0.0,5.958868503570557,0.0,0.0,0.0,0.2777812480926513,4.0,0.0,1.0
