time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.132568359375,297.1499938964844,293.1499938964844,0.0874256119132042,-1813.784423828125,304.1475830078125,0.7381235957145691,0.1104376539587974,0.0999154970049858,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5623564124107361,0.050000000745058,0.0481559187173843,293.1961975097656,297.1499938964844,293.1499938964844,0.0830123722553253,-1534.8592529296875,304.1581115722656,0.7955933213233948,0.1383711099624633,0.0974785760045051,293.13055419921875,297.1499938964844,293.1499938964844,0.1666087508201599,-3631.524169921875,304.14764404296875,0.9635410308837892,0.2434132248163223,0.2308210283517837,293.2313232421875,297.1499938964844,293.1499938964844,0.0039719333872199,-1495.4080810546875,296.5596923828125,0.5623564124107361,0.050000000745058,0.2284309417009353,291.1463623046875,291.1499938964844,273.1499938964844,270.57586669921875,284.99761962890625,293.2315368652344,291.1460876464844,1.0,0.1864344924688339,0.8181955814361572,0.8181955814361572,1.0,1.0,-0.8458178639411926,0.3470430076122284,0.4987748563289642,0.1668008416891098,0.0,0.0,0.2083491086959839,25.09475898742676,25.0,-1.3830180168151855,-5241.01123046875,70.45445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134521484375,304.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.884765625,18000.0,0.0,0.0,0.1168638169765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501715779304504,0.1501758694648742,-4.294762675272068e-06,0.0,0.0001186019217129,0.0,0.0,5.969912528991699,0.0,0.0,0.0,0.2778242826461792,4.0,0.0,1.0
754200,293.132568359375,297.1499938964844,293.1499938964844,0.0874256119132042,-1813.784423828125,304.1475830078125,0.7381235957145691,0.1104376539587974,0.0999154970049858,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5623564124107361,0.050000000745058,0.0481559187173843,293.1961975097656,297.1499938964844,293.1499938964844,0.0830123722553253,-1534.8592529296875,304.1581115722656,0.7955933213233948,0.1383711099624633,0.0974785760045051,293.13055419921875,297.1499938964844,293.1499938964844,0.1666087508201599,-3631.524169921875,304.14764404296875,0.9635410308837892,0.2434132248163223,0.2308210283517837,293.2313232421875,297.1499938964844,293.1499938964844,0.0039719333872199,-1495.4080810546875,296.5596923828125,0.5623564124107361,0.050000000745058,0.2284309417009353,291.1463623046875,291.1499938964844,273.1499938964844,270.57586669921875,284.99761962890625,293.2315368652344,291.1460876464844,1.0,0.1864344924688339,0.8181955814361572,0.8181955814361572,1.0,1.0,-0.8458178639411926,0.3470430076122284,0.4987748563289642,0.1668008416891098,0.0,0.0,0.2083491086959839,25.09475898742676,25.0,-1.3830180168151855,-5241.01123046875,70.45445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134521484375,304.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.884765625,18000.0,0.0,0.0,0.1168638169765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501715779304504,0.1501758694648742,-4.294762675272068e-06,0.0,0.0001186019217129,0.0,0.0,5.969912528991699,0.0,0.0,0.0,0.2778242826461792,4.0,0.0,1.0
754260,293.1319580078125,297.1499938964844,293.1499938964844,0.0880039632320404,-1823.1702880859373,304.1474304199219,0.7395020723342896,0.1110046431422233,0.1004134193062782,293.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5625870823860168,0.050000000745058,0.0481544360518455,293.1927795410156,297.1499938964844,293.1499938964844,0.0825334712862968,-1528.1685791015625,304.1561889648437,0.7946575880050659,0.1378890872001648,0.0970454812049865,293.12994384765625,297.1499938964844,293.1499938964844,0.1671651005744934,-3641.278564453125,304.1474914550781,0.9646832942962646,0.2440264225006103,0.231390044093132,293.2284545898437,297.1499938964844,293.1499938964844,0.0039568352513015,-1490.147705078125,296.5377197265625,0.5625870823860168,0.050000000745058,0.228423923254013,291.1434936523437,291.1499938964844,273.1499938964844,270.5797424316406,284.98223876953125,293.22869873046875,291.1429748535156,1.0,0.1864152699708938,0.8182365298271179,0.8182365298271179,1.0,1.0,-0.8465680480003357,0.3479292392730713,0.498638778924942,0.1655682325363159,0.0,0.0,0.2093920856714248,25.03843879699707,25.0,-3.875313520431519,-5253.52685546875,70.49697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,304.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.767578125,18000.0,0.0,0.0,0.1169869601726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506814360618591,0.1506857424974441,-4.2954493437719066e-06,0.0,0.0001187268935609,0.0,0.0,5.991935729980469,0.0,0.0,0.0,0.2779072821140289,4.0,0.0,1.0
754320,293.1319580078125,297.1499938964844,293.1499938964844,0.0880039632320404,-1823.1702880859373,304.1474304199219,0.7395020723342896,0.1110046431422233,0.1004134193062782,293.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5625870823860168,0.050000000745058,0.0481544360518455,293.1927795410156,297.1499938964844,293.1499938964844,0.0825334712862968,-1528.1685791015625,304.1561889648437,0.7946575880050659,0.1378890872001648,0.0970454812049865,293.12994384765625,297.1499938964844,293.1499938964844,0.1671651005744934,-3641.278564453125,304.1474914550781,0.9646832942962646,0.2440264225006103,0.231390044093132,293.2284545898437,297.1499938964844,293.1499938964844,0.0039568352513015,-1490.147705078125,296.5377197265625,0.5625870823860168,0.050000000745058,0.228423923254013,291.1434936523437,291.1499938964844,273.1499938964844,270.5797424316406,284.98223876953125,293.22869873046875,291.1429748535156,1.0,0.1864152699708938,0.8182365298271179,0.8182365298271179,1.0,1.0,-0.8465680480003357,0.3479292392730713,0.498638778924942,0.1655682325363159,0.0,0.0,0.2093920856714248,25.03843879699707,25.0,-3.875313520431519,-5253.52685546875,70.49697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,304.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.767578125,18000.0,0.0,0.0,0.1169869601726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506814360618591,0.1506857424974441,-4.2954493437719066e-06,0.0,0.0001187268935609,0.0,0.0,5.991935729980469,0.0,0.0,0.0,0.2779072821140289,4.0,0.0,1.0
754380,293.1313171386719,297.1499938964844,293.1499938964844,0.0886100009083747,-1833.006103515625,304.14727783203125,0.7409909963607788,0.1115890592336654,0.1009346395730972,293.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5628721117973328,0.050000000745058,0.048152606934309,293.1884765625,297.1499938964844,293.1499938964844,0.0823315978050232,-1525.447998046875,304.15447998046875,0.7944856286048889,0.1376790106296539,0.096861608326435,293.1293334960937,297.1499938964844,293.1499938964844,0.1677459627389907,-3651.4521484375,304.1473693847656,0.9659261107444764,0.2446598261594772,0.2319820523262024,293.22540283203125,297.1499938964844,293.1499938964844,0.0039429841563105,-1485.3392333984375,296.5170593261719,0.5628721117973328,0.050000000745058,0.228415235877037,291.1402893066406,291.1499938964844,273.1499938964844,270.5834655761719,284.9668273925781,293.2256774902344,291.139892578125,1.0,0.186426505446434,0.8182774186134338,0.8182774186134338,1.0,1.0,-0.8476704955101013,0.3489571809768677,0.498713344335556,0.1644394099712371,0.0,0.0,0.2109134942293167,24.977596282958984,25.0,-4.077255725860596,-5271.78564453125,70.5910415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208801269531,304.80255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.1171703189611435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515083611011505,0.1515126675367355,-4.296706720197108e-06,0.0,0.0001189129761769,0.0,0.0,6.027883529663086,0.0,0.0,0.0,0.2780433595180511,4.0,0.0,1.0
754440,293.1313171386719,297.1499938964844,293.1499938964844,0.0886100009083747,-1833.006103515625,304.14727783203125,0.7409909963607788,0.1115890592336654,0.1009346395730972,293.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5628721117973328,0.050000000745058,0.048152606934309,293.1884765625,297.1499938964844,293.1499938964844,0.0823315978050232,-1525.447998046875,304.15447998046875,0.7944856286048889,0.1376790106296539,0.096861608326435,293.1293334960937,297.1499938964844,293.1499938964844,0.1677459627389907,-3651.4521484375,304.1473693847656,0.9659261107444764,0.2446598261594772,0.2319820523262024,293.22540283203125,297.1499938964844,293.1499938964844,0.0039429841563105,-1485.3392333984375,296.5170593261719,0.5628721117973328,0.050000000745058,0.228415235877037,291.1402893066406,291.1499938964844,273.1499938964844,270.5834655761719,284.9668273925781,293.2256774902344,291.139892578125,1.0,0.186426505446434,0.8182774186134338,0.8182774186134338,1.0,1.0,-0.8476704955101013,0.3489571809768677,0.498713344335556,0.1644394099712371,0.0,0.0,0.2109134942293167,24.977596282958984,25.0,-4.077255725860596,-5271.78564453125,70.5910415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208801269531,304.80255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.1171703189611435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515083611011505,0.1515126675367355,-4.296706720197108e-06,0.0,0.0001189129761769,0.0,0.0,6.027883529663086,0.0,0.0,0.0,0.2780433595180511,4.0,0.0,1.0
754500,293.13104248046875,297.1499938964844,293.1499938964844,0.0889120995998382,-1837.9024658203125,304.147216796875,0.7417319416999817,0.1118810549378395,0.1011965051293373,293.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5630077123641968,0.050000000745058,0.0481517389416694,293.186279296875,297.1499938964844,293.1499938964844,0.0822783634066581,-1524.75634765625,304.1537780761719,0.7945157885551453,0.1376263797283172,0.0968139618635177,293.1290283203125,297.1499938964844,293.1499938964844,0.168035089969635,-3656.501953125,304.1473083496094,0.966539204120636,0.2449797987937927,0.232282280921936,293.2238464355469,297.1499938964844,293.1499938964844,0.0039364267140626,-1483.0439453125,296.5074768066406,0.5630077123641968,0.050000000745058,0.2284111082553863,291.1390380859375,291.1499938964844,273.1499938964844,270.5852355957031,284.9592590332031,293.22412109375,291.13873291015625,1.0,0.1864427924156189,0.8182979226112366,0.8182979226112366,1.0,1.0,-0.8482818603515625,0.349488765001297,0.4987930953502655,0.1639087945222854,0.0,0.0,0.211773082613945,24.949371337890625,25.0,-3.5844149589538574,-5282.0380859375,70.65119934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11505126953125,304.8070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.177734375,18000.0,0.0,0.0,0.1172933802008628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519962102174759,0.1520005166530609,-4.297520263207844e-06,0.0,0.0001190378679893,0.0,0.0,6.049208641052246,0.0,0.0,0.0,0.2781250774860382,4.0,0.0,1.0
754560,293.1307983398437,297.1499938964844,293.1499938964844,0.0892113894224166,-1842.7486572265625,304.1471862792969,0.7424623966217041,0.1121715083718299,0.1014573499560356,293.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5631349682807922,0.050000000745058,0.0481509231030941,293.18408203125,297.1499938964844,293.1499938964844,0.0822442099452018,-1524.328125,304.1531677246094,0.7945866584777832,0.1375967413187027,0.0967844277620315,293.1287536621094,297.1499938964844,293.1499938964844,0.1683215647935867,-3661.49609375,304.14727783203125,0.9671388864517212,0.2453005760908126,0.2325836569070816,293.2222595214844,297.1499938964844,293.1499938964844,0.0039300718344748,-1480.80517578125,296.4984130859375,0.5631349682807922,0.050000000745058,0.2284072488546371,291.1380920410156,291.1499938964844,273.1499938964844,270.5870056152344,284.95184326171875,293.2225341796875,291.13787841796875,1.0,0.1864651441574096,0.8183050751686096,0.8183050751686096,1.0,1.0,-0.8489154577255249,0.3500220775604248,0.4988933503627777,0.163399651646614,0.0,0.0,0.2126667648553848,24.92311668395996,25.0,-2.93820858001709,-5292.62255859375,70.7179183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,304.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.892578125,18000.0,0.0,0.0,0.1174385771155357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525118499994278,0.1525161415338516,-4.298412022762932e-06,0.0,0.0001191852279589,0.0,0.0,6.071810245513916,0.0,0.0,0.0,0.2782121300697326,4.0,0.0,1.0
754620,293.13037109375,297.1499938964844,293.1499938964844,0.0897998064756393,-1852.26416015625,304.1471252441406,0.7438863515853882,0.1127461642026901,0.1019741222262382,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5633633136749268,0.050000000745058,0.0481494627892971,293.1798400878906,297.1499938964844,293.1499938964844,0.0822198092937469,-1524.0745849609375,304.15216064453125,0.7948157787322998,0.1375930309295654,0.0967675745487213,293.12823486328125,297.1499938964844,293.1499938964844,0.1688853651285171,-3671.300048828125,304.1472473144531,0.9682944416999816,0.2459424436092376,0.2331876158714294,293.21905517578125,297.1499938964844,293.1499938964844,0.0039179483428597,-1476.4942626953125,296.4815979003906,0.5633633136749268,0.050000000745058,0.228400319814682,291.136962890625,291.1499938964844,273.1499938964844,270.59033203125,284.9376220703125,293.2193298339844,291.1368713378906,1.0,0.1865260601043701,0.8183194398880005,0.8183194398880005,1.0,1.0,-0.8502299785614014,0.3510849177837372,0.4991450905799866,0.1624514907598495,0.0,0.0,0.2144927978515625,24.876548767089844,25.0,-1.5590201616287231,-5314.1337890625,70.86795806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,304.82012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.1177959367632865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535863429307937,0.1535906493663787,-4.300341061025392e-06,0.0,0.0001195478980662,0.0,0.0,6.119062900543213,0.0,0.0,0.0,0.2783951759338379,4.0,0.0,1.0
754680,293.13037109375,297.1499938964844,293.1499938964844,0.0897998064756393,-1852.26416015625,304.1471252441406,0.7438863515853882,0.1127461642026901,0.1019741222262382,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5633633136749268,0.050000000745058,0.0481494627892971,293.1798400878906,297.1499938964844,293.1499938964844,0.0822198092937469,-1524.0745849609375,304.15216064453125,0.7948157787322998,0.1375930309295654,0.0967675745487213,293.12823486328125,297.1499938964844,293.1499938964844,0.1688853651285171,-3671.300048828125,304.1472473144531,0.9682944416999816,0.2459424436092376,0.2331876158714294,293.21905517578125,297.1499938964844,293.1499938964844,0.0039179483428597,-1476.4942626953125,296.4815979003906,0.5633633136749268,0.050000000745058,0.228400319814682,291.136962890625,291.1499938964844,273.1499938964844,270.59033203125,284.9376220703125,293.2193298339844,291.1368713378906,1.0,0.1865260601043701,0.8183194398880005,0.8183194398880005,1.0,1.0,-0.8502299785614014,0.3510849177837372,0.4991450905799866,0.1624514907598495,0.0,0.0,0.2144927978515625,24.876548767089844,25.0,-1.5590201616287231,-5314.1337890625,70.86795806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,304.82012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.1177959367632865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535863429307937,0.1535906493663787,-4.300341061025392e-06,0.0,0.0001195478980662,0.0,0.0,6.119062900543213,0.0,0.0,0.0,0.2783951759338379,4.0,0.0,1.0
754740,293.1300354003906,297.1499938964844,293.1499938964844,0.0903742015361785,-1861.53955078125,304.1471252441406,0.7452608942985535,0.1133114919066429,0.1024829149246215,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5635600686073303,0.050000000745058,0.0481482073664665,293.17584228515625,297.1499938964844,293.1499938964844,0.0822441205382347,-1524.49169921875,304.1513977050781,0.7951386570930481,0.1376529335975647,0.0967975482344627,293.1278076171875,297.1499938964844,293.1499938964844,0.1694376170635223,-3680.876220703125,304.1472473144531,0.9693938493728638,0.2465831488370895,0.2337910681962967,293.2157897949219,297.1499938964844,293.1499938964844,0.0039065987803041,-1472.414794921875,296.4664611816406,0.5635600686073303,0.050000000745058,0.2283943742513656,291.1366577148437,291.1499938964844,273.1499938964844,270.5935363769531,284.9242248535156,293.216064453125,291.1366577148437,1.0,0.1866058707237243,0.8183337450027466,0.8183337450027466,1.0,1.0,-0.8515920639038086,0.3521325588226318,0.4994595050811767,0.1616024225950241,0.0,0.0,0.2162986695766449,24.837373733520508,25.0,-0.4137438833713531,-5335.41064453125,71.03684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747985839844,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53515625,18000.0,0.0,0.0,0.118238553404808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546699404716491,0.1546742469072342,-4.3023546822951175e-06,0.0,0.0001199971011374,0.0,0.0,6.16688871383667,0.0,0.0,0.0,0.2785814702510834,4.0,0.0,1.0
754800,293.1300354003906,297.1499938964844,293.1499938964844,0.0903742015361785,-1861.53955078125,304.1471252441406,0.7452608942985535,0.1133114919066429,0.1024829149246215,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5635600686073303,0.050000000745058,0.0481482073664665,293.17584228515625,297.1499938964844,293.1499938964844,0.0822441205382347,-1524.49169921875,304.1513977050781,0.7951386570930481,0.1376529335975647,0.0967975482344627,293.1278076171875,297.1499938964844,293.1499938964844,0.1694376170635223,-3680.876220703125,304.1472473144531,0.9693938493728638,0.2465831488370895,0.2337910681962967,293.2157897949219,297.1499938964844,293.1499938964844,0.0039065987803041,-1472.414794921875,296.4664611816406,0.5635600686073303,0.050000000745058,0.2283943742513656,291.1366577148437,291.1499938964844,273.1499938964844,270.5935363769531,284.9242248535156,293.216064453125,291.1366577148437,1.0,0.1866058707237243,0.8183337450027466,0.8183337450027466,1.0,1.0,-0.8515920639038086,0.3521325588226318,0.4994595050811767,0.1616024225950241,0.0,0.0,0.2162986695766449,24.837373733520508,25.0,-0.4137438833713531,-5335.41064453125,71.03684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747985839844,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53515625,18000.0,0.0,0.0,0.118238553404808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546699404716491,0.1546742469072342,-4.3023546822951175e-06,0.0,0.0001199971011374,0.0,0.0,6.16688871383667,0.0,0.0,0.0,0.2785814702510834,4.0,0.0,1.0
754860,293.1297607421875,297.1499938964844,293.1499938964844,0.0909369066357612,-1870.6168212890625,304.14715576171875,0.7465945482254028,0.1138696074485778,0.1029842868447303,293.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5637324452400208,0.050000000745058,0.0481471084058284,293.1720275878906,297.1499938964844,293.1499938964844,0.0823113024234771,-1525.5047607421875,304.1508178710937,0.7955462336540222,0.137769415974617,0.0968680158257484,293.12744140625,297.1499938964844,293.1499938964844,0.1699815690517425,-3690.289306640625,304.1472473144531,0.9704474806785583,0.247222900390625,0.2343934178352356,293.2125549316406,297.1499938964844,293.1499938964844,0.0038960336241871,-1468.587158203125,296.4527893066406,0.5637324452400208,0.050000000745058,0.2283891588449478,291.13690185546875,291.1499938964844,273.1499938964844,270.5965270996094,284.9117736816406,293.2128295898437,291.136962890625,1.0,0.1867015808820724,0.8183391690254211,0.8183391690254211,1.0,1.0,-0.8529934883117676,0.3531582057476043,0.4998352825641632,0.1608571708202362,0.0,0.0,0.2180325537919998,24.80442237854004,25.0,0.3626348674297333,-5356.05224609375,71.22166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,304.8340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.642578125,18000.0,0.0,0.0,0.1187539771199226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557248383760452,0.1557291448116302,-4.3043573896284215e-06,0.0,0.0001205201842822,0.0,0.0,6.21358585357666,0.0,0.0,0.0,0.278764009475708,4.0,0.0,1.0
754920,293.1297607421875,297.1499938964844,293.1499938964844,0.0909369066357612,-1870.6168212890625,304.14715576171875,0.7465945482254028,0.1138696074485778,0.1029842868447303,293.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5637324452400208,0.050000000745058,0.0481471084058284,293.1720275878906,297.1499938964844,293.1499938964844,0.0823113024234771,-1525.5047607421875,304.1508178710937,0.7955462336540222,0.137769415974617,0.0968680158257484,293.12744140625,297.1499938964844,293.1499938964844,0.1699815690517425,-3690.289306640625,304.1472473144531,0.9704474806785583,0.247222900390625,0.2343934178352356,293.2125549316406,297.1499938964844,293.1499938964844,0.0038960336241871,-1468.587158203125,296.4527893066406,0.5637324452400208,0.050000000745058,0.2283891588449478,291.13690185546875,291.1499938964844,273.1499938964844,270.5965270996094,284.9117736816406,293.2128295898437,291.136962890625,1.0,0.1867015808820724,0.8183391690254211,0.8183391690254211,1.0,1.0,-0.8529934883117676,0.3531582057476043,0.4998352825641632,0.1608571708202362,0.0,0.0,0.2180325537919998,24.80442237854004,25.0,0.3626348674297333,-5356.05224609375,71.22166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,304.8340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.642578125,18000.0,0.0,0.0,0.1187539771199226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557248383760452,0.1557291448116302,-4.3043573896284215e-06,0.0,0.0001205201842822,0.0,0.0,6.21358585357666,0.0,0.0,0.0,0.278764009475708,4.0,0.0,1.0
754980,293.1294860839844,297.1499938964844,293.1499938964844,0.0915029644966125,-1879.7454833984373,304.14715576171875,0.7479329705238342,0.114440232515335,0.1034907922148704,293.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.563896656036377,0.050000000745058,0.0481460615992546,293.1683959960937,297.1499938964844,293.1499938964844,0.0824226438999176,-1527.1400146484375,304.1503601074219,0.7960596084594727,0.1379467099905014,0.096979521214962,293.1270446777344,297.1499938964844,293.1499938964844,0.1705249994993209,-3699.682373046875,304.14727783203125,0.9714860320091248,0.2478706389665603,0.2350002974271774,293.2093200683594,297.1499938964844,293.1499938964844,0.0038863196969032,-1465.0472412109375,296.4404296875,0.563896656036377,0.050000000745058,0.2283841967582702,291.1374816894531,291.1499938964844,273.1499938964844,270.5993347167969,284.900634765625,293.2102355957031,291.1375732421875,1.0,0.1868113130331039,0.8183445930480957,0.8183445930480957,1.0,1.0,-0.8544562458992004,0.3541711270809173,0.5002850890159607,0.1602234095335006,0.0,0.0,0.219667449593544,24.775331497192383,25.0,0.8590825796127319,-5375.93115234375,71.42268371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404663085937,304.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.119325079023838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567306816577911,0.1567349880933761,-4.306295068090549e-06,0.0,0.0001210997870657,0.0,0.0,6.258223056793213,0.0,0.0,0.0,0.2789389193058014,4.0,0.0,1.0
755040,293.1294860839844,297.1499938964844,293.1499938964844,0.0915029644966125,-1879.7454833984373,304.14715576171875,0.7479329705238342,0.114440232515335,0.1034907922148704,293.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.563896656036377,0.050000000745058,0.0481460615992546,293.1683959960937,297.1499938964844,293.1499938964844,0.0824226438999176,-1527.1400146484375,304.1503601074219,0.7960596084594727,0.1379467099905014,0.096979521214962,293.1270446777344,297.1499938964844,293.1499938964844,0.1705249994993209,-3699.682373046875,304.14727783203125,0.9714860320091248,0.2478706389665603,0.2350002974271774,293.2093200683594,297.1499938964844,293.1499938964844,0.0038863196969032,-1465.0472412109375,296.4404296875,0.563896656036377,0.050000000745058,0.2283841967582702,291.1374816894531,291.1499938964844,273.1499938964844,270.5993347167969,284.900634765625,293.2102355957031,291.1375732421875,1.0,0.1868113130331039,0.8183445930480957,0.8183445930480957,1.0,1.0,-0.8544562458992004,0.3541711270809173,0.5002850890159607,0.1602234095335006,0.0,0.0,0.219667449593544,24.775331497192383,25.0,0.8590825796127319,-5375.93115234375,71.42268371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404663085937,304.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.119325079023838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567306816577911,0.1567349880933761,-4.306295068090549e-06,0.0,0.0001210997870657,0.0,0.0,6.258223056793213,0.0,0.0,0.0,0.2789389193058014,4.0,0.0,1.0
755100,293.1292724609375,297.1499938964844,293.1499938964844,0.0917964428663253,-1884.4788818359373,304.14715576171875,0.7486321926116943,0.1147396937012672,0.1037544459104538,293.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5639838576316833,0.050000000745058,0.0481455065310001,293.1666259765625,297.1499938964844,293.1499938964844,0.0824973881244659,-1528.228515625,304.1501770019531,0.796373188495636,0.1380623877048492,0.0970533043146133,293.1268310546875,297.1499938964844,293.1499938964844,0.1708000153303146,-3704.432861328125,304.14727783203125,0.9720166325569152,0.2482022643089294,0.2353097647428512,293.2076721191406,297.1499938964844,293.1499938964844,0.0038817878812551,-1463.3865966796875,296.4347839355469,0.5639838576316833,0.050000000745058,0.2283815592527389,291.13787841796875,291.1499938964844,273.1499938964844,270.6006774902344,284.8959045410156,293.2098083496094,291.1380310058594,1.0,0.1868714094161987,0.8183473348617554,0.8183473348617554,1.0,1.0,-0.8552287220954895,0.3546808660030365,0.5005478262901306,0.1599518656730651,0.0,0.0,0.2204336524009704,24.761096954345703,25.0,1.1221894025802612,-5385.54296875,71.53067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331115722656,304.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.97265625,18000.0,0.0,0.0,0.1196254715323448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572086811065673,0.1572129875421524,-4.307227754907217e-06,0.0,0.0001214046496897,0.0,0.0,6.279478073120117,0.0,0.0,0.0,0.2790223360061645,4.0,0.0,1.0
755160,293.1290588378906,297.1499938964844,293.1499938964844,0.0920983403921127,-1889.3482666015625,304.1471252441406,0.7493552565574646,0.1150462254881858,0.1040260791778564,293.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.564075767993927,0.050000000745058,0.0481449216604232,293.1648864746094,297.1499938964844,293.1499938964844,0.0825855359435081,-1529.5084228515625,304.1499938964844,0.7967276573181152,0.1381954252719879,0.0971395820379257,293.1266174316406,297.1499938964844,293.1499938964844,0.1710785776376724,-3709.242919921875,304.1472473144531,0.9725576043128968,0.2485386729240417,0.2356241792440414,293.2060241699219,297.1499938964844,293.1499938964844,0.0038774758577346,-1461.8018798828125,296.42950439453125,0.564075767993927,0.050000000745058,0.2283787876367569,291.13836669921875,291.1499938964844,273.1499938964844,270.6019897460937,284.891357421875,293.20928955078125,291.1385192871094,1.0,0.1869349777698516,0.8183460235595703,0.8183460235595703,1.0,1.0,-0.8560315370559692,0.3551938533782959,0.5008376836776733,0.159710943698883,0.0,0.0,0.2211598455905914,24.74689292907715,25.0,1.249738097190857,-5394.9296875,71.6438980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02655029296875,304.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.1199319958686828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576639264822006,0.1576682329177856,-4.30812724516727e-06,0.0,0.0001217157259816,0.0,0.0,6.299751281738281,0.0,0.0,0.0,0.2791020572185516,4.0,0.0,1.0
755220,293.12860107421875,297.1499938964844,293.1499938964844,0.0927176475524902,-1899.337890625,304.14703369140625,0.7508397698402405,0.1156703680753707,0.1045824363827705,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5642658472061157,0.050000000745058,0.0481437109410762,293.1614990234375,297.1499938964844,293.1499938964844,0.0828009694814682,-1532.6307373046875,304.1496276855469,0.7975412011146545,0.1385092139244079,0.0973467603325843,293.1261901855469,297.1499938964844,293.1499938964844,0.1716472804546356,-3719.06396484375,304.147216796875,0.9736542105674744,0.2492214441299438,0.2362639456987381,293.2027282714844,297.1499938964844,293.1499938964844,0.0038695833645761,-1458.9024658203125,296.4197998046875,0.5642658472061157,0.050000000745058,0.2283730506896972,291.13922119140625,291.1499938964844,273.1499938964844,270.6044616699219,284.88287353515625,293.2081298828125,291.13934326171875,1.0,0.1870721876621246,0.818343460559845,0.818343460559845,1.0,1.0,-0.8577072620391846,0.3562206327915191,0.501486599445343,0.1593186110258102,0.0,0.0,0.2225329577922821,24.71965408325196,25.0,1.1888941526412964,-5413.30517578125,71.88422393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,304.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.423828125,18000.0,0.0,0.0,0.1205527856945991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585206836462021,0.1585249900817871,-4.309815722081112e-06,0.0,0.0001223457511514,0.0,0.0,6.337939262390137,0.0,0.0,0.0,0.2792523503303528,4.0,0.0,1.0
755280,293.12860107421875,297.1499938964844,293.1499938964844,0.0927176475524902,-1899.337890625,304.14703369140625,0.7508397698402405,0.1156703680753707,0.1045824363827705,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5642658472061157,0.050000000745058,0.0481437109410762,293.1614990234375,297.1499938964844,293.1499938964844,0.0828009694814682,-1532.6307373046875,304.1496276855469,0.7975412011146545,0.1385092139244079,0.0973467603325843,293.1261901855469,297.1499938964844,293.1499938964844,0.1716472804546356,-3719.06396484375,304.147216796875,0.9736542105674744,0.2492214441299438,0.2362639456987381,293.2027282714844,297.1499938964844,293.1499938964844,0.0038695833645761,-1458.9024658203125,296.4197998046875,0.5642658472061157,0.050000000745058,0.2283730506896972,291.13922119140625,291.1499938964844,273.1499938964844,270.6044616699219,284.88287353515625,293.2081298828125,291.13934326171875,1.0,0.1870721876621246,0.818343460559845,0.818343460559845,1.0,1.0,-0.8577072620391846,0.3562206327915191,0.501486599445343,0.1593186110258102,0.0,0.0,0.2225329577922821,24.71965408325196,25.0,1.1888941526412964,-5413.30517578125,71.88422393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,304.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.423828125,18000.0,0.0,0.0,0.1205527856945991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585206836462021,0.1585249900817871,-4.309815722081112e-06,0.0,0.0001223457511514,0.0,0.0,6.337939262390137,0.0,0.0,0.0,0.2792523503303528,4.0,0.0,1.0
755340,293.1281433105469,297.1499938964844,293.1499938964844,0.0933476239442825,-1909.49658203125,304.14697265625,0.7523497939109802,0.116302490234375,0.1051474884152412,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5644588470458984,0.050000000745058,0.048142485320568,293.1582336425781,297.1499938964844,293.1499938964844,0.0830617547035217,-1536.4051513671875,304.1493225097656,0.7984713912010193,0.1388794183731079,0.0975944325327873,293.125732421875,297.1499938964844,293.1499938964844,0.1722262054681778,-3729.05712890625,304.1471862792969,0.9747556447982788,0.2499131858348846,0.2369131743907928,293.1993713378906,297.1499938964844,293.1499938964844,0.0038626436144113,-1456.351318359375,296.4112854003906,0.5644588470458984,0.050000000745058,0.2283672243356704,291.1399841308594,291.1499938964844,273.1499938964844,270.60675048828125,284.8752746582031,293.2069396972656,291.1401062011719,1.0,0.1872214823961258,0.8183408975601196,0.8183408975601196,1.0,1.0,-0.8594532608985901,0.3572381734848022,0.5022150874137878,0.1590417325496673,0.0,0.0,0.2238139063119888,24.69462776184082,25.0,1.1100324392318726,-5431.43603515625,72.14022064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,304.8603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6484375,18000.0,0.0,0.0,0.1211693510413169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593242436647415,0.1593285650014877,-4.3113946048833895e-06,0.0,0.0001229714980581,0.0,0.0,6.37379789352417,0.0,0.0,0.0,0.2793933451175689,4.0,0.0,1.0
755400,293.1281433105469,297.1499938964844,293.1499938964844,0.0933476239442825,-1909.49658203125,304.14697265625,0.7523497939109802,0.116302490234375,0.1051474884152412,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5644588470458984,0.050000000745058,0.048142485320568,293.1582336425781,297.1499938964844,293.1499938964844,0.0830617547035217,-1536.4051513671875,304.1493225097656,0.7984713912010193,0.1388794183731079,0.0975944325327873,293.125732421875,297.1499938964844,293.1499938964844,0.1722262054681778,-3729.05712890625,304.1471862792969,0.9747556447982788,0.2499131858348846,0.2369131743907928,293.1993713378906,297.1499938964844,293.1499938964844,0.0038626436144113,-1456.351318359375,296.4112854003906,0.5644588470458984,0.050000000745058,0.2283672243356704,291.1399841308594,291.1499938964844,273.1499938964844,270.60675048828125,284.8752746582031,293.2069396972656,291.1401062011719,1.0,0.1872214823961258,0.8183408975601196,0.8183408975601196,1.0,1.0,-0.8594532608985901,0.3572381734848022,0.5022150874137878,0.1590417325496673,0.0,0.0,0.2238139063119888,24.69462776184082,25.0,1.1100324392318726,-5431.43603515625,72.14022064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,304.8603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6484375,18000.0,0.0,0.0,0.1211693510413169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593242436647415,0.1593285650014877,-4.3113946048833895e-06,0.0,0.0001229714980581,0.0,0.0,6.37379789352417,0.0,0.0,0.0,0.2793933451175689,4.0,0.0,1.0
755460,293.12774658203125,297.1499938964844,293.1499938964844,0.0939832106232643,-1919.739501953125,304.1469421386719,0.7538743019104004,0.1169391274452209,0.1057172268629074,293.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5646530985832214,0.050000000745058,0.0481412522494792,293.1551208496094,297.1499938964844,293.1499938964844,0.0833632051944732,-1540.7640380859375,304.1490478515625,0.7995057702064514,0.1393014639616012,0.0978790819644928,293.1253356933594,297.1499938964844,293.1499938964844,0.1728112995624542,-3739.1484375,304.14715576171875,0.9758551716804504,0.2506111264228821,0.2375688254833221,293.1960144042969,297.1499938964844,293.1499938964844,0.0038566307630389,-1454.13427734375,296.4039611816406,0.5646530985832214,0.050000000745058,0.2283613681793213,291.1407775878906,291.1499938964844,273.1499938964844,270.6088562011719,284.8686218261719,293.20574951171875,291.140869140625,1.0,0.1873817145824432,0.8183324933052063,0.8183324933052063,1.0,1.0,-0.8612569570541382,0.3582405745983124,0.5030164122581482,0.1588774621486663,0.0,0.0,0.224993035197258,24.671958923339844,25.0,1.0907554626464844,-5449.20751953125,72.41011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006591796875,304.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.88671875,18000.0,0.0,0.0,0.1217672973871231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600702553987503,0.1600745618343353,-4.312871624279069e-06,0.0,0.0001235783274751,0.0,0.0,6.4071455001831055,0.0,0.0,0.0,0.2795245945453644,4.0,0.0,1.0
755520,293.12774658203125,297.1499938964844,293.1499938964844,0.0939832106232643,-1919.739501953125,304.1469421386719,0.7538743019104004,0.1169391274452209,0.1057172268629074,293.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5646530985832214,0.050000000745058,0.0481412522494792,293.1551208496094,297.1499938964844,293.1499938964844,0.0833632051944732,-1540.7640380859375,304.1490478515625,0.7995057702064514,0.1393014639616012,0.0978790819644928,293.1253356933594,297.1499938964844,293.1499938964844,0.1728112995624542,-3739.1484375,304.14715576171875,0.9758551716804504,0.2506111264228821,0.2375688254833221,293.1960144042969,297.1499938964844,293.1499938964844,0.0038566307630389,-1454.13427734375,296.4039611816406,0.5646530985832214,0.050000000745058,0.2283613681793213,291.1407775878906,291.1499938964844,273.1499938964844,270.6088562011719,284.8686218261719,293.20574951171875,291.140869140625,1.0,0.1873817145824432,0.8183324933052063,0.8183324933052063,1.0,1.0,-0.8612569570541382,0.3582405745983124,0.5030164122581482,0.1588774621486663,0.0,0.0,0.224993035197258,24.671958923339844,25.0,1.0907554626464844,-5449.20751953125,72.41011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006591796875,304.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.88671875,18000.0,0.0,0.0,0.1217672973871231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600702553987503,0.1600745618343353,-4.312871624279069e-06,0.0,0.0001235783274751,0.0,0.0,6.4071455001831055,0.0,0.0,0.0,0.2795245945453644,4.0,0.0,1.0
755580,293.1273803710937,297.1499938964844,293.1499938964844,0.0946223586797714,-1930.032958984375,304.1468811035156,0.7554089426994324,0.1175784468650817,0.1062897369265556,293.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5648486614227295,0.050000000745058,0.0481400080025196,293.1521911621094,297.1499938964844,293.1499938964844,0.0837028846144676,-1545.6737060546875,304.1488037109375,0.8006376624107361,0.139772430062294,0.0981985703110694,293.1249389648437,297.1499938964844,293.1499938964844,0.1734011769294738,-3749.31396484375,304.1471252441406,0.9769505858421326,0.2513138055801391,0.2382292300462722,293.192626953125,297.1499938964844,293.1499938964844,0.0038515534251928,-1452.255126953125,296.3978576660156,0.5648486614227295,0.050000000745058,0.2283554822206497,291.1415405273437,291.1499938964844,273.1499938964844,270.6108093261719,284.8629150390625,293.2045593261719,291.14166259765625,1.0,0.1875520348548889,0.818324089050293,0.818324089050293,1.0,1.0,-0.8631114959716797,0.3592252731323242,0.5038862228393555,0.1588249653577804,0.0,0.0,0.2260674387216568,24.651580810546875,25.0,1.0764081478118896,-5466.50048828125,72.69274139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072326660156,304.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.13671875,18000.0,0.0,0.0,0.1223341450095176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607542932033538,0.1607585996389389,-4.314236321079079e-06,0.0,0.0001241536083398,0.0,0.0,6.43777322769165,0.0,0.0,0.0,0.2796452939510345,4.0,0.0,1.0
755640,293.1273803710937,297.1499938964844,293.1499938964844,0.0946223586797714,-1930.032958984375,304.1468811035156,0.7554089426994324,0.1175784468650817,0.1062897369265556,293.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5648486614227295,0.050000000745058,0.0481400080025196,293.1521911621094,297.1499938964844,293.1499938964844,0.0837028846144676,-1545.6737060546875,304.1488037109375,0.8006376624107361,0.139772430062294,0.0981985703110694,293.1249389648437,297.1499938964844,293.1499938964844,0.1734011769294738,-3749.31396484375,304.1471252441406,0.9769505858421326,0.2513138055801391,0.2382292300462722,293.192626953125,297.1499938964844,293.1499938964844,0.0038515534251928,-1452.255126953125,296.3978576660156,0.5648486614227295,0.050000000745058,0.2283554822206497,291.1415405273437,291.1499938964844,273.1499938964844,270.6108093261719,284.8629150390625,293.2045593261719,291.14166259765625,1.0,0.1875520348548889,0.818324089050293,0.818324089050293,1.0,1.0,-0.8631114959716797,0.3592252731323242,0.5038862228393555,0.1588249653577804,0.0,0.0,0.2260674387216568,24.651580810546875,25.0,1.0764081478118896,-5466.50048828125,72.69274139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072326660156,304.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.13671875,18000.0,0.0,0.0,0.1223341450095176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607542932033538,0.1607585996389389,-4.314236321079079e-06,0.0,0.0001241536083398,0.0,0.0,6.43777322769165,0.0,0.0,0.0,0.2796452939510345,4.0,0.0,1.0
755700,293.127197265625,297.1499938964844,293.1499938964844,0.0949428528547287,-1935.1915283203125,304.1468811035156,0.7561793327331543,0.1178986430168151,0.1065766066312789,293.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5649471282958984,0.050000000745058,0.0481393858790397,293.1507568359375,297.1499938964844,293.1499938964844,0.0838865265250206,-1548.3277587890625,304.148681640625,0.8012388944625854,0.1400255411863327,0.0983708873391151,293.1247863769531,297.1499938964844,293.1499938964844,0.1736977249383926,-3754.42138671875,304.1470947265625,0.9774964451789856,0.2516665756702423,0.2385609000921249,293.1909484863281,297.1499938964844,293.1499938964844,0.0038493734318763,-1451.4454345703125,296.395263671875,0.5649471282958984,0.050000000745058,0.2283525168895721,291.14190673828125,291.1499938964844,273.1499938964844,270.6117248535156,284.8604431152344,293.2039794921875,291.1420288085937,1.0,0.1876407265663147,0.8183199167251587,0.8183199167251587,1.0,1.0,-0.8640563488006592,0.3597102463245392,0.5043460726737976,0.1588405966758728,0.0,0.0,0.226565420627594,24.64220428466797,25.0,1.0638428926467896,-5474.939453125,72.83853912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087890625,304.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26171875,18000.0,0.0,0.0,0.1226023584604263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610727310180664,0.1610770374536514,-4.314874786359724e-06,0.0,0.0001244258019141,0.0,0.0,6.452047348022461,0.0,0.0,0.0,0.2797015905380249,4.0,0.0,1.0
755760,293.1270446777344,297.1499938964844,293.1499938964844,0.0952637195587158,-1940.3543701171875,304.1468505859375,0.7569516897201538,0.1182190328836441,0.1068636551499366,293.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5650465488433838,0.050000000745058,0.0481387563049793,293.1493835449219,297.1499938964844,293.1499938964844,0.0840779915452003,-1551.0950927734375,304.1485900878906,0.8018604516983032,0.1402887254953384,0.0985503122210502,293.1246032714844,297.1499938964844,293.1499938964844,0.1739951372146606,-3759.541748046875,304.1470947265625,0.978041410446167,0.2520201206207275,0.2388932704925537,293.1892395019531,297.1499938964844,293.1499938964844,0.0038474071770906,-1450.71337890625,296.3929748535156,0.5650465488433838,0.050000000745058,0.2283495217561721,291.14227294921875,291.1499938964844,273.1499938964844,270.6125793457031,284.858154296875,293.203369140625,291.14239501953125,1.0,0.1877313703298568,0.8183124661445618,0.8183124661445618,1.0,1.0,-0.8650107383728027,0.3601890802383423,0.5048216581344604,0.158883735537529,0.0,0.0,0.2270408719778061,24.633285522460938,25.0,1.0470900535583496,-5483.2392578125,72.98686218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010986328125,304.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.384765625,18000.0,0.0,0.0,0.1228604242205619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613774597644806,0.1613817811012268,-4.315487331041368e-06,0.0,0.0001246877072844,0.0,0.0,6.465716361999512,0.0,0.0,0.0,0.2797555327415466,4.0,0.0,1.0
755820,293.1267395019531,297.1499938964844,293.1499938964844,0.0959062129259109,-1950.685791015625,304.1468200683594,0.7585015892982483,0.1188597157597541,0.1074378937482833,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5652482509613037,0.050000000745058,0.0481374785304069,293.146728515625,297.1499938964844,293.1499938964844,0.0844853073358535,-1556.982666015625,304.1483764648437,0.8031668066978455,0.1408462226390838,0.0989313274621963,293.124267578125,297.1499938964844,293.1499938964844,0.1745925694704055,-3769.821044921875,304.1470642089844,0.9791283011436462,0.2527291476726532,0.2395600229501724,293.18585205078125,297.1499938964844,293.1499938964844,0.0038441666401922,-1449.501220703125,296.3892517089844,0.5652482509613037,0.050000000745058,0.2283434718847274,291.1430053710937,291.1499938964844,273.1499938964844,270.6141662597656,284.85430908203125,293.2021789550781,291.14312744140625,1.0,0.1879186183214187,0.8182975649833679,0.8182975649833679,1.0,1.0,-0.8669485449790955,0.3611286580562591,0.5058199167251587,0.1590545773506164,0.0,0.0,0.2279211729764938,24.616823196411133,25.0,0.999324917793274,-5499.36181640625,73.29118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,304.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62109375,18000.0,0.0,0.0,0.1233411654829979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619436889886856,0.1619479954242706,-4.316629201639444e-06,0.0,0.0001251756038982,0.0,0.0,6.491137981414795,0.0,0.0,0.0,0.2798559069633484,4.0,0.0,1.0
755880,293.1267395019531,297.1499938964844,293.1499938964844,0.0959062129259109,-1950.685791015625,304.1468200683594,0.7585015892982483,0.1188597157597541,0.1074378937482833,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5652482509613037,0.050000000745058,0.0481374785304069,293.146728515625,297.1499938964844,293.1499938964844,0.0844853073358535,-1556.982666015625,304.1483764648437,0.8031668066978455,0.1408462226390838,0.0989313274621963,293.124267578125,297.1499938964844,293.1499938964844,0.1745925694704055,-3769.821044921875,304.1470642089844,0.9791283011436462,0.2527291476726532,0.2395600229501724,293.18585205078125,297.1499938964844,293.1499938964844,0.0038441666401922,-1449.501220703125,296.3892517089844,0.5652482509613037,0.050000000745058,0.2283434718847274,291.1430053710937,291.1499938964844,273.1499938964844,270.6141662597656,284.85430908203125,293.2021789550781,291.14312744140625,1.0,0.1879186183214187,0.8182975649833679,0.8182975649833679,1.0,1.0,-0.8669485449790955,0.3611286580562591,0.5058199167251587,0.1590545773506164,0.0,0.0,0.2279211729764938,24.616823196411133,25.0,0.999324917793274,-5499.36181640625,73.29118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,304.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62109375,18000.0,0.0,0.0,0.1233411654829979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619436889886856,0.1619479954242706,-4.316629201639444e-06,0.0,0.0001251756038982,0.0,0.0,6.491137981414795,0.0,0.0,0.0,0.2798559069633484,4.0,0.0,1.0
