time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.1264953613281,297.1499938964844,293.1499938964844,0.0965490192174911,-1961.013427734375,304.1468200683594,0.7600578665733337,0.1194995939731597,0.1080115661025047,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.56545490026474,0.050000000745058,0.0481361672282218,293.1441955566406,297.1499938964844,293.1499938964844,0.0849228724837303,-1563.3094482421875,304.148193359375,0.8045521974563599,0.1414423584938049,0.0993397906422615,293.1239929199219,297.1499938964844,293.1499938964844,0.17519311606884,-3780.146728515625,304.14703369140625,0.9802116751670836,0.2534401714801788,0.2402287721633911,293.18243408203125,297.1499938964844,293.1499938964844,0.0038418343756347,-1448.6204833984375,296.3866882324219,0.56545490026474,0.050000000745058,0.2283372581005096,291.1436767578125,291.1499938964844,273.1499938964844,270.6155700683594,284.8514404296875,293.200927734375,291.1437683105469,1.0,0.1881130337715149,0.8182826638221741,0.8182826638221741,1.0,1.0,-0.8689208626747131,0.362041175365448,0.5068796873092651,0.1593402624130249,0.0,0.0,0.2287156879901886,24.602039337158203,25.0,0.9264109134674072,-5514.810546875,73.6048355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254211425781,304.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1237733215093612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624564230442047,0.1624607443809509,-4.317666480346816e-06,0.0,0.0001256141840713,0.0,0.0,6.51418399810791,0.0,0.0,0.0,0.2799469232559204,4.0,0.0,1.0
756000,293.1264953613281,297.1499938964844,293.1499938964844,0.0965490192174911,-1961.013427734375,304.1468200683594,0.7600578665733337,0.1194995939731597,0.1080115661025047,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.56545490026474,0.050000000745058,0.0481361672282218,293.1441955566406,297.1499938964844,293.1499938964844,0.0849228724837303,-1563.3094482421875,304.148193359375,0.8045521974563599,0.1414423584938049,0.0993397906422615,293.1239929199219,297.1499938964844,293.1499938964844,0.17519311606884,-3780.146728515625,304.14703369140625,0.9802116751670836,0.2534401714801788,0.2402287721633911,293.18243408203125,297.1499938964844,293.1499938964844,0.0038418343756347,-1448.6204833984375,296.3866882324219,0.56545490026474,0.050000000745058,0.2283372581005096,291.1436767578125,291.1499938964844,273.1499938964844,270.6155700683594,284.8514404296875,293.200927734375,291.1437683105469,1.0,0.1881130337715149,0.8182826638221741,0.8182826638221741,1.0,1.0,-0.8689208626747131,0.362041175365448,0.5068796873092651,0.1593402624130249,0.0,0.0,0.2287156879901886,24.602039337158203,25.0,0.9264109134674072,-5514.810546875,73.6048355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254211425781,304.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1237733215093612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624564230442047,0.1624607443809509,-4.317666480346816e-06,0.0,0.0001256141840713,0.0,0.0,6.51418399810791,0.0,0.0,0.0,0.2799469232559204,4.0,0.0,1.0
756060,293.12628173828125,297.1499938964844,293.1499938964844,0.0971918404102325,-1971.3321533203125,304.1468200683594,0.7616152167320251,0.1201380863785743,0.1085840910673141,293.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5656630992889404,0.050000000745058,0.0481348522007465,293.1418151855469,297.1499938964844,293.1499938964844,0.0853885561227798,-1570.0457763671875,304.14801025390625,0.8060046434402466,0.1420740783214569,0.0997735112905502,293.12371826171875,297.1499938964844,293.1499938964844,0.1757969856262207,-3790.52294921875,304.14703369140625,0.9812861680984496,0.2541527450084686,0.2408990710973739,293.1790466308594,297.1499938964844,293.1499938964844,0.0038403994403779,-1448.069580078125,296.3852233886719,0.5656630992889404,0.050000000745058,0.2283310145139694,291.1442565917969,291.1499938964844,273.1499938964844,270.6168212890625,284.8491516113281,293.1996154785156,291.14434814453125,1.0,0.1883137822151184,0.818263053894043,0.818263053894043,1.0,1.0,-0.8709239959716797,0.362940639257431,0.5079833269119263,0.1596994549036026,0.0,0.0,0.2294394224882125,24.58870315551757,25.0,0.7668092250823975,-5529.66064453125,73.92694854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,304.92291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03515625,18000.0,0.0,0.0,0.124157428741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629231125116348,0.162927433848381,-4.318610535847256e-06,0.0,0.0001260040153283,0.0,0.0,6.5351762771606445,0.0,0.0,0.0,0.2800298929214477,4.0,0.0,1.0
756120,293.12628173828125,297.1499938964844,293.1499938964844,0.0971918404102325,-1971.3321533203125,304.1468200683594,0.7616152167320251,0.1201380863785743,0.1085840910673141,293.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5656630992889404,0.050000000745058,0.0481348522007465,293.1418151855469,297.1499938964844,293.1499938964844,0.0853885561227798,-1570.0457763671875,304.14801025390625,0.8060046434402466,0.1420740783214569,0.0997735112905502,293.12371826171875,297.1499938964844,293.1499938964844,0.1757969856262207,-3790.52294921875,304.14703369140625,0.9812861680984496,0.2541527450084686,0.2408990710973739,293.1790466308594,297.1499938964844,293.1499938964844,0.0038403994403779,-1448.069580078125,296.3852233886719,0.5656630992889404,0.050000000745058,0.2283310145139694,291.1442565917969,291.1499938964844,273.1499938964844,270.6168212890625,284.8491516113281,293.1996154785156,291.14434814453125,1.0,0.1883137822151184,0.818263053894043,0.818263053894043,1.0,1.0,-0.8709239959716797,0.362940639257431,0.5079833269119263,0.1596994549036026,0.0,0.0,0.2294394224882125,24.58870315551757,25.0,0.7668092250823975,-5529.66064453125,73.92694854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,304.92291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03515625,18000.0,0.0,0.0,0.124157428741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629231125116348,0.162927433848381,-4.318610535847256e-06,0.0,0.0001260040153283,0.0,0.0,6.5351762771606445,0.0,0.0,0.0,0.2800298929214477,4.0,0.0,1.0
756180,293.1261291503906,297.1499938964844,293.1499938964844,0.0978353917598724,-1981.655029296875,304.14678955078125,0.7631673812866211,0.1207747161388397,0.1091550663113594,293.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.565868079662323,0.050000000745058,0.0481335595250129,293.1395568847656,297.1499938964844,293.1499938964844,0.0858826860785484,-1577.198486328125,304.1478576660156,0.807502031326294,0.1427402049303054,0.100231759250164,293.1234741210937,297.1499938964844,293.1499938964844,0.1764063984155655,-3800.9912109375,304.1470031738281,0.9823455810546876,0.2548666894435882,0.2415707111358642,293.1756286621094,297.1499938964844,293.1499938964844,0.0038399260956794,-1447.8802490234375,296.38482666015625,0.565868079662323,0.050000000745058,0.2283248901367187,291.14459228515625,291.1499938964844,273.1499938964844,270.61798095703125,284.84698486328125,293.1982116699219,291.1446533203125,1.0,0.1885204911231994,0.8182434439659119,0.8182434439659119,1.0,1.0,-0.872956395149231,0.3638445436954498,0.5091118216514587,0.1600869446992874,0.0,0.0,0.2301318049430847,24.57668876647949,25.0,0.4439490139484405,-5544.20751953125,74.25714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,304.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.134765625,18000.0,0.0,0.0,0.1244943439960479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16336290538311,0.1633672267198562,-4.319482741266256e-06,0.0,0.0001263459271285,0.0,0.0,6.554947853088379,0.0,0.0,0.0,0.2801078557968139,4.0,0.0,1.0
756240,293.1261291503906,297.1499938964844,293.1499938964844,0.0978353917598724,-1981.655029296875,304.14678955078125,0.7631673812866211,0.1207747161388397,0.1091550663113594,293.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.565868079662323,0.050000000745058,0.0481335595250129,293.1395568847656,297.1499938964844,293.1499938964844,0.0858826860785484,-1577.198486328125,304.1478576660156,0.807502031326294,0.1427402049303054,0.100231759250164,293.1234741210937,297.1499938964844,293.1499938964844,0.1764063984155655,-3800.9912109375,304.1470031738281,0.9823455810546876,0.2548666894435882,0.2415707111358642,293.1756286621094,297.1499938964844,293.1499938964844,0.0038399260956794,-1447.8802490234375,296.38482666015625,0.565868079662323,0.050000000745058,0.2283248901367187,291.14459228515625,291.1499938964844,273.1499938964844,270.61798095703125,284.84698486328125,293.1982116699219,291.1446533203125,1.0,0.1885204911231994,0.8182434439659119,0.8182434439659119,1.0,1.0,-0.872956395149231,0.3638445436954498,0.5091118216514587,0.1600869446992874,0.0,0.0,0.2301318049430847,24.57668876647949,25.0,0.4439490139484405,-5544.20751953125,74.25714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,304.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.134765625,18000.0,0.0,0.0,0.1244943439960479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16336290538311,0.1633672267198562,-4.319482741266256e-06,0.0,0.0001263459271285,0.0,0.0,6.554947853088379,0.0,0.0,0.0,0.2801078557968139,4.0,0.0,1.0
756300,293.12603759765625,297.1499938964844,293.1499938964844,0.0981572568416595,-1986.814697265625,304.14678955078125,0.7639411091804504,0.1210920363664627,0.1094397753477096,293.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5659695863723755,0.050000000745058,0.0481329187750816,293.13848876953125,297.1499938964844,293.1499938964844,0.0861398130655288,-1580.9222412109375,304.14776611328125,0.8082643151283264,0.1430853009223938,0.1004694998264312,293.1233825683594,297.1499938964844,293.1499938964844,0.1767130941152572,-3806.25830078125,304.14697265625,0.9828697443008424,0.2552239298820495,0.2419068962335586,293.1739501953125,297.1499938964844,293.1499938964844,0.0038400550838559,-1447.923095703125,296.3850402832031,0.5659695863723755,0.050000000745058,0.2283218502998352,291.1446838378906,291.1499938964844,273.1499938964844,270.6185302734375,284.8459777832031,293.19744873046875,291.14471435546875,1.0,0.1886259019374847,0.8182336688041687,0.8182336688041687,1.0,1.0,-0.8739824891090393,0.3642975091934204,0.5096849799156189,0.1602915376424789,0.0,0.0,0.230478286743164,24.57114601135254,25.0,0.287437379360199,-5551.4716796875,74.42505645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,304.93902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.142578125,18000.0,0.0,0.0,0.1246468946337699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635814905166626,0.1635858118534088,-4.319907930039335e-06,0.0,0.0001265007595065,0.0,0.0,6.564767360687256,0.0,0.0,0.0,0.280146449804306,4.0,0.0,1.0
756360,293.1259765625,297.1499938964844,293.1499938964844,0.0984789282083511,-1991.968505859375,304.14678955078125,0.7647132277488708,0.1214086636900901,0.1097238585352897,293.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.566070556640625,0.050000000745058,0.0481322854757308,293.1374206542969,297.1499938964844,293.1499938964844,0.0864026322960853,-1584.729736328125,304.147705078125,0.8090337514877319,0.1434374302625656,0.1007122322916984,293.1232604980469,297.1499938964844,293.1499938964844,0.1770206540822982,-3811.5390625,304.14697265625,0.983390212059021,0.2555813193321228,0.2422431856393814,293.1722412109375,297.1499938964844,293.1499938964844,0.0038404078222811,-1448.0491943359375,296.385498046875,0.566070556640625,0.050000000745058,0.228318840265274,291.14471435546875,291.1499938964844,273.1499938964844,270.6190185546875,284.844970703125,293.1966552734375,291.14471435546875,1.0,0.1887324899435043,0.8182204365730286,0.8182204365730286,1.0,1.0,-0.8750140070915222,0.3647502958774566,0.5102637410163879,0.1605032235383987,0.0,0.0,0.2308272868394851,24.565879821777344,25.0,0.153124451637268,-5558.74365234375,74.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05523681640625,304.9443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.138671875,18000.0,0.0,0.0,0.1247909292578697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638014465570449,0.1638057678937912,-4.320332664065063e-06,0.0,0.000126646933495,0.0,0.0,6.574647426605225,0.0,0.0,0.0,0.2801852524280548,4.0,0.0,1.0
756420,293.1258544921875,297.1499938964844,293.1499938964844,0.0991209670901298,-2002.2464599609373,304.14678955078125,0.7662513256072998,0.1220390796661377,0.1102896854281425,293.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5662709474563599,0.050000000745058,0.0481310226023197,293.13543701171875,297.1499938964844,293.1499938964844,0.0869455561041832,-1592.597412109375,304.1475830078125,0.810594916343689,0.1441629827022552,0.1012129709124565,293.1230773925781,297.1499938964844,293.1499938964844,0.1776378452777862,-3822.130859375,304.1469421386719,0.9844200015068054,0.2562960386276245,0.2429158985614776,293.1688232421875,297.1499938964844,293.1499938964844,0.0038418311160057,-1448.566162109375,296.38726806640625,0.5662709474563599,0.050000000745058,0.2283128499984741,291.1446838378906,291.1499938964844,273.1499938964844,270.6199645996094,284.8431091308594,293.19500732421875,291.1446838378906,1.0,0.1889492124319076,0.8181940913200378,0.8181940913200378,1.0,1.0,-0.8770927786827087,0.365655243396759,0.5114375352859497,0.160949558019638,0.0,0.0,0.2315382808446884,24.55620765686035,25.0,-0.0473142229020595,-5573.30615234375,74.93860626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,304.9544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.099609375,18000.0,0.0,0.0,0.125056192278862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642491966485977,0.1642535179853439,-4.321192136558238e-06,0.0,0.0001269161439267,0.0,0.0,6.594762802124023,0.0,0.0,0.0,0.280264139175415,4.0,0.0,1.0
756480,293.1258544921875,297.1499938964844,293.1499938964844,0.0991209670901298,-2002.2464599609373,304.14678955078125,0.7662513256072998,0.1220390796661377,0.1102896854281425,293.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5662709474563599,0.050000000745058,0.0481310226023197,293.13543701171875,297.1499938964844,293.1499938964844,0.0869455561041832,-1592.597412109375,304.1475830078125,0.810594916343689,0.1441629827022552,0.1012129709124565,293.1230773925781,297.1499938964844,293.1499938964844,0.1776378452777862,-3822.130859375,304.1469421386719,0.9844200015068054,0.2562960386276245,0.2429158985614776,293.1688232421875,297.1499938964844,293.1499938964844,0.0038418311160057,-1448.566162109375,296.38726806640625,0.5662709474563599,0.050000000745058,0.2283128499984741,291.1446838378906,291.1499938964844,273.1499938964844,270.6199645996094,284.8431091308594,293.19500732421875,291.1446838378906,1.0,0.1889492124319076,0.8181940913200378,0.8181940913200378,1.0,1.0,-0.8770927786827087,0.365655243396759,0.5114375352859497,0.160949558019638,0.0,0.0,0.2315382808446884,24.55620765686035,25.0,-0.0473142229020595,-5573.30615234375,74.93860626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,304.9544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.099609375,18000.0,0.0,0.0,0.125056192278862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642491966485977,0.1642535179853439,-4.321192136558238e-06,0.0,0.0001269161439267,0.0,0.0,6.594762802124023,0.0,0.0,0.0,0.280264139175415,4.0,0.0,1.0
756540,293.12579345703125,297.1499938964844,293.1499938964844,0.0997603461146354,-2012.4686279296875,304.14678955078125,0.7677801251411438,0.1226650774478912,0.1108517944812774,293.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.566469669342041,0.050000000745058,0.0481297746300697,293.133544921875,297.1499938964844,293.1499938964844,0.0875082686543464,-1600.7550048828125,304.1474304199219,0.8121795058250427,0.1449131965637207,0.1017314046621322,293.1229248046875,297.1499938964844,293.1499938964844,0.1782564967870712,-3832.73974609375,304.1469421386719,0.9854347109794616,0.2570099830627441,0.2435881197452545,293.1654052734375,297.1499938964844,293.1499938964844,0.0038441473152488,-1449.4110107421875,296.3901672363281,0.566469669342041,0.050000000745058,0.2283069342374801,291.1445617675781,291.1499938964844,273.1499938964844,270.62078857421875,284.8414001464844,293.19317626953125,291.1445617675781,1.0,0.1891699731349945,0.8181677460670471,0.8181677460670471,1.0,1.0,-0.879187822341919,0.3665565550327301,0.5126312375068665,0.1614277958869934,0.0,0.0,0.2322711050510406,24.54760360717773,25.0,-0.1716794222593307,-5587.88037109375,75.28823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726623535156,304.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.037109375,18000.0,0.0,0.0,0.1253000348806381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647109091281891,0.1647152304649353,-4.322074801166309e-06,0.0,0.0001271635992452,0.0,0.0,6.615514755249023,0.0,0.0,0.0,0.2803454995155334,4.0,0.0,1.0
756600,293.12579345703125,297.1499938964844,293.1499938964844,0.0997603461146354,-2012.4686279296875,304.14678955078125,0.7677801251411438,0.1226650774478912,0.1108517944812774,293.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.566469669342041,0.050000000745058,0.0481297746300697,293.133544921875,297.1499938964844,293.1499938964844,0.0875082686543464,-1600.7550048828125,304.1474304199219,0.8121795058250427,0.1449131965637207,0.1017314046621322,293.1229248046875,297.1499938964844,293.1499938964844,0.1782564967870712,-3832.73974609375,304.1469421386719,0.9854347109794616,0.2570099830627441,0.2435881197452545,293.1654052734375,297.1499938964844,293.1499938964844,0.0038441473152488,-1449.4110107421875,296.3901672363281,0.566469669342041,0.050000000745058,0.2283069342374801,291.1445617675781,291.1499938964844,273.1499938964844,270.62078857421875,284.8414001464844,293.19317626953125,291.1445617675781,1.0,0.1891699731349945,0.8181677460670471,0.8181677460670471,1.0,1.0,-0.879187822341919,0.3665565550327301,0.5126312375068665,0.1614277958869934,0.0,0.0,0.2322711050510406,24.54760360717773,25.0,-0.1716794222593307,-5587.88037109375,75.28823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726623535156,304.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.037109375,18000.0,0.0,0.0,0.1253000348806381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647109091281891,0.1647152304649353,-4.322074801166309e-06,0.0,0.0001271635992452,0.0,0.0,6.615514755249023,0.0,0.0,0.0,0.2803454995155334,4.0,0.0,1.0
756660,293.1257629394531,297.1499938964844,293.1499938964844,0.1003957837820053,-2022.61328125,304.1468200683594,0.7692974209785461,0.1232857704162597,0.1114092841744422,293.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.566666841506958,0.050000000745058,0.0481285378336906,293.1318054199219,297.1499938964844,293.1499938964844,0.0880893096327781,-1609.1805419921875,304.1473388671875,0.8137856125831604,0.1456865668296814,0.1022664606571197,293.122802734375,297.1499938964844,293.1499938964844,0.1788753867149353,-3843.344482421875,304.1469421386719,0.9864339232444764,0.2577225863933563,0.2442591786384582,293.1619873046875,297.1499938964844,293.1499938964844,0.0038473901804536,-1450.59326171875,296.3941955566406,0.566666841506958,0.050000000745058,0.2283010631799698,291.1444091796875,291.1499938964844,273.1499938964844,270.6214904785156,284.83984375,293.1911926269531,291.1443786621094,1.0,0.1893944144248962,0.8181369304656982,0.8181369304656982,1.0,1.0,-0.881295919418335,0.3674516081809997,0.5138443112373352,0.1619393676519394,0.0,0.0,0.2330292016267776,24.54007148742676,25.0,-0.2330926954746246,-5602.43359375,75.64300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1255308836698532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165189728140831,0.1651940494775772,-4.322989752836293e-06,0.0,0.0001273978850804,0.0,0.0,6.637051582336426,0.0,0.0,0.0,0.2804299294948578,4.0,0.0,1.0
756720,293.1257629394531,297.1499938964844,293.1499938964844,0.1003957837820053,-2022.61328125,304.1468200683594,0.7692974209785461,0.1232857704162597,0.1114092841744422,293.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.566666841506958,0.050000000745058,0.0481285378336906,293.1318054199219,297.1499938964844,293.1499938964844,0.0880893096327781,-1609.1805419921875,304.1473388671875,0.8137856125831604,0.1456865668296814,0.1022664606571197,293.122802734375,297.1499938964844,293.1499938964844,0.1788753867149353,-3843.344482421875,304.1469421386719,0.9864339232444764,0.2577225863933563,0.2442591786384582,293.1619873046875,297.1499938964844,293.1499938964844,0.0038473901804536,-1450.59326171875,296.3941955566406,0.566666841506958,0.050000000745058,0.2283010631799698,291.1444091796875,291.1499938964844,273.1499938964844,270.6214904785156,284.83984375,293.1911926269531,291.1443786621094,1.0,0.1893944144248962,0.8181369304656982,0.8181369304656982,1.0,1.0,-0.881295919418335,0.3674516081809997,0.5138443112373352,0.1619393676519394,0.0,0.0,0.2330292016267776,24.54007148742676,25.0,-0.2330926954746246,-5602.43359375,75.64300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1255308836698532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165189728140831,0.1651940494775772,-4.322989752836293e-06,0.0,0.0001273978850804,0.0,0.0,6.637051582336426,0.0,0.0,0.0,0.2804299294948578,4.0,0.0,1.0
756780,293.1257629394531,297.1499938964844,293.1499938964844,0.1010261923074722,-2032.66259765625,304.1468200683594,0.770801305770874,0.123900294303894,0.1119613647460937,293.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5668625831604004,0.050000000745058,0.0481273122131824,293.1301574707031,297.1499938964844,293.1499938964844,0.0886872410774231,-1617.8526611328125,304.147216796875,0.815411388874054,0.146481454372406,0.1028169691562652,293.1226806640625,297.1499938964844,293.1499938964844,0.1794935911893844,-3853.928466796875,304.1469116210937,0.9874173402786256,0.2584333121776581,0.2449285387992859,293.1585693359375,297.1499938964844,293.1499938964844,0.0038515964988619,-1452.124755859375,296.3995056152344,0.5668625831604004,0.050000000745058,0.2282952517271042,291.14422607421875,291.1499938964844,273.1499938964844,270.62213134765625,284.8384704589844,293.18902587890625,291.1441955566406,1.0,0.189622163772583,0.8181060552597046,0.8181060552597046,1.0,1.0,-0.8834142088890076,0.3683386147022247,0.5150755643844604,0.1624860316514969,0.0,0.0,0.2338137775659561,24.533586502075195,25.0,-0.2545890212059021,-5616.93310546875,76.00238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083740234375,304.9808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.88671875,18000.0,0.0,0.0,0.1257576197385788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656868904829025,0.1656912118196487,-4.323941539041698e-06,0.0,0.0001276279945159,0.0,0.0,6.6594343185424805,0.0,0.0,0.0,0.2805176973342895,4.0,0.0,1.0
756840,293.1257629394531,297.1499938964844,293.1499938964844,0.1010261923074722,-2032.66259765625,304.1468200683594,0.770801305770874,0.123900294303894,0.1119613647460937,293.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5668625831604004,0.050000000745058,0.0481273122131824,293.1301574707031,297.1499938964844,293.1499938964844,0.0886872410774231,-1617.8526611328125,304.147216796875,0.815411388874054,0.146481454372406,0.1028169691562652,293.1226806640625,297.1499938964844,293.1499938964844,0.1794935911893844,-3853.928466796875,304.1469116210937,0.9874173402786256,0.2584333121776581,0.2449285387992859,293.1585693359375,297.1499938964844,293.1499938964844,0.0038515964988619,-1452.124755859375,296.3995056152344,0.5668625831604004,0.050000000745058,0.2282952517271042,291.14422607421875,291.1499938964844,273.1499938964844,270.62213134765625,284.8384704589844,293.18902587890625,291.1441955566406,1.0,0.189622163772583,0.8181060552597046,0.8181060552597046,1.0,1.0,-0.8834142088890076,0.3683386147022247,0.5150755643844604,0.1624860316514969,0.0,0.0,0.2338137775659561,24.533586502075195,25.0,-0.2545890212059021,-5616.93310546875,76.00238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083740234375,304.9808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.88671875,18000.0,0.0,0.0,0.1257576197385788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656868904829025,0.1656912118196487,-4.323941539041698e-06,0.0,0.0001276279945159,0.0,0.0,6.6594343185424805,0.0,0.0,0.0,0.2805176973342895,4.0,0.0,1.0
756900,293.1257629394531,297.1499938964844,293.1499938964844,0.1013394221663475,-2037.6502685546875,304.1468200683594,0.7715484499931335,0.1242051124572753,0.112235352396965,293.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5669602155685425,0.050000000745058,0.0481267012655735,293.12939453125,297.1499938964844,293.1499938964844,0.0889913961291313,-1622.2642822265625,304.1471862792969,0.8162297010421753,0.1468854248523712,0.1030970066785812,293.1226501464844,297.1499938964844,293.1499938964844,0.1798022240400314,-3859.208984375,304.1469116210937,0.9879034161567688,0.2587877213954925,0.24526247382164,293.1568603515625,297.1499938964844,293.1499938964844,0.0038540267851203,-1453.0087890625,296.402587890625,0.5669602155685425,0.050000000745058,0.2282923609018325,291.1441345214844,291.1499938964844,273.1499938964844,270.6224060058594,284.8378601074219,293.1878967285156,291.14410400390625,1.0,0.1897370368242263,0.8180906772613525,0.8180906772613525,1.0,1.0,-0.8844757080078125,0.3687783181667328,0.5156973600387573,0.1627726554870605,0.0,0.0,0.2342147976160049,24.530691146850582,25.0,-0.2541927695274353,-5624.158203125,76.18350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853881835937,304.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84765625,18000.0,0.0,0.0,0.1258717477321624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659417301416397,0.1659460514783859,-4.324430392443901e-06,0.0,0.0001277438277611,0.0,0.0,6.670915126800537,0.0,0.0,0.0,0.2805627286434173,4.0,0.0,1.0
756960,293.12579345703125,297.1499938964844,293.1499938964844,0.1016509160399437,-2042.6064453125,304.1468505859375,0.7722912430763245,0.1245080605149269,0.112507626414299,293.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5670574903488159,0.050000000745058,0.0481260940432548,293.128662109375,297.1499938964844,293.1499938964844,0.0892989560961723,-1626.7257080078125,304.1471252441406,0.8170515298843384,0.1472938805818557,0.1033802032470703,293.12261962890625,297.1499938964844,293.1499938964844,0.180110290646553,-3864.4775390625,304.1469116210937,0.9883852005004884,0.2591414451599121,0.2455956935882568,293.1551513671875,297.1499938964844,293.1499938964844,0.0038566999137401,-1453.980224609375,296.4059753417969,0.5670574903488159,0.050000000745058,0.2282894700765609,291.14404296875,291.1499938964844,273.1499938964844,270.6226501464844,284.8372802734375,293.1866760253906,291.1440124511719,1.0,0.1898525506258011,0.8180716633796692,0.8180716633796692,1.0,1.0,-0.8855381608009338,0.3692149221897125,0.5163232088088989,0.1630679219961166,0.0,0.0,0.2346214801073074,24.528059005737305,25.0,-0.2451929450035095,-5631.3603515625,76.36550903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865478515625,304.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8125,18000.0,0.0,0.0,0.1259876191616058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662008017301559,0.1662051230669021,-4.3249287955404725e-06,0.0,0.0001278614217881,0.0,0.0,6.682593822479248,0.0,0.0,0.0,0.2806085348129272,4.0,0.0,1.0
757020,293.1258544921875,297.1499938964844,293.1499938964844,0.1022690534591674,-2052.4306640625,304.1468505859375,0.7737653851509094,0.125108391046524,0.1130474284291267,293.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5672513842582703,0.050000000745058,0.0481248833239078,293.1272277832031,297.1499938964844,293.1499938964844,0.089922234416008,-1635.7667236328125,304.1470642089844,0.8187025785446167,0.1481210887432098,0.1039542183279991,293.12255859375,297.1499938964844,293.1499938964844,0.1807246804237365,-3874.9775390625,304.1469116210937,0.9893369674682616,0.2598465085029602,0.2462600767612457,293.1517028808594,297.1499938964844,293.1499938964844,0.0038626866880804,-1456.1534423828125,296.41363525390625,0.5672513842582703,0.050000000745058,0.2282837331295013,291.1438903808594,291.1499938964844,273.1499938964844,270.6230773925781,284.8362731933594,293.18414306640625,291.1438903808594,1.0,0.190085083246231,0.8180336952209473,0.8180336952209473,1.0,1.0,-0.8876640200614929,0.3700790703296661,0.5175849795341492,0.1636838167905807,0.0,0.0,0.2354474663734436,24.523452758789062,25.0,-0.2128388881683349,-5645.69482421875,76.73167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,304.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.1262262612581253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667288839817047,0.1667332202196121,-4.325947429606458e-06,0.0,0.0001281036093132,0.0,0.0,6.706418991088867,0.0,0.0,0.0,0.2807020843029022,4.0,0.0,1.0
757080,293.1258544921875,297.1499938964844,293.1499938964844,0.1022690534591674,-2052.4306640625,304.1468505859375,0.7737653851509094,0.125108391046524,0.1130474284291267,293.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5672513842582703,0.050000000745058,0.0481248833239078,293.1272277832031,297.1499938964844,293.1499938964844,0.089922234416008,-1635.7667236328125,304.1470642089844,0.8187025785446167,0.1481210887432098,0.1039542183279991,293.12255859375,297.1499938964844,293.1499938964844,0.1807246804237365,-3874.9775390625,304.1469116210937,0.9893369674682616,0.2598465085029602,0.2462600767612457,293.1517028808594,297.1499938964844,293.1499938964844,0.0038626866880804,-1456.1534423828125,296.41363525390625,0.5672513842582703,0.050000000745058,0.2282837331295013,291.1438903808594,291.1499938964844,273.1499938964844,270.6230773925781,284.8362731933594,293.18414306640625,291.1438903808594,1.0,0.190085083246231,0.8180336952209473,0.8180336952209473,1.0,1.0,-0.8876640200614929,0.3700790703296661,0.5175849795341492,0.1636838167905807,0.0,0.0,0.2354474663734436,24.523452758789062,25.0,-0.2128388881683349,-5645.69482421875,76.73167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,304.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.1262262612581253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667288839817047,0.1667332202196121,-4.325947429606458e-06,0.0,0.0001281036093132,0.0,0.0,6.706418991088867,0.0,0.0,0.0,0.2807020843029022,4.0,0.0,1.0
757140,293.1259460449219,297.1499938964844,293.1499938964844,0.1028793230652809,-2062.115234375,304.1468811035156,0.7752204537391663,0.1257002055644989,0.1135797426104545,293.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5674437284469604,0.050000000745058,0.0481236837804317,293.1259460449219,297.1499938964844,293.1499938964844,0.0905555561184883,-1644.953125,304.14697265625,0.8203617930412292,0.1489611566066742,0.1045376434922218,293.1225280761719,297.1499938964844,293.1499938964844,0.1813358813524246,-3885.4140625,304.1469421386719,0.9902713298797609,0.2605476677417755,0.2469209432601928,293.1482849121094,297.1499938964844,293.1499938964844,0.0038695868570357,-1458.6541748046875,296.4224853515625,0.5674437284469604,0.050000000745058,0.2282780408859253,291.1437683105469,291.1499938964844,273.1499938964844,270.6234130859375,284.8354187011719,293.181396484375,291.1437683105469,1.0,0.1903193891048431,0.8179957270622253,0.8179957270622253,1.0,1.0,-0.889788031578064,0.3709301650524139,0.5188578963279724,0.1643318682909011,0.0,0.0,0.2362877577543258,24.51980209350586,25.0,-0.1699423491954803,-5659.92138671875,77.10028839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875549316406,304.9996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.693359375,18000.0,0.0,0.0,0.1264775842428207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672686785459518,0.1672730147838592,-4.326994258008199e-06,0.0,0.0001283586607314,0.0,0.0,6.730801105499268,0.0,0.0,0.0,0.2807978689670563,4.0,0.0,1.0
757200,293.1259460449219,297.1499938964844,293.1499938964844,0.1028793230652809,-2062.115234375,304.1468811035156,0.7752204537391663,0.1257002055644989,0.1135797426104545,293.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5674437284469604,0.050000000745058,0.0481236837804317,293.1259460449219,297.1499938964844,293.1499938964844,0.0905555561184883,-1644.953125,304.14697265625,0.8203617930412292,0.1489611566066742,0.1045376434922218,293.1225280761719,297.1499938964844,293.1499938964844,0.1813358813524246,-3885.4140625,304.1469421386719,0.9902713298797609,0.2605476677417755,0.2469209432601928,293.1482849121094,297.1499938964844,293.1499938964844,0.0038695868570357,-1458.6541748046875,296.4224853515625,0.5674437284469604,0.050000000745058,0.2282780408859253,291.1437683105469,291.1499938964844,273.1499938964844,270.6234130859375,284.8354187011719,293.181396484375,291.1437683105469,1.0,0.1903193891048431,0.8179957270622253,0.8179957270622253,1.0,1.0,-0.889788031578064,0.3709301650524139,0.5188578963279724,0.1643318682909011,0.0,0.0,0.2362877577543258,24.51980209350586,25.0,-0.1699423491954803,-5659.92138671875,77.10028839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875549316406,304.9996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.693359375,18000.0,0.0,0.0,0.1264775842428207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672686785459518,0.1672730147838592,-4.326994258008199e-06,0.0,0.0001283586607314,0.0,0.0,6.730801105499268,0.0,0.0,0.0,0.2807978689670563,4.0,0.0,1.0
757260,293.1260681152344,297.1499938964844,293.1499938964844,0.1034810170531272,-2071.649658203125,304.1469116210937,0.7766545414924622,0.1262829005718231,0.1141039952635765,293.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.567634105682373,0.050000000745058,0.0481224991381168,293.124755859375,297.1499938964844,293.1499938964844,0.0911973118782043,-1654.2607421875,304.1469116210937,0.8220266103744507,0.1498120427131652,0.1051289588212966,293.1225280761719,297.1499938964844,293.1499938964844,0.1819433122873306,-3895.776611328125,304.1469421386719,0.9911875128746032,0.2612442076206207,0.2475776821374893,293.14483642578125,297.1499938964844,293.1499938964844,0.0038774097338318,-1461.485595703125,296.4325866699219,0.567634105682373,0.050000000745058,0.2282724231481552,291.1436767578125,291.1499938964844,273.1499938964844,270.6236572265625,284.8346862792969,293.17840576171875,291.1436767578125,1.0,0.1905550211668014,0.8179534077644348,0.8179534077644348,1.0,1.0,-0.8919069766998291,0.3717678487300873,0.5201391577720642,0.1650077253580093,0.0,0.0,0.2371378242969513,24.517066955566406,25.0,-0.1231547743082046,-5674.044921875,77.4707260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,305.0045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.1267440468072891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678173393011093,0.1678216606378555,-4.328063823777484e-06,0.0,0.000128629093524,0.0,0.0,6.755613803863525,0.0,0.0,0.0,0.2808954119682312,4.0,0.0,1.0
757320,293.1260681152344,297.1499938964844,293.1499938964844,0.1034810170531272,-2071.649658203125,304.1469116210937,0.7766545414924622,0.1262829005718231,0.1141039952635765,293.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.567634105682373,0.050000000745058,0.0481224991381168,293.124755859375,297.1499938964844,293.1499938964844,0.0911973118782043,-1654.2607421875,304.1469116210937,0.8220266103744507,0.1498120427131652,0.1051289588212966,293.1225280761719,297.1499938964844,293.1499938964844,0.1819433122873306,-3895.776611328125,304.1469421386719,0.9911875128746032,0.2612442076206207,0.2475776821374893,293.14483642578125,297.1499938964844,293.1499938964844,0.0038774097338318,-1461.485595703125,296.4325866699219,0.567634105682373,0.050000000745058,0.2282724231481552,291.1436767578125,291.1499938964844,273.1499938964844,270.6236572265625,284.8346862792969,293.17840576171875,291.1436767578125,1.0,0.1905550211668014,0.8179534077644348,0.8179534077644348,1.0,1.0,-0.8919069766998291,0.3717678487300873,0.5201391577720642,0.1650077253580093,0.0,0.0,0.2371378242969513,24.517066955566406,25.0,-0.1231547743082046,-5674.044921875,77.4707260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,305.0045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.1267440468072891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678173393011093,0.1678216606378555,-4.328063823777484e-06,0.0,0.000128629093524,0.0,0.0,6.755613803863525,0.0,0.0,0.0,0.2808954119682312,4.0,0.0,1.0
757380,293.1262512207031,297.1499938964844,293.1499938964844,0.1040732935070991,-2081.021484375,304.14697265625,0.7780653834342957,0.1268556863069534,0.1146195009350776,293.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5678220987319946,0.050000000745058,0.0481213293969631,293.1236267089844,297.1499938964844,293.1499938964844,0.0918508395552635,-1663.7381591796875,304.1468505859375,0.823705792427063,0.1506830751895904,0.1057313308119773,293.1225891113281,297.1499938964844,293.1499938964844,0.1825427711009979,-3905.99267578125,304.14697265625,0.9920804500579834,0.2619280517101288,0.248225525021553,293.14141845703125,297.1499938964844,293.1499938964844,0.0038861748762428,-1464.6541748046875,296.4439392089844,0.5678220987319946,0.050000000745058,0.2282668650150299,291.14361572265625,291.1499938964844,273.1499938964844,270.6238098144531,284.8340148925781,293.1752014160156,291.14361572265625,1.0,0.1907915771007537,0.8179110884666443,0.8179110884666443,1.0,1.0,-0.8940181732177734,0.3725930452346802,0.5214251279830933,0.1657065600156784,0.0,0.0,0.2379934191703796,24.515193939208984,25.0,-0.0802126452326774,-5688.08349609375,77.84243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838928222656,305.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.1270266026258468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683720648288726,0.1683764010667801,-4.329149760451401e-06,0.0,0.0001289158535655,0.0,0.0,6.780731201171875,0.0,0.0,0.0,0.2809942364692688,4.0,0.0,1.0
757440,293.1262512207031,297.1499938964844,293.1499938964844,0.1040732935070991,-2081.021484375,304.14697265625,0.7780653834342957,0.1268556863069534,0.1146195009350776,293.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5678220987319946,0.050000000745058,0.0481213293969631,293.1236267089844,297.1499938964844,293.1499938964844,0.0918508395552635,-1663.7381591796875,304.1468505859375,0.823705792427063,0.1506830751895904,0.1057313308119773,293.1225891113281,297.1499938964844,293.1499938964844,0.1825427711009979,-3905.99267578125,304.14697265625,0.9920804500579834,0.2619280517101288,0.248225525021553,293.14141845703125,297.1499938964844,293.1499938964844,0.0038861748762428,-1464.6541748046875,296.4439392089844,0.5678220987319946,0.050000000745058,0.2282668650150299,291.14361572265625,291.1499938964844,273.1499938964844,270.6238098144531,284.8340148925781,293.1752014160156,291.14361572265625,1.0,0.1907915771007537,0.8179110884666443,0.8179110884666443,1.0,1.0,-0.8940181732177734,0.3725930452346802,0.5214251279830933,0.1657065600156784,0.0,0.0,0.2379934191703796,24.515193939208984,25.0,-0.0802126452326774,-5688.08349609375,77.84243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838928222656,305.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.1270266026258468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683720648288726,0.1683764010667801,-4.329149760451401e-06,0.0,0.0001289158535655,0.0,0.0,6.780731201171875,0.0,0.0,0.0,0.2809942364692688,4.0,0.0,1.0
757500,293.1263122558594,297.1499938964844,293.1499938964844,0.1043668091297149,-2085.6611328125,304.14697265625,0.7787641286849976,0.1271412968635559,0.1148747876286506,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5679154396057129,0.050000000745058,0.0481207519769668,293.123046875,297.1499938964844,293.1499938964844,0.0921857953071594,-1668.595703125,304.1468200683594,0.8245598673820496,0.1511279642581939,0.1060401871800422,293.1226501464844,297.1499938964844,293.1499938964844,0.1828357428312301,-3910.98046875,304.14697265625,0.9925140738487244,0.262261152267456,0.2485417872667312,293.1396789550781,297.1499938964844,293.1499938964844,0.00389089807868,-1466.3603515625,296.4500427246094,0.5679154396057129,0.050000000745058,0.2282641232013702,291.1435852050781,291.1499938964844,273.1499938964844,270.6238708496094,284.83367919921875,293.1734924316406,291.1435852050781,1.0,0.1909100711345672,0.817889928817749,0.817889928817749,1.0,1.0,-0.8950709104537964,0.3730016946792602,0.5220692157745361,0.1660627126693725,0.0,0.0,0.2384224683046341,24.514516830444336,25.0,-0.0637603029608726,-5695.0849609375,78.02867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,305.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.1271736174821853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686510294675827,0.1686553657054901,-4.329697731009219e-06,0.0,0.0001290650543523,0.0,0.0,6.793373107910156,0.0,0.0,0.0,0.2810440063476562,4.0,0.0,1.0
757560,293.1263427734375,297.1499938964844,293.1499938964844,0.1046674847602844,-2090.413818359375,304.14697265625,0.7794773578643799,0.1274399608373642,0.1151364743709564,293.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5680086016654968,0.050000000745058,0.0481201708316803,293.1225891113281,297.1499938964844,293.1499938964844,0.0925178527832031,-1673.4091796875,304.14678955078125,0.8254048228263855,0.1515605747699737,0.1063461676239967,293.12274169921875,297.1499938964844,293.1499938964844,0.1831247359514236,-3915.89794921875,304.1470031738281,0.992940366268158,0.2625906467437744,0.2488535940647125,293.1379699707031,297.1499938964844,293.1499938964844,0.0038958503864705,-1468.1484375,296.4564819335937,0.5680086016654968,0.050000000745058,0.2282613813877105,291.1435852050781,291.1499938964844,273.1499938964844,270.6239013671875,284.8333435058594,293.17169189453125,291.1435852050781,1.0,0.1910286992788314,0.8178656697273254,0.8178656697273254,1.0,1.0,-0.8961224555969238,0.3734083771705627,0.5227140784263611,0.166422039270401,0.0,0.0,0.2388521432876587,24.51394271850586,25.0,-0.050233107060194,-5702.08349609375,78.21520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811462402344,305.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.603515625,18000.0,0.0,0.0,0.1273242682218551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689309179782867,0.1689352542161941,-4.330247975303792e-06,0.0,0.0001292179513256,0.0,0.0,6.806063652038574,0.0,0.0,0.0,0.281093955039978,4.0,0.0,1.0
757620,293.12628173828125,297.1499938964844,293.1499938964844,0.1052929908037185,-2100.296142578125,304.1469421386719,0.7809471487998962,0.1280491054058075,0.1156808137893676,293.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5681912899017334,0.050000000745058,0.0481190383434295,293.12188720703125,297.1499938964844,293.1499938964844,0.0931585431098938,-1682.6903076171875,304.14678955078125,0.8270316123962402,0.1523976176977157,0.1069356799125671,293.1229248046875,297.1499938964844,293.1499938964844,0.1836957186460495,-3925.608642578125,304.1470642089844,0.9937729835510254,0.2632425725460052,0.2494691908359527,293.134521484375,297.1499938964844,293.1499938964844,0.0039064735174179,-1471.9827880859375,296.4702453613281,0.5681912899017334,0.050000000745058,0.2282560020685196,291.1435546875,291.1499938964844,273.1499938964844,270.6239013671875,284.8323059082031,293.16748046875,291.1435241699219,1.0,0.1912660896778106,0.8178171515464783,0.8178171515464783,1.0,1.0,-0.8982143998146057,0.3742140233516693,0.524000346660614,0.1671463102102279,0.0,0.0,0.2397155314683914,24.513484954833984,25.0,-0.0836200043559074,-5716.1865234375,78.58831024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0781555175781,305.0170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.1276360750198364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694938838481903,0.1694982051849365,-4.331356649345253e-06,0.0,0.0001295343972742,0.0,0.0,6.83160924911499,0.0,0.0,0.0,0.2811945676803589,4.0,0.0,1.0
757680,293.12628173828125,297.1499938964844,293.1499938964844,0.1052929908037185,-2100.296142578125,304.1469421386719,0.7809471487998962,0.1280491054058075,0.1156808137893676,293.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5681912899017334,0.050000000745058,0.0481190383434295,293.12188720703125,297.1499938964844,293.1499938964844,0.0931585431098938,-1682.6903076171875,304.14678955078125,0.8270316123962402,0.1523976176977157,0.1069356799125671,293.1229248046875,297.1499938964844,293.1499938964844,0.1836957186460495,-3925.608642578125,304.1470642089844,0.9937729835510254,0.2632425725460052,0.2494691908359527,293.134521484375,297.1499938964844,293.1499938964844,0.0039064735174179,-1471.9827880859375,296.4702453613281,0.5681912899017334,0.050000000745058,0.2282560020685196,291.1435546875,291.1499938964844,273.1499938964844,270.6239013671875,284.8323059082031,293.16748046875,291.1435241699219,1.0,0.1912660896778106,0.8178171515464783,0.8178171515464783,1.0,1.0,-0.8982143998146057,0.3742140233516693,0.524000346660614,0.1671463102102279,0.0,0.0,0.2397155314683914,24.513484954833984,25.0,-0.0836200043559074,-5716.1865234375,78.58831024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0781555175781,305.0170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.1276360750198364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694938838481903,0.1694982051849365,-4.331356649345253e-06,0.0,0.0001295343972742,0.0,0.0,6.83160924911499,0.0,0.0,0.0,0.2811945676803589,4.0,0.0,1.0
