time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.1265563964844,297.1499938964844,293.1499938964844,0.1058795899152755,-2109.54541015625,304.1470031738281,0.7823859453201294,0.1285925954580307,0.1161871924996376,293.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5684224367141724,0.050000000745058,0.0481176115572452,293.118896484375,297.1499938964844,293.1499938964844,0.093946985900402,-1694.1463623046875,304.1465148925781,0.8290396928787231,0.1537022143602371,0.1076636239886283,293.1231384277344,297.1499938964844,293.1499938964844,0.1842654943466186,-3935.3046875,304.1470947265625,0.9946426749229432,0.2638885080814361,0.2500780820846557,293.13104248046875,297.1499938964844,293.1499938964844,0.0039180065505206,-1476.1610107421875,296.4850158691406,0.5684224367141724,0.050000000745058,0.2282492369413375,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8293762207031,293.1601257324219,291.1430969238281,1.0,0.1915055513381958,0.8177686333656311,0.8177686333656311,1.0,1.0,-0.9004165530204773,0.3750700652599334,0.5253465175628662,0.1678905040025711,0.0,0.0,0.2406407594680786,24.50674057006836,25.0,-0.6225740313529968,-5731.32568359375,78.97295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750427246094,305.0206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.1279608905315399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700832992792129,0.1700876355171203,-4.332490789238364e-06,0.0,0.0001298640418099,0.0,0.0,6.858340740203857,0.0,0.0,0.0,0.281299740076065,4.0,0.0,1.0
757800,293.1265563964844,297.1499938964844,293.1499938964844,0.1058795899152755,-2109.54541015625,304.1470031738281,0.7823859453201294,0.1285925954580307,0.1161871924996376,293.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5684224367141724,0.050000000745058,0.0481176115572452,293.118896484375,297.1499938964844,293.1499938964844,0.093946985900402,-1694.1463623046875,304.1465148925781,0.8290396928787231,0.1537022143602371,0.1076636239886283,293.1231384277344,297.1499938964844,293.1499938964844,0.1842654943466186,-3935.3046875,304.1470947265625,0.9946426749229432,0.2638885080814361,0.2500780820846557,293.13104248046875,297.1499938964844,293.1499938964844,0.0039180065505206,-1476.1610107421875,296.4850158691406,0.5684224367141724,0.050000000745058,0.2282492369413375,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8293762207031,293.1601257324219,291.1430969238281,1.0,0.1915055513381958,0.8177686333656311,0.8177686333656311,1.0,1.0,-0.9004165530204773,0.3750700652599334,0.5253465175628662,0.1678905040025711,0.0,0.0,0.2406407594680786,24.50674057006836,25.0,-0.6225740313529968,-5731.32568359375,78.97295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750427246094,305.0206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.1279608905315399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700832992792129,0.1700876355171203,-4.332490789238364e-06,0.0,0.0001298640418099,0.0,0.0,6.858340740203857,0.0,0.0,0.0,0.281299740076065,4.0,0.0,1.0
757860,293.1270446777344,297.1499938964844,293.1499938964844,0.1064102947711944,-2117.909912109375,304.1470947265625,0.7842892408370972,0.1290870606899261,0.1166343688964843,293.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.569159746170044,0.050000000745058,0.0481131039559841,293.10711669921875,297.1499938964844,293.1499938964844,0.0959867238998413,-1723.9097900390625,304.1442565917969,0.8344074487686157,0.1568676829338073,0.1095614060759544,293.1233215332031,297.1499938964844,293.1499938964844,0.1848487108945846,-3945.25341796875,304.1470947265625,0.99604594707489,0.264529675245285,0.2506789863109588,293.1275329589844,297.1499938964844,293.1499938964844,0.0039305058307945,-1480.7532958984375,296.5004577636719,0.569159746170044,0.050000000745058,0.2282278388738632,291.14166259765625,291.1499938964844,273.1499938964844,270.6236877441406,284.8255920410156,293.15338134765625,291.14129638671875,1.0,0.1917791664600372,0.8177153468132019,0.8177153468132019,1.0,1.0,-0.9039207696914672,0.376525729894638,0.5273950695991516,0.1688427925109863,0.0,0.0,0.2418360859155655,24.43486595153809,25.0,-2.623037815093994,-5751.5732421875,79.4939956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711669921875,305.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78125,18000.0,0.0,0.0,0.1283067315816879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708021759986877,0.1708064973354339,-4.333773176767863e-06,0.0,0.0001302150194533,0.0,0.0,6.890819549560547,0.0,0.0,0.0,0.2814266681671142,4.0,0.0,1.0
757920,293.1270446777344,297.1499938964844,293.1499938964844,0.1064102947711944,-2117.909912109375,304.1470947265625,0.7842892408370972,0.1290870606899261,0.1166343688964843,293.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.569159746170044,0.050000000745058,0.0481131039559841,293.10711669921875,297.1499938964844,293.1499938964844,0.0959867238998413,-1723.9097900390625,304.1442565917969,0.8344074487686157,0.1568676829338073,0.1095614060759544,293.1233215332031,297.1499938964844,293.1499938964844,0.1848487108945846,-3945.25341796875,304.1470947265625,0.99604594707489,0.264529675245285,0.2506789863109588,293.1275329589844,297.1499938964844,293.1499938964844,0.0039305058307945,-1480.7532958984375,296.5004577636719,0.569159746170044,0.050000000745058,0.2282278388738632,291.14166259765625,291.1499938964844,273.1499938964844,270.6236877441406,284.8255920410156,293.15338134765625,291.14129638671875,1.0,0.1917791664600372,0.8177153468132019,0.8177153468132019,1.0,1.0,-0.9039207696914672,0.376525729894638,0.5273950695991516,0.1688427925109863,0.0,0.0,0.2418360859155655,24.43486595153809,25.0,-2.623037815093994,-5751.5732421875,79.4939956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711669921875,305.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78125,18000.0,0.0,0.0,0.1283067315816879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708021759986877,0.1708064973354339,-4.333773176767863e-06,0.0,0.0001302150194533,0.0,0.0,6.890819549560547,0.0,0.0,0.0,0.2814266681671142,4.0,0.0,1.0
757980,293.1275634765625,297.1499938964844,293.1499938964844,0.1069338917732238,-2126.177978515625,304.1471862792969,0.7864662408828735,0.1295677870512008,0.1170623078942298,293.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5701609253883362,0.050000000745058,0.0481070280075073,293.0926513671875,297.1499938964844,293.1499938964844,0.098909243941307,-1766.4019775390625,304.14129638671875,0.8419733643531799,0.1608878821134567,0.1122576743364334,293.1235046386719,297.1499938964844,293.1499938964844,0.1854564100503921,-3955.654052734375,304.14703369140625,0.9976993799209596,0.2651687264442444,0.2512750923633575,293.1238708496094,297.1499938964844,293.1499938964844,0.003944450058043,-1485.9583740234375,296.5163879394531,0.5701609253883362,0.050000000745058,0.2281990349292755,291.1382751464844,291.1499938964844,273.1499938964844,270.6234741210937,284.82098388671875,293.1466979980469,291.1378173828125,1.0,0.1921048462390899,0.8176620006561279,0.8176620006561279,1.0,1.0,-0.9083425998687744,0.3784010708332062,0.5299414992332458,0.1699530333280563,0.0,0.0,0.2436190545558929,24.332826614379883,25.0,-4.329473972320557,-5779.57861328125,80.13821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,305.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.24609375,18000.0,0.0,0.0,0.1287003308534622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718724519014358,0.1718767881393432,-4.335560333856847e-06,0.0,0.0001306144840782,0.0,0.0,6.9390549659729,0.0,0.0,0.0,0.2816132307052612,4.0,0.0,1.0
758040,293.1275634765625,297.1499938964844,293.1499938964844,0.1069338917732238,-2126.177978515625,304.1471862792969,0.7864662408828735,0.1295677870512008,0.1170623078942298,293.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5701609253883362,0.050000000745058,0.0481070280075073,293.0926513671875,297.1499938964844,293.1499938964844,0.098909243941307,-1766.4019775390625,304.14129638671875,0.8419733643531799,0.1608878821134567,0.1122576743364334,293.1235046386719,297.1499938964844,293.1499938964844,0.1854564100503921,-3955.654052734375,304.14703369140625,0.9976993799209596,0.2651687264442444,0.2512750923633575,293.1238708496094,297.1499938964844,293.1499938964844,0.003944450058043,-1485.9583740234375,296.5163879394531,0.5701609253883362,0.050000000745058,0.2281990349292755,291.1382751464844,291.1499938964844,273.1499938964844,270.6234741210937,284.82098388671875,293.1466979980469,291.1378173828125,1.0,0.1921048462390899,0.8176620006561279,0.8176620006561279,1.0,1.0,-0.9083425998687744,0.3784010708332062,0.5299414992332458,0.1699530333280563,0.0,0.0,0.2436190545558929,24.332826614379883,25.0,-4.329473972320557,-5779.57861328125,80.13821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,305.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.24609375,18000.0,0.0,0.0,0.1287003308534622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718724519014358,0.1718767881393432,-4.335560333856847e-06,0.0,0.0001306144840782,0.0,0.0,6.9390549659729,0.0,0.0,0.0,0.2816132307052612,4.0,0.0,1.0
758100,293.1277770996094,297.1499938964844,293.1499938964844,0.1071924939751625,-2130.2568359375,304.1472473144531,0.7874760627746582,0.1298061162233352,0.1172742992639541,293.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5705979466438293,0.050000000745058,0.0481043942272663,293.08551025390625,297.1499938964844,293.1499938964844,0.1005066037178039,-1789.5069580078125,304.1399841308594,0.845970869064331,0.1630226373672485,0.1137236058712005,293.12353515625,297.1499938964844,293.1499938964844,0.1856409460306167,-3958.76953125,304.1472473144531,0.998318374156952,0.2654985189437866,0.2514391243457794,293.1220092773437,297.1499938964844,293.1499938964844,0.0039520198479294,-1488.766845703125,296.5250549316406,0.5705979466438293,0.050000000745058,0.2281865328550338,291.1366577148437,291.1499938964844,273.1499938964844,270.62335205078125,284.8186950683594,293.14337158203125,291.1363220214844,1.0,0.1922833770513534,0.8176353573799133,0.8176353573799133,1.0,1.0,-0.9105330109596252,0.3793281018733978,0.531204879283905,0.1705097109079361,0.0,0.0,0.2446752786636352,24.291921615600582,25.0,-4.123621940612793,-5795.54541015625,80.47406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,305.0297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.52734375,18000.0,0.0,0.0,0.1289267092943191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725422143936157,0.1725465506315231,-4.336737674748292e-06,0.0,0.0001308442297158,0.0,0.0,6.969371318817139,0.0,0.0,0.0,0.2817307412624359,4.0,0.0,1.0
758160,293.1280212402344,297.1499938964844,293.1499938964844,0.1074461638927459,-2134.248291015625,304.14727783203125,0.7883272767066956,0.1300431787967682,0.1174860075116157,293.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5709022283554077,0.050000000745058,0.0481025613844394,293.0785827636719,297.1499938964844,293.1499938964844,0.1021490171551704,-1813.1600341796875,304.1388244628906,0.8499097228050232,0.1652037948369979,0.1152281239628791,293.123291015625,297.1499938964844,293.1499938964844,0.1855933964252472,-3957.80859375,304.1478271484375,0.9985505938529968,0.2658797800540924,0.2513458728790283,293.1200866699219,297.1499938964844,293.1499938964844,0.0039599072188138,-1491.656494140625,296.53448486328125,0.5709022283554077,0.050000000745058,0.2281778454780578,291.1355895996094,291.1499938964844,273.1499938964844,270.6231994628906,284.8166198730469,293.1399841308594,291.13543701171875,1.0,0.1924650520086288,0.8175932168960571,0.8175932168960571,1.0,1.0,-0.9124718308448792,0.3801390826702118,0.532332718372345,0.1710236370563507,0.0,0.0,0.2457488924264907,24.26889610290528,25.0,-3.028998374938965,-5811.40380859375,80.79229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533752441406,305.0343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.1291760504245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732529103755951,0.1732572466135025,-4.338061444286723e-06,0.0,0.0001310972729697,0.0,0.0,7.001692295074463,0.0,0.0,0.0,0.2818567156791687,4.0,0.0,1.0
758220,293.1284484863281,297.1499938964844,293.1499938964844,0.1079341992735862,-2141.8955078125,304.1473693847656,0.7897588610649109,0.1305119544267654,0.1179063916206359,293.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5712901949882507,0.050000000745058,0.0481002256274223,293.0655517578125,297.1499938964844,293.1499938964844,0.1055250987410545,-1861.463134765625,304.136962890625,0.8577208518981934,0.1696573346853256,0.1183148622512817,293.12158203125,297.1499938964844,293.1499938964844,0.1850633025169372,-3948.3984375,304.1494445800781,0.9983634948730468,0.2669007778167724,0.250716894865036,293.1161499023437,297.1499938964844,293.1499938964844,0.0039764163084328,-1497.5872802734375,296.55572509765625,0.5712901949882507,0.050000000745058,0.2281667590141296,291.1354675292969,291.1499938964844,273.1499938964844,270.6228332519531,284.8127136230469,293.1330261230469,291.1355895996094,1.0,0.1928310096263885,0.8175089359283447,0.8175089359283447,1.0,1.0,-0.9159117937088012,0.381562739610672,0.5343490839004517,0.1719743460416793,0.0,0.0,0.2477171719074249,24.25211906433105,25.0,-0.2741208970546722,-5840.65185546875,81.39734649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386047363281,305.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.129739835858345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746181845664978,0.1746225208044052,-4.340834948379779e-06,0.0,0.0001316694397246,0.0,0.0,7.064250469207764,0.0,0.0,0.0,0.2821034491062164,4.0,0.0,1.0
758280,293.1284484863281,297.1499938964844,293.1499938964844,0.1079341992735862,-2141.8955078125,304.1473693847656,0.7897588610649109,0.1305119544267654,0.1179063916206359,293.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5712901949882507,0.050000000745058,0.0481002256274223,293.0655517578125,297.1499938964844,293.1499938964844,0.1055250987410545,-1861.463134765625,304.136962890625,0.8577208518981934,0.1696573346853256,0.1183148622512817,293.12158203125,297.1499938964844,293.1499938964844,0.1850633025169372,-3948.3984375,304.1494445800781,0.9983634948730468,0.2669007778167724,0.250716894865036,293.1161499023437,297.1499938964844,293.1499938964844,0.0039764163084328,-1497.5872802734375,296.55572509765625,0.5712901949882507,0.050000000745058,0.2281667590141296,291.1354675292969,291.1499938964844,273.1499938964844,270.6228332519531,284.8127136230469,293.1330261230469,291.1355895996094,1.0,0.1928310096263885,0.8175089359283447,0.8175089359283447,1.0,1.0,-0.9159117937088012,0.381562739610672,0.5343490839004517,0.1719743460416793,0.0,0.0,0.2477171719074249,24.25211906433105,25.0,-0.2741208970546722,-5840.65185546875,81.39734649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386047363281,305.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.129739835858345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746181845664978,0.1746225208044052,-4.340834948379779e-06,0.0,0.0001316694397246,0.0,0.0,7.064250469207764,0.0,0.0,0.0,0.2821034491062164,4.0,0.0,1.0
758340,293.1288757324219,297.1499938964844,293.1499938964844,0.108407586812973,-2149.29541015625,304.1474609375,0.7911080718040466,0.130973219871521,0.1183203980326652,293.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5716220140457153,0.050000000745058,0.0480982325971126,293.0539855957031,297.1499938964844,293.1499938964844,0.1089726015925407,-1910.3907470703125,304.13555908203125,0.8655786514282227,0.1741499006748199,0.1214460581541061,293.1183166503906,297.1499938964844,293.1499938964844,0.1843913495540619,-3936.661865234375,304.1507263183594,0.997998297214508,0.268279880285263,0.2499658018350601,293.11212158203125,297.1499938964844,293.1499938964844,0.0039939298294484,-1503.822021484375,296.57916259765625,0.5716220140457153,0.050000000745058,0.2281573116779327,291.1363525390625,291.1499938964844,273.1499938964844,270.6224365234375,284.80889892578125,293.1260986328125,291.1365051269531,1.0,0.1931999772787094,0.8174246549606323,0.8174246549606323,1.0,1.0,-0.9192502498626708,0.3829433619976043,0.5363068580627441,0.1729017496109008,0.0,0.0,0.2494747936725616,24.242963790893555,25.0,0.8869141936302185,-5866.93994140625,81.9992904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02301025390625,305.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1303731948137283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758381873369217,0.1758425384759903,-4.343422460806323e-06,0.0,0.0001323122269241,0.0,0.0,7.12044620513916,0.0,0.0,0.0,0.2823272943496704,4.0,0.0,1.0
758400,293.1288757324219,297.1499938964844,293.1499938964844,0.108407586812973,-2149.29541015625,304.1474609375,0.7911080718040466,0.130973219871521,0.1183203980326652,293.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5716220140457153,0.050000000745058,0.0480982325971126,293.0539855957031,297.1499938964844,293.1499938964844,0.1089726015925407,-1910.3907470703125,304.13555908203125,0.8655786514282227,0.1741499006748199,0.1214460581541061,293.1183166503906,297.1499938964844,293.1499938964844,0.1843913495540619,-3936.661865234375,304.1507263183594,0.997998297214508,0.268279880285263,0.2499658018350601,293.11212158203125,297.1499938964844,293.1499938964844,0.0039939298294484,-1503.822021484375,296.57916259765625,0.5716220140457153,0.050000000745058,0.2281573116779327,291.1363525390625,291.1499938964844,273.1499938964844,270.6224365234375,284.80889892578125,293.1260986328125,291.1365051269531,1.0,0.1931999772787094,0.8174246549606323,0.8174246549606323,1.0,1.0,-0.9192502498626708,0.3829433619976043,0.5363068580627441,0.1729017496109008,0.0,0.0,0.2494747936725616,24.242963790893555,25.0,0.8869141936302185,-5866.93994140625,81.9992904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02301025390625,305.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1303731948137283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758381873369217,0.1758425384759903,-4.343422460806323e-06,0.0,0.0001323122269241,0.0,0.0,7.12044620513916,0.0,0.0,0.0,0.2823272943496704,4.0,0.0,1.0
758460,293.1292724609375,297.1499938964844,293.1499938964844,0.108876459300518,-2156.6259765625,304.14752197265625,0.7925336360931396,0.1314275562763214,0.1187275052070617,293.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.572030782699585,0.050000000745058,0.0480957888066768,293.0440673828125,297.1499938964844,293.1499938964844,0.1124367713928222,-1959.1851806640625,304.1346130371094,0.8734941482543945,0.1786023676395416,0.1245617344975471,293.1142883300781,297.1499938964844,293.1499938964844,0.1838935613632202,-3928.05419921875,304.1513061523437,0.9979067444801332,0.2699015140533447,0.249418243765831,293.1080322265625,297.1499938964844,293.1499938964844,0.0040126610547304,-1510.5089111328125,296.6039733886719,0.572030782699585,0.050000000745058,0.2281457185745239,291.1368713378906,291.1499938964844,273.1499938964844,270.6219482421875,284.8051147460937,293.11962890625,291.1369323730469,1.0,0.1935784518718719,0.8173349499702454,0.8173349499702454,1.0,1.0,-0.9228042364120485,0.3844238221645355,0.5383803844451904,0.1738644540309906,0.0,0.0,0.2511819303035736,24.22469520568848,25.0,0.6559805274009705,-5892.9228515625,82.63032531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,305.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.876953125,18000.0,0.0,0.0,0.131056547164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770022809505462,0.1770066320896148,-4.345830802776618e-06,0.0,0.0001330057275481,0.0,0.0,7.174076080322266,0.0,0.0,0.0,0.2825404405593872,4.0,0.0,1.0
758520,293.1292724609375,297.1499938964844,293.1499938964844,0.108876459300518,-2156.6259765625,304.14752197265625,0.7925336360931396,0.1314275562763214,0.1187275052070617,293.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.572030782699585,0.050000000745058,0.0480957888066768,293.0440673828125,297.1499938964844,293.1499938964844,0.1124367713928222,-1959.1851806640625,304.1346130371094,0.8734941482543945,0.1786023676395416,0.1245617344975471,293.1142883300781,297.1499938964844,293.1499938964844,0.1838935613632202,-3928.05419921875,304.1513061523437,0.9979067444801332,0.2699015140533447,0.249418243765831,293.1080322265625,297.1499938964844,293.1499938964844,0.0040126610547304,-1510.5089111328125,296.6039733886719,0.572030782699585,0.050000000745058,0.2281457185745239,291.1368713378906,291.1499938964844,273.1499938964844,270.6219482421875,284.8051147460937,293.11962890625,291.1369323730469,1.0,0.1935784518718719,0.8173349499702454,0.8173349499702454,1.0,1.0,-0.9228042364120485,0.3844238221645355,0.5383803844451904,0.1738644540309906,0.0,0.0,0.2511819303035736,24.22469520568848,25.0,0.6559805274009705,-5892.9228515625,82.63032531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,305.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.876953125,18000.0,0.0,0.0,0.131056547164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770022809505462,0.1770066320896148,-4.345830802776618e-06,0.0,0.0001330057275481,0.0,0.0,7.174076080322266,0.0,0.0,0.0,0.2825404405593872,4.0,0.0,1.0
758580,293.1296081542969,297.1499938964844,293.1499938964844,0.1093423143029213,-2163.906494140625,304.1475830078125,0.7939171195030212,0.1318800300359726,0.1191307827830314,293.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5724123120307922,0.050000000745058,0.0480935163795948,293.0357666015625,297.1499938964844,293.1499938964844,0.1158708482980728,-2007.204345703125,304.134033203125,0.8812242150306702,0.1829686164855957,0.127623826265335,293.1099853515625,297.1499938964844,293.1499938964844,0.1834340542554855,-3920.15478515625,304.151611328125,0.9978299736976624,0.2716801464557647,0.2489172667264938,293.1039428710937,297.1499938964844,293.1499938964844,0.0040325853042304,-1517.622314453125,296.6300964355469,0.5724123120307922,0.050000000745058,0.2281349301338195,291.13720703125,291.1499938964844,273.1499938964844,270.6214294433594,284.80157470703125,293.1136779785156,291.13726806640625,1.0,0.1939636915922165,0.8172453045845032,0.8172453045845032,1.0,1.0,-0.926346480846405,0.3859017491340637,0.5404447317123413,0.1748207658529281,0.0,0.0,0.252869039773941,24.21063995361328,25.0,0.5828979015350342,-5919.19775390625,83.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,305.05401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.908203125,18000.0,0.0,0.0,0.1317738443613052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781655550003051,0.1781699061393737,-4.348214588389965e-06,0.0,0.0001337337016593,0.0,0.0,7.227737426757812,0.0,0.0,0.0,0.2827531397342682,4.0,0.0,1.0
758640,293.1296081542969,297.1499938964844,293.1499938964844,0.1093423143029213,-2163.906494140625,304.1475830078125,0.7939171195030212,0.1318800300359726,0.1191307827830314,293.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5724123120307922,0.050000000745058,0.0480935163795948,293.0357666015625,297.1499938964844,293.1499938964844,0.1158708482980728,-2007.204345703125,304.134033203125,0.8812242150306702,0.1829686164855957,0.127623826265335,293.1099853515625,297.1499938964844,293.1499938964844,0.1834340542554855,-3920.15478515625,304.151611328125,0.9978299736976624,0.2716801464557647,0.2489172667264938,293.1039428710937,297.1499938964844,293.1499938964844,0.0040325853042304,-1517.622314453125,296.6300964355469,0.5724123120307922,0.050000000745058,0.2281349301338195,291.13720703125,291.1499938964844,273.1499938964844,270.6214294433594,284.80157470703125,293.1136779785156,291.13726806640625,1.0,0.1939636915922165,0.8172453045845032,0.8172453045845032,1.0,1.0,-0.926346480846405,0.3859017491340637,0.5404447317123413,0.1748207658529281,0.0,0.0,0.252869039773941,24.21063995361328,25.0,0.5828979015350342,-5919.19775390625,83.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,305.05401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.908203125,18000.0,0.0,0.0,0.1317738443613052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781655550003051,0.1781699061393737,-4.348214588389965e-06,0.0,0.0001337337016593,0.0,0.0,7.227737426757812,0.0,0.0,0.0,0.2827531397342682,4.0,0.0,1.0
758700,293.1297607421875,297.1499938964844,293.1499938964844,0.1095794439315795,-2167.611328125,304.1475830078125,0.7946046590805054,0.1321131438016891,0.1193365156650543,293.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.57259202003479,0.050000000745058,0.0480924472212791,293.0322265625,297.1499938964844,293.1499938964844,0.1175664216279983,-2030.7877197265625,304.13385009765625,0.8849939703941345,0.1851093769073486,0.1291272938251495,293.1077575683594,297.1499938964844,293.1499938964844,0.1832147985696792,-3916.396728515625,304.1517333984375,0.997793197631836,0.2726215124130249,0.2486810833215713,293.1018981933594,297.1499938964844,293.1499938964844,0.0040429290384054,-1521.30908203125,296.6436767578125,0.57259202003479,0.050000000745058,0.2281298637390136,291.1374206542969,291.1499938964844,273.1499938964844,270.62115478515625,284.79986572265625,293.11083984375,291.1374816894531,1.0,0.1941582262516021,0.8172004222869873,0.8172004222869873,1.0,1.0,-0.9281070828437804,0.3866372406482696,0.5414698123931885,0.1752947568893432,0.0,0.0,0.2536876201629638,24.205224990844727,25.0,0.6079707741737366,-5932.26904296875,83.59111785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.1321413666009903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787354052066803,0.1787397563457489,-4.34939693150227e-06,0.0,0.0001341066963505,0.0,0.0,7.254085063934326,0.0,0.0,0.0,0.282857745885849,4.0,0.0,1.0
758760,293.1298522949219,297.1499938964844,293.1499938964844,0.1098214238882064,-2171.3916015625,304.1475830078125,0.795292854309082,0.1323501318693161,0.1195466071367263,293.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5727642774581909,0.050000000745058,0.048091422766447,293.02911376953125,297.1499938964844,293.1499938964844,0.1192432716488838,-2054.03125,304.1337585449219,0.8886883854866028,0.1872167736291885,0.1306087523698806,293.10552978515625,297.1499938964844,293.1499938964844,0.1830032467842102,-3912.776123046875,304.1517944335937,0.9977576732635498,0.2735947072505951,0.2484545409679412,293.0998840332031,297.1499938964844,293.1499938964844,0.0040535181760787,-1525.0799560546875,296.6575927734375,0.5727642774581909,0.050000000745058,0.2281250059604644,291.1376342773437,291.1499938964844,273.1499938964844,270.620849609375,284.7982177734375,293.10809326171875,291.1376953125,1.0,0.194353699684143,0.8171497583389282,0.8171497583389282,1.0,1.0,-0.9298583269119264,0.3873691260814667,0.542489230632782,0.175764799118042,0.0,0.0,0.2544893622398376,24.200857162475582,25.0,0.6368404626846313,-5945.26953125,83.91355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858703613281,305.059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.1325123310089111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179295152425766,0.1792995035648346,-4.350563813204644e-06,0.0,0.0001344831689493,0.0,0.0,7.279999732971191,0.0,0.0,0.0,0.2829607129096985,4.0,0.0,1.0
758820,293.1300048828125,297.1499938964844,293.1499938964844,0.1103143021464347,-2179.0869140625,304.1475524902344,0.7966564893722534,0.1328314840793609,0.1199748292565345,293.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5730838179588318,0.050000000745058,0.0480895265936851,293.02398681640625,297.1499938964844,293.1499938964844,0.1225283592939376,-2099.3427734375,304.1336975097656,0.895817756652832,0.1913177371025085,0.1334960162639618,293.1010437011719,297.1499938964844,293.1499938964844,0.1826068013906479,-3906.005859375,304.15185546875,0.9976908564567566,0.2756282687187195,0.2480340451002121,293.09588623046875,297.1499938964844,293.1499938964844,0.0040753916837275,-1532.857666015625,296.6863098144531,0.5730838179588318,0.050000000745058,0.2281160205602646,291.1381530761719,291.1499938964844,273.1499938964844,270.6202392578125,284.7950134277344,293.1028747558594,291.1382141113281,1.0,0.1947463154792785,0.8170483708381653,0.8170483708381653,1.0,1.0,-0.9333198666572572,0.3888176083564758,0.544502317905426,0.1766907274723053,0.0,0.0,0.2560373246669769,24.19548797607422,25.0,0.7338731288909912,-5971.04541015625,84.5588607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,305.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.1332572549581527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803830116987228,0.1803873628377914,-4.352844825916691e-06,0.0,0.0001352391700493,0.0,0.0,7.330455303192139,0.0,0.0,0.0,0.2831613719463348,4.0,0.0,1.0
758880,293.1300048828125,297.1499938964844,293.1499938964844,0.1103143021464347,-2179.0869140625,304.1475524902344,0.7966564893722534,0.1328314840793609,0.1199748292565345,293.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5730838179588318,0.050000000745058,0.0480895265936851,293.02398681640625,297.1499938964844,293.1499938964844,0.1225283592939376,-2099.3427734375,304.1336975097656,0.895817756652832,0.1913177371025085,0.1334960162639618,293.1010437011719,297.1499938964844,293.1499938964844,0.1826068013906479,-3906.005859375,304.15185546875,0.9976908564567566,0.2756282687187195,0.2480340451002121,293.09588623046875,297.1499938964844,293.1499938964844,0.0040753916837275,-1532.857666015625,296.6863098144531,0.5730838179588318,0.050000000745058,0.2281160205602646,291.1381530761719,291.1499938964844,273.1499938964844,270.6202392578125,284.7950134277344,293.1028747558594,291.1382141113281,1.0,0.1947463154792785,0.8170483708381653,0.8170483708381653,1.0,1.0,-0.9333198666572572,0.3888176083564758,0.544502317905426,0.1766907274723053,0.0,0.0,0.2560373246669769,24.19548797607422,25.0,0.7338731288909912,-5971.04541015625,84.5588607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,305.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.1332572549581527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803830116987228,0.1803873628377914,-4.352844825916691e-06,0.0,0.0001352391700493,0.0,0.0,7.330455303192139,0.0,0.0,0.0,0.2831613719463348,4.0,0.0,1.0
758940,293.13006591796875,297.1499938964844,293.1499938964844,0.1108150631189346,-2186.897705078125,304.1475524902344,0.7979927062988281,0.1333204954862594,0.120410606265068,293.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5733677744865417,0.050000000745058,0.0480878464877605,293.0203552246094,297.1499938964844,293.1499938964844,0.1257030963897705,-2142.857177734375,304.13385009765625,0.9025582671165466,0.1952499896287918,0.136268600821495,293.0966186523437,297.1499938964844,293.1499938964844,0.1822485625743866,-3899.903076171875,304.1518249511719,0.9976304769515992,0.277767926454544,0.2476600110530853,293.0920104980469,297.1499938964844,293.1499938964844,0.0040981308557093,-1540.9251708984375,296.7162170410156,0.5733677744865417,0.050000000745058,0.2281080335378646,291.1387634277344,291.1499938964844,273.1499938964844,270.6195373535156,284.79205322265625,293.09820556640625,291.13885498046875,1.0,0.1951393038034439,0.8169469833374023,0.8169469833374023,1.0,1.0,-0.9367101788520812,0.3902387320995331,0.5464714169502258,0.1775933504104614,0.0,0.0,0.2574949264526367,24.194690704345703,25.0,0.8853160738945007,-5996.306640625,85.20160675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.0736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.443359375,18000.0,0.0,0.0,0.1339951008558273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814178824424743,0.1814222335815429,-4.355038072390016e-06,0.0,0.0001359879825031,0.0,0.0,7.378577709197998,0.0,0.0,0.0,0.2833530008792877,4.0,0.0,1.0
759000,293.13006591796875,297.1499938964844,293.1499938964844,0.1108150631189346,-2186.897705078125,304.1475524902344,0.7979927062988281,0.1333204954862594,0.120410606265068,293.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5733677744865417,0.050000000745058,0.0480878464877605,293.0203552246094,297.1499938964844,293.1499938964844,0.1257030963897705,-2142.857177734375,304.13385009765625,0.9025582671165466,0.1952499896287918,0.136268600821495,293.0966186523437,297.1499938964844,293.1499938964844,0.1822485625743866,-3899.903076171875,304.1518249511719,0.9976304769515992,0.277767926454544,0.2476600110530853,293.0920104980469,297.1499938964844,293.1499938964844,0.0040981308557093,-1540.9251708984375,296.7162170410156,0.5733677744865417,0.050000000745058,0.2281080335378646,291.1387634277344,291.1499938964844,273.1499938964844,270.6195373535156,284.79205322265625,293.09820556640625,291.13885498046875,1.0,0.1951393038034439,0.8169469833374023,0.8169469833374023,1.0,1.0,-0.9367101788520812,0.3902387320995331,0.5464714169502258,0.1775933504104614,0.0,0.0,0.2574949264526367,24.194690704345703,25.0,0.8853160738945007,-5996.306640625,85.20160675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.0736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.443359375,18000.0,0.0,0.0,0.1339951008558273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814178824424743,0.1814222335815429,-4.355038072390016e-06,0.0,0.0001359879825031,0.0,0.0,7.378577709197998,0.0,0.0,0.0,0.2833530008792877,4.0,0.0,1.0
759060,293.130126953125,297.1499938964844,293.1499938964844,0.1113226041197776,-2194.805908203125,304.14752197265625,0.7992987036705017,0.1338163167238235,0.1208528354763984,293.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5736162662506104,0.050000000745058,0.0480863749980926,293.01806640625,297.1499938964844,293.1499938964844,0.1287524551153183,-2184.405517578125,304.1341552734375,0.9091141819953918,0.1989993304014206,0.1389160454273224,293.0922546386719,297.1499938964844,293.1499938964844,0.1819294244050979,-3894.47705078125,304.1517639160156,0.9975769519805908,0.2800033390522003,0.247332364320755,293.0882568359375,297.1499938964844,293.1499938964844,0.0041216732934117,-1549.2579345703125,296.7471618652344,0.5736162662506104,0.050000000745058,0.2281010597944259,291.1394958496094,291.1499938964844,273.1499938964844,270.61883544921875,284.7894592285156,293.0941467285156,291.1396179199219,1.0,0.1955305635929107,0.8168386220932007,0.8168386220932007,1.0,1.0,-0.9400150775909424,0.3916256427764892,0.5483894944190979,0.1784694045782089,0.0,0.0,0.258845567703247,24.1982421875,25.0,1.033487319946289,-6020.78564453125,85.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,305.0824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.728515625,18000.0,0.0,0.0,0.1347133368253708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823861449956894,0.1823905110359192,-4.357114448794164e-06,0.0,0.0001367169170407,0.0,0.0,7.423720359802246,0.0,0.0,0.0,0.2835330963134765,4.0,0.0,1.0
759120,293.130126953125,297.1499938964844,293.1499938964844,0.1113226041197776,-2194.805908203125,304.14752197265625,0.7992987036705017,0.1338163167238235,0.1208528354763984,293.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5736162662506104,0.050000000745058,0.0480863749980926,293.01806640625,297.1499938964844,293.1499938964844,0.1287524551153183,-2184.405517578125,304.1341552734375,0.9091141819953918,0.1989993304014206,0.1389160454273224,293.0922546386719,297.1499938964844,293.1499938964844,0.1819294244050979,-3894.47705078125,304.1517639160156,0.9975769519805908,0.2800033390522003,0.247332364320755,293.0882568359375,297.1499938964844,293.1499938964844,0.0041216732934117,-1549.2579345703125,296.7471618652344,0.5736162662506104,0.050000000745058,0.2281010597944259,291.1394958496094,291.1499938964844,273.1499938964844,270.61883544921875,284.7894592285156,293.0941467285156,291.1396179199219,1.0,0.1955305635929107,0.8168386220932007,0.8168386220932007,1.0,1.0,-0.9400150775909424,0.3916256427764892,0.5483894944190979,0.1784694045782089,0.0,0.0,0.258845567703247,24.1982421875,25.0,1.033487319946289,-6020.78564453125,85.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,305.0824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.728515625,18000.0,0.0,0.0,0.1347133368253708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823861449956894,0.1823905110359192,-4.357114448794164e-06,0.0,0.0001367169170407,0.0,0.0,7.423720359802246,0.0,0.0,0.0,0.2835330963134765,4.0,0.0,1.0
759180,293.130126953125,297.1499938964844,293.1499938964844,0.1118367984890937,-2202.808837890625,304.1474914550781,0.8005738258361816,0.1343184262514114,0.1213010400533676,293.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5738300085067749,0.050000000745058,0.0480851083993911,293.0170593261719,297.1499938964844,293.1499938964844,0.1316629350185394,-2223.8408203125,304.13458251953125,0.915569305419922,0.2025523781776428,0.1414288431406021,293.0880126953125,297.1499938964844,293.1499938964844,0.1816499233245849,-3889.733642578125,304.1516418457031,0.9975303411483764,0.282326191663742,0.247050330042839,293.0846252441406,297.1499938964844,293.1499938964844,0.0041459826752543,-1557.8441162109375,296.77911376953125,0.5738300085067749,0.050000000745058,0.2280950546264648,291.14031982421875,291.1499938964844,273.1499938964844,270.6180725097656,284.7872314453125,293.0907897949219,291.14044189453125,1.0,0.1959180533885955,0.816730260848999,0.816730260848999,1.0,1.0,-0.9432217478752136,0.3929719924926758,0.5502497553825378,0.1793191581964492,0.0,0.0,0.2600812613964081,24.20590782165528,25.0,1.1393455266952517,-6044.28955078125,86.46683502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.0921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.1354006081819534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832794845104217,0.1832838505506515,-4.359050763014238e-06,0.0,0.0001374144048895,0.0,0.0,7.465468883514404,0.0,0.0,0.0,0.2836998999118805,4.0,0.0,1.0
759240,293.130126953125,297.1499938964844,293.1499938964844,0.1118367984890937,-2202.808837890625,304.1474914550781,0.8005738258361816,0.1343184262514114,0.1213010400533676,293.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5738300085067749,0.050000000745058,0.0480851083993911,293.0170593261719,297.1499938964844,293.1499938964844,0.1316629350185394,-2223.8408203125,304.13458251953125,0.915569305419922,0.2025523781776428,0.1414288431406021,293.0880126953125,297.1499938964844,293.1499938964844,0.1816499233245849,-3889.733642578125,304.1516418457031,0.9975303411483764,0.282326191663742,0.247050330042839,293.0846252441406,297.1499938964844,293.1499938964844,0.0041459826752543,-1557.8441162109375,296.77911376953125,0.5738300085067749,0.050000000745058,0.2280950546264648,291.14031982421875,291.1499938964844,273.1499938964844,270.6180725097656,284.7872314453125,293.0907897949219,291.14044189453125,1.0,0.1959180533885955,0.816730260848999,0.816730260848999,1.0,1.0,-0.9432217478752136,0.3929719924926758,0.5502497553825378,0.1793191581964492,0.0,0.0,0.2600812613964081,24.20590782165528,25.0,1.1393455266952517,-6044.28955078125,86.46683502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.0921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.1354006081819534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832794845104217,0.1832838505506515,-4.359050763014238e-06,0.0,0.0001374144048895,0.0,0.0,7.465468883514404,0.0,0.0,0.0,0.2836998999118805,4.0,0.0,1.0
759300,293.130126953125,297.1499938964844,293.1499938964844,0.1120963245630264,-2206.844970703125,304.1474609375,0.8011996746063232,0.134571686387062,0.1215272396802902,293.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5739241242408752,0.050000000745058,0.0480845533311367,293.0169677734375,297.1499938964844,293.1499938964844,0.1330620944499969,-2242.72314453125,304.1348571777344,0.9186946749687196,0.2042513340711593,0.1426319330930709,293.0859375,297.1499938964844,293.1499938964844,0.1815250515937805,-3887.617431640625,304.15155029296875,0.9975096583366394,0.283518373966217,0.2469261288642883,293.0828857421875,297.1499938964844,293.1499938964844,0.0041584149003028,-1562.228515625,296.7954406738281,0.5739241242408752,0.050000000745058,0.2280924171209335,291.1407470703125,291.1499938964844,273.1499938964844,270.61767578125,284.7862854003906,293.08935546875,291.140869140625,1.0,0.196109801530838,0.8166760802268982,0.8166760802268982,1.0,1.0,-0.9447843432426452,0.3936276435852051,0.5511566996574402,0.1797347962856292,0.0,0.0,0.2606545984745025,24.21122169494629,25.0,1.1768863201141355,-6055.626953125,86.77672576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976806640625,305.09735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.22265625,18000.0,0.0,0.0,0.1357296109199524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836965531110763,0.1837009042501449,-4.359961167210713e-06,0.0,0.0001377482985844,0.0,0.0,7.484992504119873,0.0,0.0,0.0,0.2837779819965362,4.0,0.0,1.0
759360,293.1300964355469,297.1499938964844,293.1499938964844,0.1123573705554008,-2210.90234375,304.1474609375,0.8018176555633545,0.1348263174295425,0.1217547208070755,293.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.574009895324707,0.050000000745058,0.0480840429663658,293.0171813964844,297.1499938964844,293.1499938964844,0.1344218850135803,-2261.02734375,304.1351318359375,0.9217281937599182,0.2058967053890228,0.1437981724739074,293.0839233398437,297.1499938964844,293.1499938964844,0.1814099997282028,-3885.66943359375,304.1514892578125,0.9974907040596008,0.2847300171852112,0.2468128949403762,293.0811462402344,297.1499938964844,293.1499938964844,0.0041710287332534,-1566.6727294921875,296.8119812011719,0.574009895324707,0.050000000745058,0.2280900031328201,291.1412048339844,291.1499938964844,273.1499938964844,270.6172790527344,284.78546142578125,293.088134765625,291.1413269042969,1.0,0.1962998956441879,0.8166173100471497,0.8166173100471497,1.0,1.0,-0.946317732334137,0.3942699432373047,0.5520477890968323,0.1801446974277496,0.0,0.0,0.2611977756023407,24.21748924255371,25.0,1.20786452293396,-6066.66015625,87.08331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,305.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3984375,18000.0,0.0,0.0,0.1360474526882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840933114290237,0.1840976774692535,-4.36083155364031e-06,0.0,0.0001380708708893,0.0,0.0,7.503586292266846,0.0,0.0,0.0,0.2838523983955383,4.0,0.0,1.0
759420,293.13006591796875,297.1499938964844,293.1499938964844,0.1128838881850242,-2219.07958984375,304.1474304199219,0.8030298948287964,0.1353393644094467,0.1222133636474609,293.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5741568803787231,0.050000000745058,0.0480831712484359,293.01837158203125,297.1499938964844,293.1499938964844,0.1370171308517456,-2295.835205078125,304.1357727050781,0.9274694919586182,0.2090200930833816,0.146015778183937,293.0799560546875,297.1499938964844,293.1499938964844,0.1812089383602142,-3882.27099609375,304.1513366699219,0.997458040714264,0.2872087359428406,0.2466186881065368,293.0777893066406,297.1499938964844,293.1499938964844,0.0041967891156673,-1575.7352294921875,296.8457336425781,0.5741568803787231,0.050000000745058,0.2280858755111694,291.14208984375,291.1499938964844,273.1499938964844,270.6164245605469,284.78424072265625,293.086181640625,291.1422119140625,1.0,0.1966742575168609,0.8164997696876526,0.8164997696876526,1.0,1.0,-0.9492908120155334,0.395511120557785,0.553779661655426,0.1809508502483368,0.0,0.0,0.2621921002864837,24.232807159423828,25.0,1.2529175281524658,-6087.73193359375,87.68510437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,305.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.1366463154554367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848242580890655,0.1848286241292953,-4.362448180472711e-06,0.0,0.0001386786461807,0.0,0.0,7.53789472579956,0.0,0.0,0.0,0.2839898467063904,4.0,0.0,1.0
759480,293.13006591796875,297.1499938964844,293.1499938964844,0.1128838881850242,-2219.07958984375,304.1474304199219,0.8030298948287964,0.1353393644094467,0.1222133636474609,293.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5741568803787231,0.050000000745058,0.0480831712484359,293.01837158203125,297.1499938964844,293.1499938964844,0.1370171308517456,-2295.835205078125,304.1357727050781,0.9274694919586182,0.2090200930833816,0.146015778183937,293.0799560546875,297.1499938964844,293.1499938964844,0.1812089383602142,-3882.27099609375,304.1513366699219,0.997458040714264,0.2872087359428406,0.2466186881065368,293.0777893066406,297.1499938964844,293.1499938964844,0.0041967891156673,-1575.7352294921875,296.8457336425781,0.5741568803787231,0.050000000745058,0.2280858755111694,291.14208984375,291.1499938964844,273.1499938964844,270.6164245605469,284.78424072265625,293.086181640625,291.1422119140625,1.0,0.1966742575168609,0.8164997696876526,0.8164997696876526,1.0,1.0,-0.9492908120155334,0.395511120557785,0.553779661655426,0.1809508502483368,0.0,0.0,0.2621921002864837,24.232807159423828,25.0,1.2529175281524658,-6087.73193359375,87.68510437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,305.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.1366463154554367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848242580890655,0.1848286241292953,-4.362448180472711e-06,0.0,0.0001386786461807,0.0,0.0,7.53789472579956,0.0,0.0,0.0,0.2839898467063904,4.0,0.0,1.0
