time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.8042062520980835,0.0,0.1226752176880836,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.5742709040641785,0.0,0.0480824932456016,293.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,304.136474609375,0.9327133297920228,0.0,0.1480710208415985,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1511535644531,0.9974325895309448,0.0,0.2464679926633834,293.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8802490234375,0.5742709040641785,0.0,0.2280826419591903,291.1430053710937,294.1499938964844,273.1499938964844,270.6155700683594,284.7836608886719,293.0850524902344,291.1431579589844,0.0,0.0,0.8163822889328003,0.8163822889328003,1.0,1.0,-0.9521263837814332,0.3966862261295318,0.5554401278495789,0.1817430555820465,0.0,0.0,0.0,24.251859664916992,60.0,1.2895334959030151,-6107.33203125,88.26907348632812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854695230722427,0.1854738742113113,-4.363891548564425e-06,0.0,0.0,0.0,0.0,7.568245410919189,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.8042062520980835,0.0,0.1226752176880836,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.5742709040641785,0.0,0.0480824932456016,293.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,304.136474609375,0.9327133297920228,0.0,0.1480710208415985,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1511535644531,0.9974325895309448,0.0,0.2464679926633834,293.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8802490234375,0.5742709040641785,0.0,0.2280826419591903,291.1430053710937,294.1499938964844,273.1499938964844,270.6155700683594,284.7836608886719,293.0850524902344,291.1431579589844,0.0,0.0,0.8163822889328003,0.8163822889328003,1.0,1.0,-0.9521263837814332,0.3966862261295318,0.5554401278495789,0.1817430555820465,0.0,0.0,0.0,24.251859664916992,60.0,1.2895334959030151,-6107.33203125,88.26907348632812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854695230722427,0.1854738742113113,-4.363891548564425e-06,0.0,0.0,0.0,0.0,7.568245410919189,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0565490722656,0.0,0.0,0.000543754780665,292.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0002760398783721,292.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.59600830078125,0.0,0.0,0.0006162811187095,292.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3311767578125,0.0,0.0,0.0011036462383344,293.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.15850830078125,0.0,0.0,0.0013094143941998,291.1908569335937,294.1499938964844,273.15399169921875,270.6177978515625,282.6586303710937,287.2588806152344,291.1509704589844,0.0,0.0,0.4898293614387512,0.4898293614387512,1.0,1.0,-0.0045061367563903,0.0085691958665847,-0.0040630595758557,-0.0248304307460784,0.0,0.0,0.0,-0.0264171864837408,60.0,-123.69828033447266,-0.0,-1.4547614455295843e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.5375888500448145e-18,3.54187571356937e-18,-4.2866975229780585e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0565490722656,0.0,0.0,0.000543754780665,292.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0002760398783721,292.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.59600830078125,0.0,0.0,0.0006162811187095,292.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3311767578125,0.0,0.0,0.0011036462383344,293.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.15850830078125,0.0,0.0,0.0013094143941998,291.1908569335937,294.1499938964844,273.15399169921875,270.6177978515625,282.6586303710937,287.2588806152344,291.1509704589844,0.0,0.0,0.4898293614387512,0.4898293614387512,1.0,1.0,-0.0045061367563903,0.0085691958665847,-0.0040630595758557,-0.0248304307460784,0.0,0.0,0.0,-0.0264171864837408,60.0,-123.69828033447266,-0.0,-1.4547614455295843e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.5375888500448145e-18,3.54187571356937e-18,-4.2866975229780585e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.984619140625,0.0,0.0,0.0001133978439611,292.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0001106171694118,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5302734375,0.0,0.0,9.393400978296997e-05,292.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.25604248046875,0.0,0.0,0.0001351646642433,292.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1299133300781,0.0,0.0,0.000524720235262,291.19091796875,294.1499938964844,273.1588439941406,270.62115478515625,282.4855651855469,283.6434020996094,291.1485900878906,0.0,0.0,0.3265528976917267,0.3265528976917267,1.0,1.0,-0.0011734681902453,0.0037233475595712,-0.0025498794857412,-0.0314283370971679,0.0,0.0,0.0,-0.0109180314466357,60.0,-63.955936431884766,-0.0,-9.388494248696588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2278777257075114e-20,-1.484189655147297e-20,2.563119092449466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515686035156,0.0,0.0,0.000100322853541,292.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0001055808897945,292.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5068054199219,0.0,0.0,7.80703776399605e-05,292.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.23406982421875,0.0,0.0,0.0001057586923707,292.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.110107421875,0.0,0.0,0.0005008302978239,291.1909484863281,294.1499938964844,273.16552734375,270.6259460449219,282.3946228027344,280.8917541503906,291.1472473144531,0.0,0.0,0.1632764488458633,0.1632764488458633,1.0,1.0,-0.0010687008034437,0.0010450881673023,2.3612652512383647e-05,-0.0341555625200271,0.0,0.0,0.0,-0.0113000785931944,60.0,-31.887847900390625,-0.0,-7.787445355234014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.642130327505489e-21,7.06946194668037e-21,-2.4273312152780992e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9198608398437,0.0,0.0,0.000100242337794,292.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0001055584725691,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4847412109375,0.0,0.0,7.796706631779671e-05,292.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2138366699219,0.0,0.0,0.0001055622051353,292.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0906982421875,0.0,0.0,0.0005007239524275,291.19097900390625,294.1499938964844,273.1739807128906,270.632080078125,282.3069763183594,278.8599853515625,291.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680735576897,4.9695408677052923e-08,0.0010680239647626,-0.0352642089128494,0.0,0.0,0.0,-0.0116677470505237,60.0,-19.91905403137207,-0.0,-7.778540123126731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.634094397101507e-21,7.077518879717094e-21,-2.4434244826155872e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8883972167969,0.0,0.0,0.0001002611024887,292.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0001055792672559,292.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628295898437,0.0,0.0,7.798099250067025e-05,292.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1936950683594,0.0,0.0,0.000105580118543,292.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0714111328125,0.0,0.0,0.0005008226144127,291.19097900390625,294.1499938964844,273.1841125488281,270.6395263671875,282.2202453613281,277.3629150390625,291.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683216387405,1.3853807878660971e-08,0.0010683077853173,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.589054107666016,-0.0,-7.78150663904853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633959495575827e-21,7.077649742274941e-21,-2.4436900447507208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8260498046875,0.0,0.0,0.000100301564089,292.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.0001056219043675,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4194030761719,0.0,0.0,7.801244646543637e-05,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.15386962890625,0.0,0.0,0.000105622690171,292.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0331726074219,0.0,0.0,0.0005010248278267,291.1910095214844,294.1499938964844,273.2091064453125,270.6581726074219,282.0495300292969,275.451904296875,291.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.43364143371582,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8260498046875,0.0,0.0,0.000100301564089,292.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.0001056219043675,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4194030761719,0.0,0.0,7.801244646543637e-05,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.15386962890625,0.0,0.0,0.000105622690171,292.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0331726074219,0.0,0.0,0.0005010248278267,291.1910095214844,294.1499938964844,273.2091064453125,270.6581726074219,282.0495300292969,275.451904296875,291.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.43364143371582,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.76446533203125,0.0,0.0,0.0001003418001346,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0001056642795447,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37652587890625,0.0,0.0,7.804374035913497e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.114501953125,0.0,0.0,0.0001056650507962,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.99542236328125,0.0,0.0,0.0005012258188799,291.1910400390625,294.1499938964844,273.2399597167969,270.6813659667969,281.8825378417969,274.4276733398437,291.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.139512062072754,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.76446533203125,0.0,0.0,0.0001003418001346,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0001056642795447,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37652587890625,0.0,0.0,7.804374035913497e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.114501953125,0.0,0.0,0.0001056650507962,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.99542236328125,0.0,0.0,0.0005012258188799,291.1910400390625,294.1499938964844,273.2399597167969,270.6813659667969,281.8825378417969,274.4276733398437,291.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.139512062072754,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037048339844,0.0,0.0,0.0001003817014861,292.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0001057063054759,291.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.33416748046875,0.0,0.0,7.807477231835946e-05,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0756530761719,0.0,0.0,0.0001057070694514,292.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9581604003906,0.0,0.0,0.0005014251801185,291.1910400390625,294.1499938964844,273.276123046875,270.70867919921875,281.71923828125,273.8881225585937,291.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.081782341003418,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037048339844,0.0,0.0,0.0001003817014861,292.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0001057063054759,291.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.33416748046875,0.0,0.0,7.807477231835946e-05,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0756530761719,0.0,0.0,0.0001057070694514,292.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9581604003906,0.0,0.0,0.0005014251801185,291.1910400390625,294.1499938964844,273.276123046875,270.70867919921875,281.71923828125,273.8881225585937,291.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.081782341003418,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6436767578125,0.0,0.0,0.0001004211953841,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0001057478948496,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2923889160156,0.0,0.0,7.810549141140655e-05,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03729248046875,0.0,0.0,0.0001057486515492,292.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9213562011719,0.0,0.0,0.000501622504089,291.1910095214844,294.1499938964844,273.3170166015625,270.7396545410156,281.5597229003906,273.6146850585937,291.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.051448822021484,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6436767578125,0.0,0.0,0.0001004211953841,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0001057478948496,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2923889160156,0.0,0.0,7.810549141140655e-05,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03729248046875,0.0,0.0,0.0001057486515492,292.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9213562011719,0.0,0.0,0.000501622504089,291.1910095214844,294.1499938964844,273.3170166015625,270.7396545410156,281.5597229003906,273.6146850585937,291.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.051448822021484,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61395263671875,0.0,0.0,0.0001004407604341,292.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0001057685003615,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.27166748046875,0.0,0.0,7.81207054387778e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0182800292969,0.0,0.0,0.0001057692570611,292.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.90313720703125,0.0,0.0,0.0005017202347517,291.1910095214844,294.1499938964844,273.33905029296875,270.7563781738281,281.4813842773437,273.5380859375,291.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.036664009094238,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5844421386719,0.0,0.0,0.0001004601945169,292.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0001057889676303,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2510986328125,0.0,0.0,7.813581760274246e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9994201660156,0.0,0.0,0.0001057897170539,292.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.885009765625,0.0,0.0,0.0005018173251301,291.19097900390625,294.1499938964844,273.362060546875,270.7738647460937,281.40399169921875,273.4879455566406,291.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.021238327026367,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52593994140625,0.0,0.0,0.0001004986115731,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0001058294365066,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2103576660156,0.0,0.0,7.816569996066391e-05,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620056152344,0.0,0.0,0.0001058301713783,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84912109375,0.0,0.0,0.0005020092939957,291.1909484863281,294.1499938964844,273.41070556640625,270.81085205078125,281.25201416015625,273.4414978027344,291.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.988157272338867,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52593994140625,0.0,0.0,0.0001004986115731,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0001058294365066,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2103576660156,0.0,0.0,7.816569996066391e-05,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620056152344,0.0,0.0,0.0001058301713783,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84912109375,0.0,0.0,0.0005020092939957,291.1909484863281,294.1499938964844,273.41070556640625,270.81085205078125,281.25201416015625,273.4414978027344,291.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.988157272338867,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682006835937,0.0,0.0,0.0001005363737931,292.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001058692068909,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.17010498046875,0.0,0.0,7.819507300155237e-05,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9250793457031,0.0,0.0,0.0001058699344866,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8136901855469,0.0,0.0,0.0005021979450248,291.1908569335937,294.1499938964844,273.4623413085937,270.8501892089844,281.1038513183594,273.4403076171875,291.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.95225429534912,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682006835937,0.0,0.0,0.0001005363737931,292.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001058692068909,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.17010498046875,0.0,0.0,7.819507300155237e-05,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9250793457031,0.0,0.0,0.0001058699344866,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8136901855469,0.0,0.0,0.0005021979450248,291.1908569335937,294.1499938964844,273.4623413085937,270.8501892089844,281.1038513183594,273.4403076171875,291.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.95225429534912,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111633300781,0.0,0.0,0.0001005733865895,292.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0001059081914718,291.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.13037109375,0.0,0.0,7.822385668987408e-05,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8886108398437,0.0,0.0,0.0001059089117916,292.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7787170410156,0.0,0.0,0.0005023828707635,291.1907653808594,294.1499938964844,273.5164489746094,270.8913879394531,280.9594116210937,273.4643859863281,291.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.913939476013184,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111633300781,0.0,0.0,0.0001005733865895,292.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0001059081914718,291.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.13037109375,0.0,0.0,7.822385668987408e-05,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8886108398437,0.0,0.0,0.0001059089117916,292.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7787170410156,0.0,0.0,0.0005023828707635,291.1907653808594,294.1499938964844,273.5164489746094,270.8913879394531,280.9594116210937,273.4643859863281,291.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.913939476013184,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,0.0001006095772027,292.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001059463029378,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0911560058594,0.0,0.0,7.825200009392574e-05,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85260009765625,0.0,0.0,0.0001059470087056,292.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7441711425781,0.0,0.0,0.0005025636055506,291.1906433105469,294.1499938964844,273.5723876953125,270.9340209960937,280.8187255859375,273.5031433105469,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.873639106750488,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,0.0001006095772027,292.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001059463029378,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0911560058594,0.0,0.0,7.825200009392574e-05,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85260009765625,0.0,0.0,0.0001059470087056,292.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7441711425781,0.0,0.0,0.0005025636055506,291.1906433105469,294.1499938964844,273.5723876953125,270.9340209960937,280.8187255859375,273.5031433105469,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.873639106750488,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,0.0001006273305392,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0001059649948729,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0717163085937,0.0,0.0,7.826580986147746e-05,291.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8347473144531,0.0,0.0,0.0001059657006408,292.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.72705078125,0.0,0.0,0.0005026523140259,291.1905822753906,294.1499938964844,273.6009216308594,270.95574951171875,280.749755859375,273.5260009765625,291.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.852880477905272,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0001006448437692,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001059834467014,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0523986816406,0.0,0.0,7.827943045413122e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8170166015625,0.0,0.0,0.0001059841451933,292.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7100524902344,0.0,0.0,0.0005027398001402,291.1905212402344,294.1499938964844,273.6296691894531,270.9776916503906,280.6817321777344,273.5504455566406,291.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.831791877746582,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0001006791062536,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001060195281752,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0141296386719,0.0,0.0,7.830607501091436e-05,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7818908691406,0.0,0.0,0.0001060202193912,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67633056640625,0.0,0.0,0.000502910988871,291.1903686523437,294.1499938964844,273.68768310546875,271.0218811035156,280.54840087890625,273.6027526855469,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78884220123291,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0001006791062536,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001060195281752,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0141296386719,0.0,0.0,7.830607501091436e-05,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7818908691406,0.0,0.0,0.0001060202193912,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67633056640625,0.0,0.0,0.000502910988871,291.1903686523437,294.1499938964844,273.68768310546875,271.0218811035156,280.54840087890625,273.6027526855469,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78884220123291,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,0.0001007122773444,292.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0001060544673237,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9763488769531,0.0,0.0,7.833187555661425e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7472229003906,0.0,0.0,0.0001060551512637,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.64306640625,0.0,0.0,0.0005030767642892,291.1901550292969,294.1499938964844,273.7458190917969,271.0661926269531,280.41864013671875,273.657958984375,291.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74521255493164,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,0.0001007122773444,292.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0001060544673237,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9763488769531,0.0,0.0,7.833187555661425e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7472229003906,0.0,0.0,0.0001060551512637,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.64306640625,0.0,0.0,0.0005030767642892,291.1901550292969,294.1499938964844,273.7458190917969,271.0661926269531,280.41864013671875,273.657958984375,291.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74521255493164,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13671875,0.0,0.0,0.000100744277006,292.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001060881695593,291.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9390563964844,0.0,0.0,7.835676660761237e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.71295166015625,0.0,0.0,0.0001060888462234,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6101989746094,0.0,0.0,0.0005032366025261,291.18994140625,294.1499938964844,273.8035888671875,271.1101989746094,280.2924194335937,273.714599609375,291.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.701335906982422,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13671875,0.0,0.0,0.000100744277006,292.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001060881695593,291.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9390563964844,0.0,0.0,7.835676660761237e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.71295166015625,0.0,0.0,0.0001060888462234,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6101989746094,0.0,0.0,0.0005032366025261,291.18994140625,294.1499938964844,273.8035888671875,271.1101989746094,280.2924194335937,273.714599609375,291.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.701335906982422,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0001007750179269,292.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001061205475707,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9021911621094,0.0,0.0,7.838066812837496e-05,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6791076660156,0.0,0.0,0.0001061212096828,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5777282714844,0.0,0.0,0.0005033901543356,291.189697265625,294.1499938964844,273.8603820800781,271.1534729003906,280.16961669921875,273.7716369628906,291.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65764045715332,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0001007750179269,292.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001061205475707,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9021911621094,0.0,0.0,7.838066812837496e-05,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6791076660156,0.0,0.0,0.0001061212096828,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5777282714844,0.0,0.0,0.0005033901543356,291.189697265625,294.1499938964844,273.8603820800781,271.1534729003906,280.16961669921875,273.7716369628906,291.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65764045715332,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0001007898827083,292.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0001061362054315,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8839416503906,0.0,0.0,7.839223690098152e-05,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.662353515625,0.0,0.0,0.0001061368675436,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5616455078125,0.0,0.0,0.0005034644855186,291.1895751953125,294.1499938964844,273.8882141113281,271.1746826171875,280.1094970703125,273.800048828125,291.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.635993003845217,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03173828125,0.0,0.0,0.0001008044127956,292.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001061514994944,291.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8658142089844,0.0,0.0,7.840352918719873e-05,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6457214355469,0.0,0.0,0.0001061521616065,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5456848144531,0.0,0.0,0.0005035370122641,291.1894226074219,294.1499938964844,273.91558837890625,271.1955261230469,280.0502319335937,273.8282775878906,291.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.614550590515137,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.980224609375,0.0,0.0,0.0001008323743008,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0001061809598468,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8298645019531,0.0,0.0,7.842528430046514e-05,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6127014160156,0.0,0.0,0.000106181607407,292.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140075683594,0.0,0.0,0.0005036767688579,291.1891174316406,294.1499938964844,273.9687194824219,271.2359619140625,279.93408203125,273.8838195800781,291.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.572490692138672,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
