time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761880,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.980224609375,0.0,0.0,0.0001008323743008,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0001061809598468,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8298645019531,0.0,0.0,7.842528430046514e-05,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6127014160156,0.0,0.0,0.000106181607407,292.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140075683594,0.0,0.0,0.0005036767688579,291.1891174316406,294.1499938964844,273.9687194824219,271.2359619140625,279.93408203125,273.8838195800781,291.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.572490692138672,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001008588296826,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.0001062088194885,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7943725585937,0.0,0.0,7.844585343264043e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5801086425781,0.0,0.0,0.0001062094597727,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.48272705078125,0.0,0.0,0.0005038089002482,291.18878173828125,294.1499938964844,274.0191345214844,271.2743835449219,279.82110595703125,273.9376220703125,291.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.531883239746094,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001008588296826,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.0001062088194885,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7943725585937,0.0,0.0,7.844585343264043e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5801086425781,0.0,0.0,0.0001062094597727,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.48272705078125,0.0,0.0,0.0005038089002482,291.18878173828125,294.1499938964844,274.0191345214844,271.2743835449219,279.82110595703125,273.9376220703125,291.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.531883239746094,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.879150390625,0.0,0.0,0.0001008836916298,292.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001062350129359,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593078613281,0.0,0.0,7.846519292797893e-05,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.54791259765625,0.0,0.0,0.0001062356386682,292.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518127441406,0.0,0.0,0.0005039331736043,291.1884155273437,294.1499938964844,274.0663146972656,271.310302734375,279.711181640625,273.98907470703125,291.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49315071105957,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.879150390625,0.0,0.0,0.0001008836916298,292.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001062350129359,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593078613281,0.0,0.0,7.846519292797893e-05,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.54791259765625,0.0,0.0,0.0001062356386682,292.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518127441406,0.0,0.0,0.0005039331736043,291.1884155273437,294.1499938964844,274.0663146972656,271.310302734375,279.711181640625,273.98907470703125,291.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49315071105957,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295593261719,0.0,0.0,0.0001009068873827,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0001062594383256,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72467041015625,0.0,0.0,7.84832300269045e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.51611328125,0.0,0.0,0.000106260056782,292.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212951660156,0.0,0.0,0.0005040490068495,291.1880187988281,294.1499938964844,274.1096496582031,271.34332275390625,279.60418701171875,274.0375671386719,291.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.456714630126951,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295593261719,0.0,0.0,0.0001009068873827,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0001062594383256,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72467041015625,0.0,0.0,7.84832300269045e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.51611328125,0.0,0.0,0.000106260056782,292.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212951660156,0.0,0.0,0.0005040490068495,291.1880187988281,294.1499938964844,274.1096496582031,271.34332275390625,279.60418701171875,274.0375671386719,291.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.456714630126951,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80499267578125,0.0,0.0,0.0001009178304229,292.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001062709634425,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70751953125,0.0,0.0,7.849174289731309e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003356933594,0.0,0.0,0.0001062715818989,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061889648437,0.0,0.0,0.0005041037220507,291.18780517578125,294.1499938964844,274.12969970703125,271.3586120605469,279.5517272949219,274.0605163574219,291.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.439489364624023,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78057861328125,0.0,0.0,0.0001009283296298,292.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.000106282022898,291.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6904602050781,0.0,0.0,7.84999065217562e-05,291.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.0,0.0,0.0001062826340785,292.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,0.0005041561671532,291.1875915527344,294.1499938964844,274.1485595703125,271.3729858398437,279.4999694824219,274.0824890136719,291.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.42299461364746,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73223876953125,0.0,0.0,0.0001009479383355,292.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0001063026793417,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566772460937,0.0,0.0,7.851515692891553e-05,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4536437988281,0.0,0.0,0.0001063032832462,292.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0005042541306465,291.1871032714844,294.1499938964844,274.1825256347656,271.39892578125,279.3984375,274.1233215332031,291.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.392412185668944,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73223876953125,0.0,0.0,0.0001009479383355,292.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0001063026793417,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566772460937,0.0,0.0,7.851515692891553e-05,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4536437988281,0.0,0.0,0.0001063032832462,292.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0005042541306465,291.1871032714844,294.1499938964844,274.1825256347656,271.39892578125,279.3984375,274.1233215332031,291.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.392412185668944,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844787597656,0.0,0.0,0.0001009656480164,292.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.000106321334897,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6233215332031,0.0,0.0,7.852893031667918e-05,291.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4229736328125,0.0,0.0,0.0001063219315255,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,0.0005043426062911,291.18658447265625,294.1499938964844,274.2109680175781,271.4206848144531,279.2994079589844,274.1594543457031,290.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.365386009216309,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844787597656,0.0,0.0,0.0001009656480164,292.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.000106321334897,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6233215332031,0.0,0.0,7.852893031667918e-05,291.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4229736328125,0.0,0.0,0.0001063219315255,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,0.0005043426062911,291.18658447265625,294.1499938964844,274.2109680175781,271.4206848144531,279.2994079589844,274.1594543457031,290.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.365386009216309,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,0.0001009813786367,292.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001063379022525,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.59033203125,0.0,0.0,7.854116847738624e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,0.0001063384916051,292.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.000504421244841,291.18603515625,294.1499938964844,274.2332763671875,271.43780517578125,279.20269775390625,274.1903381347656,290.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.34233570098877,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,0.0001009813786367,292.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001063379022525,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.59033203125,0.0,0.0,7.854116847738624e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,0.0001063384916051,292.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.000504421244841,291.18603515625,294.1499938964844,274.2332763671875,271.43780517578125,279.20269775390625,274.1903381347656,290.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.34233570098877,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,0.0001009950574371,292.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001063523086486,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577697753906,0.0,0.0,7.855180592741817e-05,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,0.0001063528907252,292.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,0.0005044895806349,291.1854553222656,294.1499938964844,274.2489013671875,271.44989013671875,279.10821533203125,274.2153625488281,290.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.3236665725708,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,0.0001009950574371,292.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001063523086486,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577697753906,0.0,0.0,7.855180592741817e-05,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,0.0001063528907252,292.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,0.0005044895806349,291.1854553222656,294.1499938964844,274.2489013671875,271.44989013671875,279.10821533203125,274.2153625488281,290.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.3236665725708,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56768798828125,0.0,0.0,0.0001010011037578,292.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0001063586823875,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5416259765625,0.0,0.0,7.855650619603693e-05,291.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,0.0001063592571881,292.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,0.0005045197904109,291.18511962890625,294.1499938964844,274.2540283203125,271.45391845703125,279.0617370605469,274.2255249023437,290.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.316109657287598,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447692871094,0.0,0.0,0.0001010066116577,292.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001063644813257,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5256042480469,0.0,0.0,7.856079173507169e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332214355469,0.0,0.0,0.0001063650561263,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0005045473226346,291.184814453125,294.1499938964844,274.2572937011719,271.45654296875,279.0157470703125,274.2340087890625,290.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.309810638427734,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993591308594,0.0,0.0,0.0001010159758152,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0001063743475242,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4938049316406,0.0,0.0,7.856806769268587e-05,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001063749077729,292.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.0005045940633863,291.1841125488281,294.1499938964844,274.2578430175781,271.457275390625,278.92510986328125,274.24566650390625,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.301187515258787,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993591308594,0.0,0.0,0.0001010159758152,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0001063743475242,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4938049316406,0.0,0.0,7.856806769268587e-05,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001063749077729,292.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177124023437,0.0,0.0,0.0005045940633863,291.1841125488281,294.1499938964844,274.2578430175781,271.457275390625,278.92510986328125,274.24566650390625,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.301187515258787,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,0.0001010229752864,292.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0001063817180693,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46240234375,0.0,0.0,7.857351010898128e-05,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,0.000106382278318,292.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19000244140625,0.0,0.0,0.0005046290461905,291.18341064453125,294.1499938964844,274.25,271.45166015625,278.8360900878906,274.2497863769531,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764235630631,1.4800699332795377e-08,0.0010764087783172,-0.037808246910572,0.0,0.0,0.0,-0.0121501479297876,60.0,-12.298205375671388,-0.0,-7.89997898209549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,0.0001010229752864,292.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0001063817180693,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46240234375,0.0,0.0,7.857351010898128e-05,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,0.000106382278318,292.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19000244140625,0.0,0.0,0.0005046290461905,291.18341064453125,294.1499938964844,274.25,271.45166015625,278.8360900878906,274.2497863769531,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764235630631,1.4800699332795377e-08,0.0010764087783172,-0.037808246910572,0.0,0.0,0.0,-0.0121501479297876,60.0,-12.298205375671388,-0.0,-7.89997898209549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,0.0001010147825581,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0001063730960595,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.431396484375,0.0,0.0,7.856713637011126e-05,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0001063736490323,292.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626281738281,0.0,0.0,0.0005045881844125,291.1826477050781,294.1499938964844,274.2375793457031,271.4430236816406,278.74859619140625,274.2466125488281,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.299458503723145,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,0.0001010147825581,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0001063730960595,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.431396484375,0.0,0.0,7.856713637011126e-05,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0001063736490323,292.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626281738281,0.0,0.0,0.0005045881844125,291.1826477050781,294.1499938964844,274.2375793457031,271.4430236816406,278.74859619140625,274.2466125488281,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.299458503723145,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664855957031,0.0,0.0,0.0001009792467812,292.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001063356830854,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007568359375,0.0,0.0,7.853950228309259e-05,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.0,0.0,0.0001063362287823,292.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0005044107092544,291.18182373046875,294.1499938964844,274.2248229980469,271.4349365234375,278.6625366210937,274.2389221191406,290.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.299600601196287,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664855957031,0.0,0.0,0.0001009792467812,292.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001063356830854,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007568359375,0.0,0.0,7.853950228309259e-05,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.0,0.0,0.0001063362287823,292.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0005044107092544,291.18182373046875,294.1499938964844,274.2248229980469,271.4349365234375,278.6625366210937,274.2389221191406,290.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.299600601196287,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448181152344,0.0,0.0,0.0001009519473882,292.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001063069357769,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38555908203125,0.0,0.0,7.851826376281679e-05,291.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044982910156,0.0,0.0,0.0001063074741978,292.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.0005042743287049,291.181396484375,294.1499938964844,274.2182922363281,271.4310607910156,278.6200561523437,274.2340393066406,290.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.298660278320312,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32330322265625,0.0,0.0,0.0001009186671581,292.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.000106271894765,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.0,0.0,7.849237590562552e-05,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,0.0001062724259099,292.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,0.0005041080876253,291.18096923828125,294.1499938964844,274.2117004394531,271.4273376464844,278.5779113769531,274.22869873046875,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558101670396e-08,0.0010752961970865,-0.0374679267406463,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.297030448913574,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807006835937,0.0,0.0,0.0001008353574434,292.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0001061841685441,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406066894531,0.0,0.0,7.842758350307122e-05,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,0.000106184699689,292.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,0.0005036919610574,291.1800842285156,294.1499938964844,274.1982421875,271.42022705078125,278.4947204589844,274.2170715332031,290.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.291813850402832,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807006835937,0.0,0.0,0.0001008353574434,292.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0001061841685441,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406066894531,0.0,0.0,7.842758350307122e-05,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,0.000106184699689,292.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,0.0005036919610574,291.1800842285156,294.1499938964844,274.1982421875,271.42022705078125,278.4947204589844,274.2170715332031,290.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.291813850402832,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,0.000100731747807,292.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0001060750655597,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,7.834699499653652e-05,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001060755894286,292.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.0005031744367443,291.1791381835937,294.1499938964844,274.1844177246094,271.4136047363281,278.41290283203125,274.2045288085937,290.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437540940548388e-08,0.0010733039816841,-0.0368585586547851,0.0,0.0,0.0,-0.011970117688179,60.0,-12.28420066833496,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,0.000100731747807,292.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0001060750655597,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,7.834699499653652e-05,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001060755894286,292.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.0005031744367443,291.1791381835937,294.1499938964844,274.1844177246094,271.4136047363281,278.41290283203125,274.2045288085937,290.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437540940548388e-08,0.0010733039816841,-0.0368585586547851,0.0,0.0,0.0,-0.011970117688179,60.0,-12.28420066833496,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971740722656,0.0,0.0,0.0001006104212137,292.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001059473142959,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,7.825263310223818e-05,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.0001059478236129,292.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,0.0005025684367865,291.1781311035156,294.1499938964844,274.1702575683594,271.4073791503906,278.3324584960937,274.19140625,290.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286317018274984e-08,0.0010720109567046,-0.0364630706608295,0.0,0.0,0.0,-0.0118951508775353,60.0,-12.274491310119627,-0.0,-7.83554625627403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971740722656,0.0,0.0,0.0001006104212137,292.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001059473142959,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,7.825263310223818e-05,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.0001059478236129,292.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,0.0005025684367865,291.1781311035156,294.1499938964844,274.1702575683594,271.4073791503906,278.3324584960937,274.19140625,290.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286317018274984e-08,0.0010720109567046,-0.0364630706608295,0.0,0.0,0.0,-0.0118951508775353,60.0,-12.274491310119627,-0.0,-7.83554625627403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15625,0.0,0.0,0.0001004740115604,292.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0001058036650647,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,7.814652781235054e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827941894531,0.0,0.0,0.0001058041743817,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053100585937,0.0,0.0,0.0005018870579078,291.1770935058594,294.1499938964844,274.1557922363281,271.4015808105469,278.2533874511719,274.1778259277344,290.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.262991905212402,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15625,0.0,0.0,0.0001004740115604,292.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0001058036650647,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,7.814652781235054e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827941894531,0.0,0.0,0.0001058041743817,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053100585937,0.0,0.0,0.0005018870579078,291.1770935058594,294.1499938964844,274.1557922363281,271.4015808105469,278.2533874511719,274.1778259277344,290.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.262991905212402,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.135986328125,0.0,0.0,0.00010040095367,292.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0001057267363648,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.0,0.0,7.808970258338377e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,0.0001057272384059,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,0.0005015220958739,291.1765441894531,294.1499938964844,274.1484375,271.3988342285156,278.21435546875,274.1708984375,290.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.256661415100098,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,0.0001003251891233,292.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001056469554896,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,7.803078187862411e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,0.0001056474575307,292.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9802551269531,0.0,0.0,0.0005011436878703,291.1759948730469,294.1499938964844,274.1409912109375,271.39617919921875,278.1756591796875,274.1639099121094,290.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930808506756875e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.250009536743164,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
