time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764220,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760498046875,0.0,0.0,0.0001001669152174,292.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001054802924045,291.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968994140625,0.0,0.0,7.790767995174974e-05,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0001054807798936,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0005003531114198,291.17486572265625,294.1499938964844,274.1258850097656,271.39111328125,278.0992126464844,274.1496276855469,290.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733543191563058e-08,0.0010672846110537,-0.0350172743201255,0.0,0.0,0.0,-0.0116211185231804,60.0,-12.23590850830078,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760498046875,0.0,0.0,0.0001001669152174,292.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001054802924045,291.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968994140625,0.0,0.0,7.790767995174974e-05,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0001054807798936,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0005003531114198,291.17486572265625,294.1499938964844,274.1258850097656,271.39111328125,278.0992126464844,274.1496276855469,290.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733543191563058e-08,0.0010672846110537,-0.0350172743201255,0.0,0.0,0.0,-0.0116211185231804,60.0,-12.23590850830078,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,0.0001000018673948,292.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.000105306491605,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,7.777930295560509e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0001053069718182,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310607910156,0.0,0.0,0.0004995286581106,291.1736755371094,294.1499938964844,274.1105041503906,271.3863830566406,278.0240478515625,274.1351013183594,290.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527840181382093e-08,0.0010655258083716,-0.034479197114706,0.0,0.0,0.0,-0.0115191433578729,60.0,-12.22099494934082,-0.0,-7.741017782336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,0.0001000018673948,292.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.000105306491605,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,7.777930295560509e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0001053069718182,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310607910156,0.0,0.0,0.0004995286581106,291.1736755371094,294.1499938964844,274.1105041503906,271.3863830566406,278.0240478515625,274.1351013183594,290.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527840181382093e-08,0.0010655258083716,-0.034479197114706,0.0,0.0,0.0,-0.0115191433578729,60.0,-12.22099494934082,-0.0,-7.741017782336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980163574219,0.0,0.0,9.983286872738972e-05,292.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001051285289577,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,7.764786278130487e-05,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,0.0001051290091709,292.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0004986844724044,291.1724548339844,294.1499938964844,274.09478759765625,271.3819885253906,277.9501647949219,274.1202697753906,290.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205608367919922,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980163574219,0.0,0.0,9.983286872738972e-05,292.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001051285289577,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,7.764786278130487e-05,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,0.0001051290091709,292.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0004986844724044,291.1724548339844,294.1499938964844,274.09478759765625,271.3819885253906,277.9501647949219,274.1202697753906,290.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205608367919922,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598083496094,0.0,0.0,9.96626986307092e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001049493366735,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,7.751550583634526e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.0001049498096108,292.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.0004978344659321,291.1711730957031,294.1499938964844,274.07879638671875,271.3778686523437,277.8774719238281,274.10516357421875,290.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190093040466309,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598083496094,0.0,0.0,9.96626986307092e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001049493366735,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,7.751550583634526e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.0001049498096108,292.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.0004978344659321,291.1711730957031,294.1499938964844,274.07879638671875,271.3778686523437,277.8774719238281,274.10516357421875,290.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190093040466309,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408874511719,0.0,0.0,9.957797738024964e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0001048601188813,291.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,7.74496074882336e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,0.0001048605918185,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.871337890625,0.0,0.0,0.0004974112962372,291.1705017089844,294.1499938964844,274.0707092285156,271.3758850097656,277.841552734375,274.0975341796875,290.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.182385444641112,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,9.949389641406016e-05,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.000104771592305,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,7.738421845715493e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93115234375,0.0,0.0,0.0001047720506903,292.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8596496582031,0.0,0.0,0.0004969913279637,291.1698303222656,294.1499938964844,274.0625305175781,271.3739929199219,277.8059387207031,274.0898132324219,290.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.174762725830078,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,9.93288413155824e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0001045977769535,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,7.725583418505266e-05,291.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070129394531,0.0,0.0,0.0001045982353389,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83642578125,0.0,0.0,0.0004961668164469,291.16845703125,294.1499938964844,274.0459899902344,271.370361328125,277.735595703125,274.0741882324219,290.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.159912109375,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,9.93288413155824e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0001045977769535,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,7.725583418505266e-05,291.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070129394531,0.0,0.0,0.0001045982353389,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83642578125,0.0,0.0,0.0004961668164469,291.16845703125,294.1499938964844,274.0459899902344,271.370361328125,277.735595703125,274.0741882324219,290.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.159912109375,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84820556640625,0.0,0.0,9.916965791489928e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.000104430153442,291.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364074707031,0.0,0.0,7.713202649028972e-05,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.0001044306045514,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8135070800781,0.0,0.0,0.0004953716997988,291.16705322265625,294.1499938964844,274.0291748046875,271.366943359375,277.6663513183594,274.0583190917969,290.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.145816802978516,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84820556640625,0.0,0.0,9.916965791489928e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.000104430153442,291.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364074707031,0.0,0.0,7.713202649028972e-05,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.0001044306045514,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8135070800781,0.0,0.0,0.0004953716997988,291.16705322265625,294.1499938964844,274.0291748046875,271.366943359375,277.6663513183594,274.0583190917969,290.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.145816802978516,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119812011719,0.0,0.0,9.901819430524483e-05,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001042706644511,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,7.701422146055847e-05,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8595886230469,0.0,0.0,0.0001042711082845,292.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908630371094,0.0,0.0,0.0004946151166222,291.1655578613281,294.1499938964844,274.0120849609375,271.3637084960937,277.59820556640625,274.04217529296875,290.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.13271427154541,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119812011719,0.0,0.0,9.901819430524483e-05,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001042706644511,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,7.701422146055847e-05,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8595886230469,0.0,0.0,0.0001042711082845,292.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908630371094,0.0,0.0,0.0004946151166222,291.1655578613281,294.1499938964844,274.0120849609375,271.3637084960937,277.59820556640625,274.04217529296875,290.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.13271427154541,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762451171875,0.0,0.0,9.887601481750607e-05,292.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001041209397953,291.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,7.69036341807805e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363342285156,0.0,0.0,0.0001041213763528,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,0.0004939049249514,291.1640319824219,294.1499938964844,273.9947814941406,271.3606262207031,277.5311279296875,274.0258178710937,290.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.12081527709961,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762451171875,0.0,0.0,9.887601481750607e-05,292.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001041209397953,291.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,7.69036341807805e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363342285156,0.0,0.0,0.0001041213763528,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,0.0004939049249514,291.1640319824219,294.1499938964844,273.9947814941406,271.3606262207031,277.5311279296875,274.0258178710937,290.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.12081527709961,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,9.880885045276956e-05,292.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001040502174873,291.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730834960937,0.0,0.0,7.685139280511066e-05,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8248291015625,0.0,0.0,0.0001040506467688,292.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574462890625,0.0,0.0,0.0004935694159939,291.16326904296875,294.1499938964844,273.98602294921875,271.3591613769531,277.4980163574219,274.0175170898437,290.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528244310989,1.204099753238097e-08,0.0010528123239055,-0.0305890720337629,0.0,0.0,0.0,-0.0107820536941289,60.0,-12.115398406982422,-0.0,-7.557376591194044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409973144531,0.0,0.0,9.87444509519264e-05,292.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001039824055624,291.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.960693359375,0.0,0.0,7.680130511289462e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8133850097656,0.0,0.0,0.0001039828348439,292.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464294433594,0.0,0.0,0.0004932477604597,291.1624755859375,294.1499938964844,273.9772033691406,271.3576965332031,277.46514892578125,274.0091552734375,290.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521380463615,1.1960738177663188e-08,0.0010521260555833,-0.0303790438920259,0.0,0.0,0.0,-0.0107422657310962,60.0,-12.11033821105957,-0.0,-7.547527047790936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,9.862422302830964e-05,292.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001038558038999,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,7.670779450563714e-05,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906799316406,0.0,0.0,0.0001038562259054,292.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0004926472320221,291.16082763671875,294.1499938964844,273.9593811035156,271.3548889160156,277.4001159667969,273.99224853515625,290.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810893596475582e-08,0.0010508447885513,-0.0299869086593389,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.101300239562988,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,9.862422302830964e-05,292.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001038558038999,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,7.670779450563714e-05,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906799316406,0.0,0.0,0.0001038562259054,292.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0004926472320221,291.16082763671875,294.1499938964844,273.9593811035156,271.3548889160156,277.4001159667969,273.99224853515625,290.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810893596475582e-08,0.0010508447885513,-0.0299869086593389,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.101300239562988,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718139648437,0.0,0.0,9.85163205768913e-05,292.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001037421752698,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117126464844,0.0,0.0,7.662386633455753e-05,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76824951171875,0.0,0.0,0.0001037425972754,292.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.000492108229082,291.1591491699219,294.1499938964844,273.9413452148437,271.3521423339844,277.3359680175781,273.9751281738281,290.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093817710876465,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718139648437,0.0,0.0,9.85163205768913e-05,292.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001037421752698,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117126464844,0.0,0.0,7.662386633455753e-05,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76824951171875,0.0,0.0,0.0001037425972754,292.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.000492108229082,291.1591491699219,294.1499938964844,273.9413452148437,271.3521423339844,277.3359680175781,273.9751281738281,290.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093817710876465,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378173828125,0.0,0.0,9.842122381087393e-05,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001036420435411,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876647949219,0.0,0.0,7.654990622540936e-05,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460327148437,0.0,0.0,0.0001036424509948,292.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6816711425781,0.0,0.0,0.0004916331963613,291.1574401855469,294.1499938964844,273.923095703125,271.3494873046875,277.2727355957031,273.9577331542969,290.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.08806037902832,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378173828125,0.0,0.0,9.842122381087393e-05,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001036420435411,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876647949219,0.0,0.0,7.654990622540936e-05,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460327148437,0.0,0.0,0.0001036424509948,292.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6816711425781,0.0,0.0,0.0004916331963613,291.1574401855469,294.1499938964844,273.923095703125,271.3494873046875,277.2727355957031,273.9577331542969,290.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.08806037902832,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042785644531,0.0,0.0,9.833934745984152e-05,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0001035558234434,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638610839844,0.0,0.0,7.648621976841241e-05,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240905761719,0.0,0.0,0.000103556230897,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,0.0004912242293357,291.1556701660156,294.1499938964844,273.9046325683594,271.34686279296875,277.2104187011719,273.94012451171875,290.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.084059715270996,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042785644531,0.0,0.0,9.833934745984152e-05,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0001035558234434,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638610839844,0.0,0.0,7.648621976841241e-05,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240905761719,0.0,0.0,0.000103556230897,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,0.0004912242293357,291.1556701660156,294.1499938964844,273.9046325683594,271.34686279296875,277.2104187011719,273.94012451171875,290.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.084059715270996,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,9.83034842647612e-05,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001035180612234,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520812988281,0.0,0.0,7.645832374691963e-05,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132263183594,0.0,0.0,0.0001035184614011,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501159667969,0.0,0.0,0.0004910451243631,291.1547546386719,294.1499938964844,273.89532470703125,271.3455505371094,277.1795959472656,273.9311828613281,290.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411112055270678e-08,0.0010474262526258,-0.0289406366646289,0.0,0.0,0.0,-0.0104697924107313,60.0,-12.082759857177734,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711364746094,0.0,0.0,9.8271164461039e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001034840315696,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,7.643319258932024e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024230957031,0.0,0.0,0.0001034844317473,292.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,0.0004908837145194,291.1538391113281,294.1499938964844,273.8859558105469,271.34423828125,277.14898681640625,273.9222106933594,290.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370826946688341e-08,0.0010470817796885,-0.0288352016359567,0.0,0.0,0.0,-0.0104498211294412,60.0,-12.08191967010498,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53839111328125,0.0,0.0,9.8216682090424e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001034266533679,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.817138671875,0.0,0.0,7.639081013621762e-05,291.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68096923828125,0.0,0.0,0.0001034270535456,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190795898437,0.0,0.0,0.000490611535497,291.1519470214844,294.1499938964844,273.8670654296875,271.34161376953125,277.0884094238281,273.904052734375,290.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081533432006836,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53839111328125,0.0,0.0,9.8216682090424e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001034266533679,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.817138671875,0.0,0.0,7.639081013621762e-05,291.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68096923828125,0.0,0.0,0.0001034270535456,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190795898437,0.0,0.0,0.000490611535497,291.1519470214844,294.1499938964844,273.8670654296875,271.34161376953125,277.0884094238281,273.904052734375,290.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081533432006836,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,9.81766715995036e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001033845255733,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79412841796875,0.0,0.0,7.635969086550176e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65972900390625,0.0,0.0,0.000103384918475,292.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,0.000490411708597,291.1500244140625,294.1499938964844,273.8479919433594,271.3389587402344,277.0285949707031,273.8856506347656,290.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268332809209,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.082990646362305,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,9.81766715995036e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001033845255733,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79412841796875,0.0,0.0,7.635969086550176e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65972900390625,0.0,0.0,0.000103384918475,292.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,0.000490411708597,291.1500244140625,294.1499938964844,273.8479919433594,271.3389587402344,277.0285949707031,273.8856506347656,290.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268332809209,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.082990646362305,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740295410156,0.0,0.0,9.81515840976499e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001033581138472,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713928222656,0.0,0.0,7.634018402313814e-05,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63873291015625,0.0,0.0,0.0001033584994729,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5784606933594,0.0,0.0,0.0004902863875031,291.14801025390625,294.1499938964844,273.8287353515625,271.3362731933594,276.9695739746094,273.8670349121094,290.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.08640193939209,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740295410156,0.0,0.0,9.81515840976499e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001033581138472,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713928222656,0.0,0.0,7.634018402313814e-05,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63873291015625,0.0,0.0,0.0001033584994729,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5784606933594,0.0,0.0,0.0004902863875031,291.14801025390625,294.1499938964844,273.8287353515625,271.3362731933594,276.9695739746094,273.8670349121094,290.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.08640193939209,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,9.814216900849716e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001033482039929,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7488708496094,0.0,0.0,7.633285713382065e-05,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0001033485823427,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,0.0004902393557131,291.14599609375,294.1499938964844,273.8092956542969,271.33349609375,276.9112548828125,273.84814453125,290.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141171723604,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.09182357788086,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,9.814216900849716e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001033482039929,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7488708496094,0.0,0.0,7.633285713382065e-05,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0001033485823427,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,0.0004902393557131,291.14599609375,294.1499938964844,273.8092956542969,271.33349609375,276.9112548828125,273.84814453125,290.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141171723604,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.09182357788086,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267272949219,0.0,0.0,9.814375516725704e-05,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001033498701872,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377014160156,0.0,0.0,7.633408677065745e-05,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076354980469,0.0,0.0,0.000103350248537,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54852294921875,0.0,0.0,0.000490247271955,291.1449584960937,294.1499938964844,273.7995300292969,271.3320617675781,276.8824157714844,273.8385925292969,290.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.1211895412088781e-08,0.0010457226308062,-0.0284192319959402,0.0,0.0,0.0,-0.0103710312396287,60.0,-12.095352172851562,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
