time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766560,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111328125,0.0,0.0,9.814965596888214e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001033560911309,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265930175781,0.0,0.0,7.6338677899912e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5973815917969,0.0,0.0,0.0001033564622048,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,0.000490276783239,291.1438903808594,294.1499938964844,273.7897033691406,271.33062744140625,276.8537292480469,273.8289794921875,290.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457964381203,1.1219233542192342e-08,0.0010457852622494,-0.028438439592719,0.0,0.0,0.0,-0.0103746689856052,60.0,-12.09943962097168,-0.0,-7.456824846485689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3801574707031,0.0,0.0,9.817448881221937e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001033822409226,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045288085937,0.0,0.0,7.635799556737766e-05,291.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5769958496094,0.0,0.0,0.0001033826119964,292.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,0.0004904008819721,291.1417541503906,294.1499938964844,273.7699279785156,271.3276062011719,276.7968444824219,273.8096008300781,290.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250139486662649e-08,0.0010460495250299,-0.0285193305462598,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.109149932861328,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3801574707031,0.0,0.0,9.817448881221937e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001033822409226,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045288085937,0.0,0.0,7.635799556737766e-05,291.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5769958496094,0.0,0.0,0.0001033826119964,292.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,0.0004904008819721,291.1417541503906,294.1499938964844,273.7699279785156,271.3276062011719,276.7968444824219,273.8096008300781,290.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250139486662649e-08,0.0010460495250299,-0.0285193305462598,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.109149932861328,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,9.821900312090293e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001034291199175,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68267822265625,0.0,0.0,7.639261457370594e-05,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567932128906,0.0,0.0,0.0001034294909914,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49957275390625,0.0,0.0,0.0004906232352368,291.1395568847656,294.1499938964844,273.75,271.324462890625,276.7406311035156,273.7899780273437,290.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305566260944032e-08,0.0010465233353897,-0.0286643970757722,0.0,0.0,0.0,-0.0104174669831991,60.0,-12.121315002441406,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,9.821900312090293e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001034291199175,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68267822265625,0.0,0.0,7.639261457370594e-05,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567932128906,0.0,0.0,0.0001034294909914,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49957275390625,0.0,0.0,0.0004906232352368,291.1395568847656,294.1499938964844,273.75,271.324462890625,276.7406311035156,273.7899780273437,290.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305566260944032e-08,0.0010465233353897,-0.0286643970757722,0.0,0.0,0.0,-0.0104174669831991,60.0,-12.121315002441406,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,9.828245674725622e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001034959423122,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,7.644196739420295e-05,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367736816406,0.0,0.0,0.0001034963061101,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803161621094,0.0,0.0,0.0004909401759505,291.1372985839844,294.1499938964844,273.7300109863281,271.3215026855469,276.68505859375,273.7701110839844,290.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13597011566162,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,9.828245674725622e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001034959423122,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,7.644196739420295e-05,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367736816406,0.0,0.0,0.0001034963061101,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803161621094,0.0,0.0,0.0004909401759505,291.1372985839844,294.1499938964844,273.7300109863281,271.3215026855469,276.68505859375,273.7701110839844,290.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13597011566162,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,9.836286335485056e-05,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.000103580612631,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395874023437,0.0,0.0,7.650450424989685e-05,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169372558594,0.0,0.0,0.0001035809691529,292.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612121582031,0.0,0.0,0.0004913418088108,291.1349792480469,294.1499938964844,273.7099914550781,271.3190002441406,276.63006591796875,273.75006103515625,290.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152873039245604,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,9.836286335485056e-05,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.000103580612631,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395874023437,0.0,0.0,7.650450424989685e-05,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169372558594,0.0,0.0,0.0001035809691529,292.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612121582031,0.0,0.0,0.0004913418088108,291.1349792480469,294.1499938964844,273.7099914550781,271.3190002441406,276.63006591796875,273.75006103515625,290.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152873039245604,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743225097656,0.0,0.0,9.840948041528463e-05,292.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.000103629703517,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289367675781,0.0,0.0,7.654076034668833e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071105957031,0.0,0.0,0.0001036300600389,292.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45172119140625,0.0,0.0,0.0004915746976621,291.1337890625,294.1499938964844,273.70001220703125,271.3179016113281,276.60284423828125,273.739990234375,290.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542798716845937e-08,0.0010485517559573,-0.0292852874845266,0.0,0.0,0.0,-0.0105350725352764,60.0,-12.162154197692873,-0.0,-7.496336706935838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,9.846023749560118e-05,292.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001036831599776,291.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183166503906,0.0,0.0,7.658023969270289e-05,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4972839355469,0.0,0.0,0.0001036835164995,292.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422912597656,0.0,0.0,0.000491828250233,291.1325988769531,294.1499938964844,273.69000244140625,271.3169250488281,276.57574462890625,273.7298889160156,290.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606029026722808e-08,0.0010490923887118,-0.0294507704675197,0.0,0.0,0.0,-0.0105664180591702,60.0,-12.171969413757324,-0.0,-7.504070254071848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,9.852630319073796e-05,292.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001037527326843,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,7.663162250537425e-05,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.485595703125,0.0,0.0,0.0001037530819303,292.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309997558594,0.0,0.0,0.0004921582876704,291.13116455078125,294.1499938964844,273.6780090332031,271.3158569335937,276.5434265136719,273.7177124023437,290.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498076444491,1.1688325862735384e-08,0.0010497960029169,-0.0296661481261253,0.0,0.0,0.0,-0.0106072155758738,60.0,-12.184365272521973,-0.0,-7.514141486808512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,9.85737278824672e-05,292.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001038026748574,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972595214844,0.0,0.0,7.666851161047816e-05,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778137207031,0.0,0.0,0.0001038030241033,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42352294921875,0.0,0.0,0.0004923951928503,291.13018798828125,294.1499938964844,273.6700134277344,271.3152160644531,276.52197265625,273.7095642089844,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.193010330200195,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.8704025731422e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001039398848661,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,7.676985114812851e-05,291.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584655761719,0.0,0.0,0.0001039402268361,292.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048767089844,0.0,0.0,0.0004930460709147,291.1277160644531,294.1499938964844,273.6499938964844,271.3138732910156,276.46875,273.6891784667969,290.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.216167449951172,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.8704025731422e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001039398848661,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,7.676985114812851e-05,291.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584655761719,0.0,0.0,0.0001039402268361,292.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048767089844,0.0,0.0,0.0004930460709147,291.1277160644531,294.1499938964844,273.6499938964844,271.3138732910156,276.46875,273.6891784667969,290.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.216167449951172,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.885086910799146e-05,292.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001040945207932,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.0,0.0,7.688406185479835e-05,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,0.0001040948554873,292.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,0.0004937796038575,291.1251525878906,294.1499938964844,273.6300048828125,271.31280517578125,276.41607666015625,273.668701171875,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.241413116455078,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.885086910799146e-05,292.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001040945207932,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.0,0.0,7.688406185479835e-05,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,0.0001040948554873,292.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,0.0004937796038575,291.1251525878906,294.1499938964844,273.6300048828125,271.31280517578125,276.41607666015625,273.668701171875,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.241413116455078,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.901430166792125e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001042666262947,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350952148437,0.0,0.0,7.701117283431813e-05,291.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202575683594,0.0,0.0,0.0001042669609887,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,0.0004945959663018,291.12255859375,294.1499938964844,273.6099853515625,271.3119812011719,276.3639221191406,273.64813232421875,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268738746643066,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.901430166792125e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001042666262947,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350952148437,0.0,0.0,7.701117283431813e-05,291.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202575683594,0.0,0.0,0.0001042669609887,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,0.0004945959663018,291.12255859375,294.1499938964844,273.6099853515625,271.3119812011719,276.3639221191406,273.64813232421875,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268738746643066,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.91022534435615e-05,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001043592419591,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248718261719,0.0,0.0,7.707958138780668e-05,291.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107971191406,0.0,0.0,0.0001043595766532,292.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35894775390625,0.0,0.0,0.0004950353177264,291.1212463378906,294.1499938964844,273.6000061035156,271.3116455078125,276.3380126953125,273.6378173828125,290.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559430811554,1.24058034955965e-08,0.0010559307411313,-0.0315436720848083,0.0,0.0,0.0,-0.0109628979116678,60.0,-12.283163070678713,-0.0,-7.60223102247437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.919436706695706e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.000104456252302,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,7.715122774243355e-05,291.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013671875,0.0,0.0,0.0001044565797201,292.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,0.0004954954492859,291.1199035644531,294.1499938964844,273.5899963378906,271.3113708496094,276.312255859375,273.62750244140625,290.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569244623184,1.2520565917384374e-08,0.0010569120058789,-0.0318439565598964,0.0,0.0,0.0,-0.0110197905451059,60.0,-12.298102378845217,-0.0,-7.616368691287789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.939113078871742e-05,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.000104663449747,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,7.730426295893267e-05,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0001046637771651,292.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.331787109375,0.0,0.0,0.0004964783438481,291.1171875,294.1499938964844,273.57000732421875,271.3109130859375,276.2610778808594,273.6068420410156,290.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413095146417,60.0,-12.329597473144531,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.939113078871742e-05,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.000104663449747,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,7.730426295893267e-05,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0001046637771651,292.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.331787109375,0.0,0.0,0.0004964783438481,291.1171875,294.1499938964844,273.57000732421875,271.3109130859375,276.2610778808594,273.6068420410156,290.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413095146417,60.0,-12.329597473144531,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.960460738511756e-05,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001048882477334,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,7.747030031168833e-05,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.364013671875,0.0,0.0,0.0001048885751515,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138427734375,0.0,0.0,0.000497544708196,291.11444091796875,294.1499938964844,273.54998779296875,271.3105773925781,276.2103576660156,273.58612060546875,290.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031643320005061e-08,0.0010612818878144,-0.0331811271607875,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.363205909729004,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.960460738511756e-05,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001048882477334,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,7.747030031168833e-05,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.364013671875,0.0,0.0,0.0001048885751515,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138427734375,0.0,0.0,0.000497544708196,291.11444091796875,294.1499938964844,273.54998779296875,271.3105773925781,276.2103576660156,273.58612060546875,290.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031643320005061e-08,0.0010612818878144,-0.0331811271607875,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.363205909729004,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.983476775232702e-05,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001051306244335,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,7.76493179728277e-05,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,0.0001051309518516,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960205078125,0.0,0.0,0.0004986944259144,291.1116027832031,294.1499938964844,273.5299987792969,271.3103332519531,276.1601257324219,273.5653686523437,290.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318393499162084e-08,0.0010637337109073,-0.0339313000440597,0.0,0.0,0.0,-0.0114153055474162,60.0,-12.398926734924316,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.983476775232702e-05,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001051306244335,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,7.76493179728277e-05,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,0.0001051309518516,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960205078125,0.0,0.0,0.0004986944259144,291.1116027832031,294.1499938964844,273.5299987792969,271.3103332519531,276.1601257324219,273.5653686523437,290.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318393499162084e-08,0.0010637337109073,-0.0339313000440597,0.0,0.0,0.0,-0.0114153055474162,60.0,-12.398926734924316,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0001000815464067,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0001053904925356,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346008300781,0.0,0.0,7.784125045873225e-05,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271484375,0.0,0.0,0.0001053908126777,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783203125,0.0,0.0,0.0004999271477572,291.10870361328125,294.1499938964844,273.510009765625,271.31011962890625,276.1103515625,273.5445861816406,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.362584090003338e-08,0.0010663624852895,-0.0347355529665946,0.0,0.0,0.0,-0.0115677192807197,60.0,-12.436753273010254,-0.0,-7.753199326998583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0001000815464067,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0001053904925356,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346008300781,0.0,0.0,7.784125045873225e-05,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271484375,0.0,0.0,0.0001053908126777,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783203125,0.0,0.0,0.0004999271477572,291.10870361328125,294.1499938964844,273.510009765625,271.31011962890625,276.1103515625,273.5445861816406,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.362584090003338e-08,0.0010663624852895,-0.0347355529665946,0.0,0.0,0.0,-0.0115677192807197,60.0,-12.436753273010254,-0.0,-7.753199326998583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0001002111166599,292.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001055269385688,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247741699219,0.0,0.0,7.79420297476463e-05,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,0.0001055272587109,292.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2695007324219,0.0,0.0,0.0005005743587389,291.10723876953125,294.1499938964844,273.5,271.3099975585937,276.08563232421875,273.5341796875,290.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677564423531,1.3787269992349138e-08,0.0010677427053451,-0.0351578071713447,0.0,0.0,0.0,-0.0116477459669113,60.0,-12.456454277038574,-0.0,-7.773286370138521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0001003447614493,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001056676774169,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149475097656,0.0,0.0,7.804597407812253e-05,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30889892578125,0.0,0.0,0.000105667997559,292.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607116699219,0.0,0.0,0.0005012420006096,291.1057434082031,294.1499938964844,273.489990234375,271.30987548828125,276.0610046386719,273.52374267578125,290.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691803181543,1.395377768886874e-08,0.0010691663483157,-0.0355933308601379,0.0,0.0,0.0,-0.0117302909493446,60.0,-12.476675987243652,-0.0,-7.794031375851773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001006241218419,292.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001059618589351,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954162597656,0.0,0.0,7.826325600035489e-05,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.290771484375,0.0,0.0,0.0001059621718013,292.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24322509765625,0.0,0.0,0.0005026374710723,291.10272216796875,294.1499938964844,273.4700012207031,271.3096008300781,276.0120849609375,273.5029296875,290.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721565922722,1.4301827278018209e-08,0.0010721422731876,-0.0365036353468894,0.0,0.0,0.0,-0.0119028324261307,60.0,-12.518661499023438,-0.0,-7.837485327399919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001006241218419,292.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001059618589351,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954162597656,0.0,0.0,7.826325600035489e-05,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.290771484375,0.0,0.0,0.0001059621718013,292.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24322509765625,0.0,0.0,0.0005026374710723,291.10272216796875,294.1499938964844,273.4700012207031,271.3096008300781,276.0120849609375,273.5029296875,290.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721565922722,1.4301827278018209e-08,0.0010721422731876,-0.0365036353468894,0.0,0.0,0.0,-0.0119028324261307,60.0,-12.518661499023438,-0.0,-7.837485327399919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0001009192128549,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001062726078089,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,7.849276880733669e-05,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27276611328125,0.0,0.0,0.0001062729133991,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.225830078125,0.0,0.0,0.0005041114636696,291.0996398925781,294.1499938964844,273.45001220703125,271.3092346191406,275.9635925292969,273.4820556640625,290.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753005044534,1.46694763003552e-08,0.0010752858361229,-0.0374650992453098,0.0,0.0,0.0,-0.0120850913226604,60.0,-12.562676429748535,-0.0,-7.883516417450664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0001009192128549,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001062726078089,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,7.849276880733669e-05,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27276611328125,0.0,0.0,0.0001062729133991,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.225830078125,0.0,0.0,0.0005041114636696,291.0996398925781,294.1499938964844,273.45001220703125,271.3092346191406,275.9635925292969,273.4820556640625,290.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753005044534,1.46694763003552e-08,0.0010752858361229,-0.0374650992453098,0.0,0.0,0.0,-0.0120850913226604,60.0,-12.562676429748535,-0.0,-7.883516417450664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0001012294233078,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0001065992764779,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.356689453125,0.0,0.0,7.873404683778062e-05,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,0.0001065995820681,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,0.0005056610680185,291.09649658203125,294.1499938964844,273.42999267578125,271.3087158203125,275.9154663085937,273.4612121582031,290.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786054190248,1.5055968916044552e-08,0.0010785904014483,-0.0384757369756698,0.0,0.0,0.0,-0.0122766904532909,60.0,-12.608659744262695,-0.0,-7.932052881187701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0001012294233078,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0001065992764779,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.356689453125,0.0,0.0,7.873404683778062e-05,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,0.0001065995820681,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,0.0005056610680185,291.09649658203125,294.1499938964844,273.42999267578125,271.3087158203125,275.9154663085937,273.4612121582031,290.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786054190248,1.5055968916044552e-08,0.0010785904014483,-0.0384757369756698,0.0,0.0,0.0,-0.0122766904532909,60.0,-12.608659744262695,-0.0,-7.932052881187701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,0.0001015539528452,292.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0001069410209311,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375244140625,0.0,0.0,7.898644980741665e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,0.0001069413192453,292.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913757324219,0.0,0.0,0.0005072821513749,291.0932922363281,294.1499938964844,273.4100036621094,271.3080444335937,275.8677673339844,273.4403381347656,290.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082062954083,1.5460299707115155e-08,0.0010820475872606,-0.039532896131277,0.0,0.0,0.0,-0.0124771334230899,60.0,-12.656526565551758,-0.0,-7.982988137200665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,0.0001015539528452,292.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0001069410209311,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375244140625,0.0,0.0,7.898644980741665e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,0.0001069413192453,292.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913757324219,0.0,0.0,0.0005072821513749,291.0932922363281,294.1499938964844,273.4100036621094,271.3080444335937,275.8677673339844,273.4403381347656,290.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082062954083,1.5460299707115155e-08,0.0010820475872606,-0.039532896131277,0.0,0.0,0.0,-0.0124771334230899,60.0,-12.656526565551758,-0.0,-7.982988137200665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
