time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768900,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,0.0001017212707665,292.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0001071172155207,291.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,7.911658758530393e-05,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,0.0001071175138349,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18280029296875,0.0,0.0,0.000508117955178,291.0916442871094,294.1499938964844,273.3999938964844,271.3076171875,275.8440246582031,273.429931640625,290.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838456219062,1.566876584035981e-08,0.001083830022253,-0.0400778986513614,0.0,0.0,0.0,-0.0125804785639047,60.0,-12.681135177612305,-0.0,-8.00931303501784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,0.0001018917464534,292.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0001072967352229,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184509277344,0.0,0.0,7.924918463686481e-05,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,0.0001072970335371,292.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742858886719,0.0,0.0,0.0005089695332571,291.0899963378906,294.1499938964844,273.3900146484375,271.30712890625,275.8204040527344,273.41949462890625,290.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856619337573,1.5881166604003738e-08,0.0010856459848582,-0.0406331494450569,0.0,0.0,0.0,-0.0126857738941907,60.0,-12.706168174743652,-0.0,-8.036179366399665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,0.0001022414726321,292.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001076650150935,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29949951171875,0.0,0.0,7.952118903631344e-05,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,0.0001076653134077,292.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15728759765625,0.0,0.0,0.0005107164615765,291.0866394042969,294.1499938964844,273.3699951171875,271.30596923828125,275.7734375,273.3986511230469,290.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.63169016076381e-08,0.0010893716244027,-0.0417721159756183,0.0,0.0,0.0,-0.0129017848521471,60.0,-12.75743007659912,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,0.0001022414726321,292.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001076650150935,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29949951171875,0.0,0.0,7.952118903631344e-05,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,0.0001076653134077,292.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15728759765625,0.0,0.0,0.0005107164615765,291.0866394042969,294.1499938964844,273.3699951171875,271.30596923828125,275.7734375,273.3986511230469,290.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.63169016076381e-08,0.0010893716244027,-0.0417721159756183,0.0,0.0,0.0,-0.0129017848521471,60.0,-12.75743007659912,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0001026015088427,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0001080441506928,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806701660156,0.0,0.0,7.980121881701052e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842041015625,0.0,0.0,0.0001080444417311,292.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,0.0005125149618834,291.0832214355469,294.1499938964844,273.3500061035156,271.3045349121094,275.726806640625,273.3778381347656,290.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.042944498360157,0.0,0.0,0.0,-0.013124163262546,60.0,-12.810140609741213,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0001026015088427,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0001080441506928,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806701660156,0.0,0.0,7.980121881701052e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842041015625,0.0,0.0,0.0001080444417311,292.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,0.0005125149618834,291.0832214355469,294.1499938964844,273.3500061035156,271.3045349121094,275.726806640625,273.3778381347656,290.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.042944498360157,0.0,0.0,0.0,-0.013124163262546,60.0,-12.810140609741213,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0001029698760248,292.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001084320610971,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,8.008772419998422e-05,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667785644531,0.0,0.0,0.0001084323521354,292.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12353515625,0.0,0.0,0.0005143550224602,291.0797424316406,294.1499938964844,273.3299865722656,271.302734375,275.6805419921875,273.3570251464844,290.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224447645958207e-08,0.001097131287679,-0.0441438406705856,0.0,0.0,0.0,-0.01335169095546,60.0,-12.86407470703125,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0001029698760248,292.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001084320610971,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,8.008772419998422e-05,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667785644531,0.0,0.0,0.0001084323521354,292.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12353515625,0.0,0.0,0.0005143550224602,291.0797424316406,294.1499938964844,273.3299865722656,271.302734375,275.6805419921875,273.3570251464844,290.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224447645958207e-08,0.001097131287679,-0.0441438406705856,0.0,0.0,0.0,-0.01335169095546,60.0,-12.86407470703125,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,0.0001033442458719,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001088262943085,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432861328125,0.0,0.0,8.037890074774623e-05,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,0.0001088265853468,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067810058594,0.0,0.0,0.00051622511819,291.0762023925781,294.1499938964844,273.3099975585937,271.3005676269531,275.6346435546875,273.33624267578125,290.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.7690899412059483e-08,0.0011011195601895,-0.0453625507652759,0.0,0.0,0.0,-0.0135829290375113,60.0,-12.91897201538086,-0.0,-8.266913198440309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,0.0001033442458719,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001088262943085,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432861328125,0.0,0.0,8.037890074774623e-05,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,0.0001088265853468,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067810058594,0.0,0.0,0.00051622511819,291.0762023925781,294.1499938964844,273.3099975585937,271.3005676269531,275.6346435546875,273.33624267578125,290.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.7690899412059483e-08,0.0011011195601895,-0.0453625507652759,0.0,0.0,0.0,-0.0135829290375113,60.0,-12.91897201538086,-0.0,-8.266913198440309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001035328386933,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0001090248915716,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2340087890625,0.0,0.0,8.052558405324817e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,0.0001090251753339,292.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09844970703125,0.0,0.0,0.0005171671509742,291.07440185546875,294.1499938964844,273.29998779296875,271.2993469238281,275.61181640625,273.32586669921875,290.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925870565704827e-08,0.0011031285393983,-0.0459763929247856,0.0,0.0,0.0,-0.0136994132772088,60.0,-12.946681022644045,-0.0,-8.297109843624639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,0.0001037218607962,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.00010922394722,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,8.067260205280036e-05,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322021484375,0.0,0.0,0.0001092242309823,292.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901184082031,0.0,0.0,0.0005181113956496,291.07257080078125,294.1499938964844,273.2900085449219,271.2980041503906,275.58905029296875,273.31549072265625,290.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051604524254,1.8161392389970388e-08,0.0011051422916352,-0.0465916208922863,0.0,0.0,0.0,-0.0138161703944206,60.0,-12.974506378173828,-0.0,-8.327432965415937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0001040995630319,292.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001096216874429,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.206298828125,0.0,0.0,8.096636884147301e-05,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150207519531,0.0,0.0,0.0001096219712053,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735168457031,0.0,0.0,0.0005199980805628,291.0688781738281,294.1499938964844,273.2699890136719,271.2949523925781,275.5438232421875,273.2947998046875,290.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109184580855,1.8631995502005345e-08,0.0011091659544035,-0.0478207729756832,0.0,0.0,0.0,-0.0140494676306843,60.0,-13.030309677124023,-0.0,-8.388187922037106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0001040995630319,292.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001096216874429,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.206298828125,0.0,0.0,8.096636884147301e-05,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150207519531,0.0,0.0,0.0001096219712053,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735168457031,0.0,0.0,0.0005199980805628,291.0688781738281,294.1499938964844,273.2699890136719,271.2949523925781,275.5438232421875,273.2947998046875,290.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109184580855,1.8631995502005345e-08,0.0011091659544035,-0.0478207729756832,0.0,0.0,0.0,-0.0140494676306843,60.0,-13.030309677124023,-0.0,-8.388187922037106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,0.0001044738455675,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001100158260669,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,8.125747990561649e-05,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979309082031,0.0,0.0,0.0001100161025533,292.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570068359375,0.0,0.0,0.0005218677106313,291.06512451171875,294.1499938964844,273.25,271.2914123535156,275.4989013671875,273.27410888671875,290.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131722712889,1.9098340686696247e-08,0.0011131531791761,-0.0490385890007019,0.0,0.0,0.0,-0.0142806516960263,60.0,-13.085976600646973,-0.0,-8.448610344657936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,0.0001044738455675,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001100158260669,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,8.125747990561649e-05,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979309082031,0.0,0.0,0.0001100161025533,292.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570068359375,0.0,0.0,0.0005218677106313,291.06512451171875,294.1499938964844,273.25,271.2914123535156,275.4989013671875,273.27410888671875,290.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131722712889,1.9098340686696247e-08,0.0011131531791761,-0.0490385890007019,0.0,0.0,0.0,-0.0142806516960263,60.0,-13.085976600646973,-0.0,-8.448610344657936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.0,0.0001048407575581,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001104022012441,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16973876953125,0.0,0.0,8.154285023920238e-05,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,0.0001104024704545,292.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04058837890625,0.0,0.0,0.0005237004952505,291.0613098144531,294.1499938964844,273.2300109863281,271.287353515625,275.4543151855469,273.25347900390625,290.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170814977958,1.9555496777456938e-08,0.0011170619400218,-0.0502322055399417,0.0,0.0,0.0,-0.0145072825253009,60.0,-13.141036033630373,-0.0,-8.508052218303419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.0,0.0001048407575581,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001104022012441,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16973876953125,0.0,0.0,8.154285023920238e-05,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,0.0001104024704545,292.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04058837890625,0.0,0.0,0.0005237004952505,291.0613098144531,294.1499938964844,273.2300109863281,271.287353515625,275.4543151855469,273.25347900390625,290.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170814977958,1.9555496777456938e-08,0.0011170619400218,-0.0502322055399417,0.0,0.0,0.0,-0.0145072825253009,60.0,-13.141036033630373,-0.0,-8.508052218303419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153564453125,0.0,0.0,0.0001051959043252,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0001107761854655,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,8.181907469406724e-05,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06402587890625,0.0,0.0,0.0001107764619519,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,0.0005254745483398,291.0574035644531,294.1499938964844,273.2099914550781,271.2826843261719,275.4100952148437,273.2328796386719,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.999800502971993e-08,0.0011208454379811,-0.0513873696327209,0.0,0.0,0.0,-0.0147266499698162,60.0,-13.194958686828612,-0.0,-8.565788078840343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153564453125,0.0,0.0,0.0001051959043252,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0001107761854655,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,8.181907469406724e-05,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06402587890625,0.0,0.0,0.0001107764619519,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,0.0005254745483398,291.0574035644531,294.1499938964844,273.2099914550781,271.2826843261719,275.4100952148437,273.2328796386719,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.999800502971993e-08,0.0011208454379811,-0.0513873696327209,0.0,0.0,0.0,-0.0147266499698162,60.0,-13.194958686828612,-0.0,-8.565788078840343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60308837890625,0.0,0.0,0.0001053676242008,292.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.000110957022116,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,8.19526394479908e-05,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,0.0001109572913264,292.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,0.0005263323546387,291.055419921875,294.1499938964844,273.20001220703125,271.2801513671875,275.3880920410156,273.2226257324219,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122694928199,2.021196721102569e-08,0.0011226747883483,-0.0519458465278148,0.0,0.0,0.0,-0.0148327201604843,60.0,-13.221317291259766,-0.0,-8.593774225573726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,0.0001055346365319,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0001111328892875,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.133544921875,0.0,0.0,8.208253711927682e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472106933594,0.0,0.0,0.0001111331584979,292.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079650878906,0.0,0.0,0.0005271665868349,291.0534362792969,294.1499938964844,273.19000244140625,271.2774353027344,275.3661804199219,273.2123413085937,290.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420060309334086e-08,0.0011244539637118,-0.0524889603257179,0.0,0.0,0.0,-0.0149358799681067,60.0,-13.247177124023438,-0.0,-8.621037039802104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001058519846992,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001114670812967,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156005859375,0.0,0.0,8.232936670538038e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03045654296875,0.0,0.0,0.0001114673505071,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,0.0005287518142722,291.0494079589844,294.1499938964844,273.1700134277344,271.2715148925781,275.3226318359375,273.1918640136719,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815473789070893e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.297082901000977,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001058519846992,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001114670812967,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156005859375,0.0,0.0,8.232936670538038e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03045654296875,0.0,0.0,0.0001114673505071,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,0.0005287518142722,291.0494079589844,294.1499938964844,273.1700134277344,271.2715148925781,275.3226318359375,273.1918640136719,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815473789070893e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.297082901000977,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,0.0001061427465174,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.000111773260869,291.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977478027344,0.0,0.0,8.255551074398682e-05,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138244628906,0.0,0.0,0.0001117735300795,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756774902344,0.0,0.0,0.0005302042118273,291.0452880859375,294.1499938964844,273.1499938964844,271.2649230957031,275.2793884277344,273.1714172363281,290.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.117774933196869e-08,0.0011309322435408,-0.0544660985469818,0.0,0.0,0.0,-0.0153114954009652,60.0,-13.344030380249023,-0.0,-8.720666500039442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,0.0001061427465174,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.000111773260869,291.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977478027344,0.0,0.0,8.255551074398682e-05,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138244628906,0.0,0.0,0.0001117735300795,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756774902344,0.0,0.0,0.0005302042118273,291.0452880859375,294.1499938964844,273.1499938964844,271.2649230957031,275.2793884277344,273.1714172363281,290.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.117774933196869e-08,0.0011309322435408,-0.0544660985469818,0.0,0.0,0.0,-0.0153114954009652,60.0,-13.344030380249023,-0.0,-8.720666500039442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5183410644531,0.0,0.0,0.000106399107608,292.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001120432280004,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800170898437,0.0,0.0,8.27549010864459e-05,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,0.0001120434899348,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,0.0005314848385751,291.0411071777344,294.1499938964844,273.1300048828125,271.2578125,275.2365417480469,273.1510314941406,290.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.387225151062012,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5183410644531,0.0,0.0,0.000106399107608,292.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001120432280004,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800170898437,0.0,0.0,8.27549010864459e-05,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,0.0001120434899348,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,0.0005314848385751,291.0411071777344,294.1499938964844,273.1300048828125,271.2578125,275.2365417480469,273.1510314941406,290.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.387225151062012,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0001066156619344,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001122712710639,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623779296875,0.0,0.0,8.292333222925663e-05,291.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808044433594,0.0,0.0,0.0001122715257224,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.0005325665697455,291.036865234375,294.1499938964844,273.1099853515625,271.2504272460937,275.19403076171875,273.1307067871094,290.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.1766981106452483e-08,0.0011359702330082,-0.0560032278299331,0.0,0.0,0.0,-0.015603601001203,60.0,-13.425764083862305,-0.0,-8.798540562793279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0001066156619344,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001122712710639,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623779296875,0.0,0.0,8.292333222925663e-05,291.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808044433594,0.0,0.0,0.0001122715257224,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.0005325665697455,291.036865234375,294.1499938964844,273.1099853515625,271.2504272460937,275.19403076171875,273.1307067871094,290.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.1766981106452483e-08,0.0011359702330082,-0.0560032278299331,0.0,0.0,0.0,-0.015603601001203,60.0,-13.425764083862305,-0.0,-8.798540562793279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48272705078125,0.0,0.0,0.000106708605017,292.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001123691399698,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,8.299561886815354e-05,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9726257324219,0.0,0.0,0.0001123694019042,292.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.935791015625,0.0,0.0,0.0005330308340489,291.03472900390625,294.1499938964844,273.1000061035156,271.2466125488281,275.1729431152344,273.1205444335937,290.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369822314009,2.1882780032456143e-08,0.0011369604617357,-0.0563052669167518,0.0,0.0,0.0,-0.0156610067933797,60.0,-13.443109512329102,-0.0,-8.813885443714754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,0.000106791165308,292.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001124560876633,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448913574219,0.0,0.0,8.305983647005633e-05,291.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,0.0001124563423218,292.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,0.0005334432353265,291.0325622558594,294.1499938964844,273.0899963378906,271.2427673339844,275.15191650390625,273.1104431152344,290.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378619819879,2.1985647080668972e-08,0.0011378399794921,-0.056573562324047,0.0,0.0,0.0,-0.0157120022922754,60.0,-13.459181785583496,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,0.000106924890133,292.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0001125969065469,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274963378906,0.0,0.0,8.316383900819346e-05,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,0.0001125971539295,292.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,0.0005341112264432,291.0281982421875,294.1499938964844,273.07000732421875,271.23486328125,275.1101989746094,273.0902099609375,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.487478256225586,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,0.000106924890133,292.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0001125969065469,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274963378906,0.0,0.0,8.316383900819346e-05,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,0.0001125971539295,292.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,0.0005341112264432,291.0281982421875,294.1499938964844,273.07000732421875,271.23486328125,275.1101989746094,273.0902099609375,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.487478256225586,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,0.0001070166035788,292.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001126934876083,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01025390625,0.0,0.0,8.323517249664292e-05,291.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320983886719,0.0,0.0,0.0001126937349908,292.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89654541015625,0.0,0.0,0.0005345693789422,291.0237731933594,294.1499938964844,273.04998779296875,271.22674560546875,275.0688781738281,273.070068359375,290.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.51044750213623,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,0.0001070166035788,292.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001126934876083,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01025390625,0.0,0.0,8.323517249664292e-05,291.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320983886719,0.0,0.0,0.0001126937349908,292.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89654541015625,0.0,0.0,0.0005345693789422,291.0237731933594,294.1499938964844,273.04998779296875,271.22674560546875,275.0688781738281,273.070068359375,290.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.51044750213623,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013671875,0.0,0.0,0.000107066683995,292.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001127462237491,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931335449219,0.0,0.0,8.327412069775164e-05,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.0001127464711316,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,0.0005348195554688,291.019287109375,294.1499938964844,273.0299987792969,271.2184143066406,275.0279235839844,273.0499572753906,290.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686788022518,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.52811050415039,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013671875,0.0,0.0,0.000107066683995,292.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001127462237491,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931335449219,0.0,0.0,8.327412069775164e-05,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.0001127464711316,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,0.0005348195554688,291.019287109375,294.1499938964844,273.0299987792969,271.2184143066406,275.0279235839844,273.0499572753906,290.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686788022518,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.52811050415039,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0001070760408765,292.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001127560826716,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,8.328140393132344e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001770019531,0.0,0.0,0.0001127563227782,292.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656616210937,0.0,0.0,0.0005348662962205,291.0147705078125,294.1499938964844,273.010009765625,271.2098999023437,274.9874267578125,273.0298767089844,290.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.23405116628328e-08,0.0011408744612708,-0.0574990212917327,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.54055118560791,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
