time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771240,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0001070760408765,292.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001127560826716,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,8.328140393132344e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001770019531,0.0,0.0,0.0001127563227782,292.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656616210937,0.0,0.0,0.0005348662962205,291.0147705078125,294.1499938964844,273.010009765625,271.2098999023437,274.9874267578125,273.0298767089844,290.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.23405116628328e-08,0.0011408744612708,-0.0574990212917327,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.54055118560791,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673095703125,0.0,0.0,0.0001070657235686,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0001127452196669,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,8.3273378550075e-05,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,0.0001127454597735,292.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580017089844,0.0,0.0,0.0005348147824406,291.0124816894531,294.1499938964844,273.0,271.20556640625,274.96734619140625,273.0198669433594,290.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407868005335,2.232764195753134e-08,0.001140764565207,-0.0574654601514339,0.0,0.0,0.0,-0.0158815439790487,60.0,-13.544754981994627,-0.0,-8.872959256223113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,0.0001070460275514,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001127244831877,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,8.325806265929714e-05,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,0.0001127247160184,292.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503723144531,0.0,0.0,0.0005347164114937,291.0101623535156,294.1499938964844,272.989990234375,271.2012023925781,274.9473571777344,273.0098876953125,290.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405769037082,2.23030820478698e-08,0.0011405545519664,-0.0574014149606227,0.0,0.0,0.0,-0.0158693697303533,60.0,-13.547791481018066,-0.0,-8.869692180724088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337707519531,0.0,0.0,0.0001069792124326,292.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001126541174016,291.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,8.320609049405903e-05,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,0.0001126543575082,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352355957031,0.0,0.0,0.000534382648766,291.0055236816406,294.1499938964844,272.9700012207031,271.1923828125,274.9076843261719,272.98992919921875,290.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219790452027155e-08,0.0011398425558581,-0.0571842044591903,0.0,0.0,0.0,-0.0158280804753303,60.0,-13.550374031066896,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337707519531,0.0,0.0,0.0001069792124326,292.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001126541174016,291.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,8.320609049405903e-05,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,0.0001126543575082,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352355957031,0.0,0.0,0.000534382648766,291.0055236816406,294.1499938964844,272.9700012207031,271.1923828125,274.9076843261719,272.98992919921875,290.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219790452027155e-08,0.0011398425558581,-0.0571842044591903,0.0,0.0,0.0,-0.0158280804753303,60.0,-13.550374031066896,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001068776109605,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001125471317209,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92608642578125,0.0,0.0,8.312706631841138e-05,291.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.0001125473645515,292.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201904296875,0.0,0.0,0.0005338751361705,291.0008239746094,294.1499938964844,272.95001220703125,271.1833801269531,274.8684387207031,272.9700012207031,290.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539537489414,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.548361778259276,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001068776109605,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001125471317209,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92608642578125,0.0,0.0,8.312706631841138e-05,291.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.0001125473645515,292.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201904296875,0.0,0.0,0.0005338751361705,291.0008239746094,294.1499938964844,272.95001220703125,271.1833801269531,274.8684387207031,272.9700012207031,290.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539537489414,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.548361778259276,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0001067434131982,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001124058253481,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,8.302269270643592e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.837890625,0.0,0.0,0.0001124060509027,292.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,0.0005332048167474,290.99609375,294.1499938964844,272.92999267578125,271.1742858886719,274.8296203613281,272.9501037597656,290.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925911752873617e-08,0.0011373301967978,-0.0564177632331848,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54198169708252,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0001067434131982,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001124058253481,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,8.302269270643592e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.837890625,0.0,0.0,0.0001124060509027,292.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,0.0005332048167474,290.99609375,294.1499938964844,272.92999267578125,271.1742858886719,274.8296203613281,272.9501037597656,290.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925911752873617e-08,0.0011373301967978,-0.0564177632331848,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54198169708252,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,0.0001065776086761,292.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0001122312169172,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,8.289372635772452e-05,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,0.0001122314424719,292.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904968261719,0.0,0.0,0.0005323765799403,290.9913024902344,294.1499938964844,272.9100036621094,271.16510009765625,274.7912292480469,272.9302673339844,290.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719268161746186e-08,0.0011355634778738,-0.0558787733316421,0.0,0.0,0.0,-0.0155799537897109,60.0,-13.531465530395508,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,0.0001065776086761,292.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0001122312169172,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,8.289372635772452e-05,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,0.0001122314424719,292.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904968261719,0.0,0.0,0.0005323765799403,290.9913024902344,294.1499938964844,272.9100036621094,271.16510009765625,274.7912292480469,272.9302673339844,290.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719268161746186e-08,0.0011355634778738,-0.0558787733316421,0.0,0.0,0.0,-0.0155799537897109,60.0,-13.531465530395508,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,0.0001064833486452,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001121319583035,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853454589844,0.0,0.0,8.2820413808804e-05,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150939941406,0.0,0.0,0.0001121321765822,292.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831726074219,0.0,0.0,0.0005319057381711,290.9888916015625,294.1499938964844,272.8999938964844,271.16046142578125,274.772216796875,272.9203491210937,290.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345808161422,2.1601797683956647e-08,0.0011345592793077,-0.0555723533034324,0.0,0.0,0.0,-0.0155217200517654,60.0,-13.524666786193848,-0.0,-8.776674320642996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,0.0001063819727278,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0001120252054533,291.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,8.27415642561391e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,0.0001120254237321,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758483886719,0.0,0.0,0.0005313993315212,290.9864501953125,294.1499938964844,272.8900146484375,271.15582275390625,274.7532958984375,272.91046142578125,290.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133500598371,2.147546496189534e-08,0.0011334791779518,-0.055242795497179,0.0,0.0,0.0,-0.0154590914025902,60.0,-13.51693630218506,-0.0,-8.759969460925279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0001061595030478,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.000111790941446,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8613586425781,0.0,0.0,8.25685347081162e-05,291.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,0.0001117911524488,292.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,0.0005302880890667,290.9815979003906,294.1499938964844,272.8699951171875,271.146484375,274.7157897949219,272.89068603515625,290.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198221844542783e-08,0.001131108845584,-0.0545195117592811,0.0,0.0,0.0,-0.0153216524049639,60.0,-13.498859405517578,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0001061595030478,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.000111790941446,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8613586425781,0.0,0.0,8.25685347081162e-05,291.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,0.0001117911524488,292.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,0.0005302880890667,290.9815979003906,294.1499938964844,272.8699951171875,271.146484375,274.7157897949219,272.89068603515625,290.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198221844542783e-08,0.001131108845584,-0.0545195117592811,0.0,0.0,0.0,-0.0153216524049639,60.0,-13.498859405517578,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,0.0001059140922734,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001115325067075,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,8.237765723606572e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777709960937,0.0,0.0,0.0001115327177103,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,0.0005290621775202,290.9766845703125,294.1499938964844,272.8500061035156,271.1370849609375,274.6787109375,272.8709716796875,290.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.477499008178713,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,0.0001059140922734,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001115325067075,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,8.237765723606572e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777709960937,0.0,0.0,0.0001115327177103,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,0.0005290621775202,290.9766845703125,294.1499938964844,272.8500061035156,271.1370849609375,274.6787109375,272.8709716796875,290.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.477499008178713,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.000105650658952,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0001112551035475,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,8.217276626965031e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630920410156,0.0,0.0,0.0001112553145503,292.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326965332031,0.0,0.0,0.0005277463351376,290.9717102050781,294.1499938964844,272.8299865722656,271.1276550292969,274.6420593261719,272.8512878417969,290.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.453450202941896,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.000105650658952,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0001112551035475,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,8.217276626965031e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630920410156,0.0,0.0,0.0001112553145503,292.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326965332031,0.0,0.0,0.0005277463351376,290.9717102050781,294.1499938964844,272.8299865722656,271.1276550292969,274.6420593261719,272.8512878417969,290.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.453450202941896,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001053732412401,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0001109629738493,291.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,8.19569977466017e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,0.0001109631775761,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,0.0005263605853542,290.9667358398437,294.1499938964844,272.8099975585937,271.11822509765625,274.6058349609375,272.83160400390625,290.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.42729663848877,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001053732412401,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0001109629738493,291.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,8.19569977466017e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,0.0001109631775761,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,0.0005263605853542,290.9667358398437,294.1499938964844,272.8099975585937,271.11822509765625,274.6058349609375,272.83160400390625,290.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.42729663848877,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0001052297302521,292.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001108118522097,291.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,8.184537728084251e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,0.0001108120559365,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115783691406,0.0,0.0,0.0005256436998024,290.9642333984375,294.1499938964844,272.79998779296875,271.1134948730469,274.587890625,272.8218078613281,290.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039566450691385e-08,0.0011212027166038,-0.0514958575367927,0.0,0.0,0.0,-0.0147472647950053,60.0,-13.413522720336914,-0.0,-8.571220178055229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0001050835853675,292.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001106579584302,291.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,8.173171227099374e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.734130859375,0.0,0.0,0.000110658162157,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70458984375,0.0,0.0,0.0005249137175269,290.9617004394531,294.1499938964844,272.7900085449219,271.1087951660156,274.5700378417969,272.8119812011719,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.399365425109863,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,0.0001047857440426,292.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0001103443210013,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,8.150005305651575e-05,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198486328125,0.0,0.0,0.0001103445174521,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69073486328125,0.0,0.0,0.0005234259297139,290.9566345214844,294.1499938964844,272.7699890136719,271.099365234375,274.5346374511719,272.7923889160156,290.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515513122081,0.0,0.0,0.0,-0.014472990296781,60.0,-13.370094299316406,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,0.0001047857440426,292.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0001103443210013,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,8.150005305651575e-05,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198486328125,0.0,0.0,0.0001103445174521,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69073486328125,0.0,0.0,0.0005234259297139,290.9566345214844,294.1499938964844,272.7699890136719,271.099365234375,274.5346374511719,272.7923889160156,290.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515513122081,0.0,0.0,0.0,-0.014472990296781,60.0,-13.370094299316406,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,0.0001044860910042,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001100287699955,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689514160156,0.0,0.0,8.126698958221823e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001100289664464,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769714355469,0.0,0.0,0.0005219291197136,290.9515686035156,294.1499938964844,272.75,271.0899963378906,274.4996337890625,272.7728271484375,290.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112892601924614e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.340076446533203,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,0.0001044860910042,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001100287699955,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689514160156,0.0,0.0,8.126698958221823e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001100289664464,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769714355469,0.0,0.0,0.0005219291197136,290.9515686035156,294.1499938964844,272.75,271.0899963378906,274.4996337890625,272.7728271484375,290.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112892601924614e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.340076446533203,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0001041926734615,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0001097197819035,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540588378906,0.0,0.0,8.103877189569175e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0001097199783544,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,0.0005204633926041,290.9464416503906,294.1499938964844,272.7300109863281,271.0806884765625,274.46502685546875,272.7532653808594,290.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.310233116149902,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0001041926734615,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0001097197819035,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540588378906,0.0,0.0,8.103877189569175e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0001097199783544,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,0.0005204633926041,290.9464416503906,294.1499938964844,272.7300109863281,271.0806884765625,274.46502685546875,272.7532653808594,290.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.310233116149902,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.0001039145790855,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001094269391614,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73931884765625,0.0,0.0,8.082247950369492e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778259277344,0.0,0.0,0.0001094271283363,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,0.0005190742667764,290.9412841796875,294.1499938964844,272.7099914550781,271.0714416503906,274.4308166503906,272.7337341308594,290.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.281652450561523,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.0001039145790855,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001094269391614,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73931884765625,0.0,0.0,8.082247950369492e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778259277344,0.0,0.0,0.0001094271283363,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,0.0005190742667764,290.9412841796875,294.1499938964844,272.7099914550781,271.0714416503906,274.4308166503906,272.7337341308594,290.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.281652450561523,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05548095703125,0.0,0.0,0.0001037842594087,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0001092897073249,291.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,8.072111813817173e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,0.0001092898964998,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,0.0005184233305044,290.9386901855469,294.1499938964844,272.70001220703125,271.0668640136719,274.4138488769531,272.72393798828125,290.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238319299257452e-08,0.001105802017264,-0.0467925556004047,0.0,0.0,0.0,-0.0138543164357543,60.0,-13.268229484558104,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,0.0001036614194163,292.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,0.0001091603553504,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247009277344,0.0,0.0,8.062557753873989e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640625,0.0,0.0,0.0001091605372494,292.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365051269531,0.0,0.0,0.000517809705343,290.93609619140625,294.1499938964844,272.69000244140625,271.0622863769531,274.3969421386719,272.71417236328125,290.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085247077692657e-08,0.0011044931598007,-0.0463927164673805,0.0,0.0,0.0,-0.0137784322723746,60.0,-13.255574226379396,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,0.0001034430606523,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001089304132619,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,8.045574213610962e-05,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504211425781,0.0,0.0,0.0001089305951609,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,0.0005167189519852,290.93084716796875,294.1499938964844,272.6700134277344,271.05322265625,274.3634338378906,272.694580078125,290.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.23312759399414,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,0.0001034430606523,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001089304132619,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,8.045574213610962e-05,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504211425781,0.0,0.0,0.0001089305951609,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,0.0005167189519852,290.93084716796875,294.1499938964844,272.6700134277344,271.05322265625,274.3634338378906,272.694580078125,290.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.23312759399414,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,0.0001032691507134,292.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.0001087472774088,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,8.032047480810434e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,0.0001087474593077,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,0.0005158502608537,290.92559814453125,294.1499938964844,272.6499938964844,271.0443115234375,274.33026123046875,272.6749572753906,290.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.215653419494627,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,0.0001032691507134,292.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.0001087472774088,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,8.032047480810434e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,0.0001087474593077,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,0.0005158502608537,290.92559814453125,294.1499938964844,272.6499938964844,271.0443115234375,274.33026123046875,272.6749572753906,290.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.215653419494627,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001031492429319,292.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0001086210177163,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.681640625,0.0,0.0,8.022721885936335e-05,291.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,0.0001086211923393,292.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970153808594,0.0,0.0,0.0005152513040229,290.9202880859375,294.1499938964844,272.6300048828125,271.0355224609375,274.29736328125,272.6553039550781,290.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.20439338684082,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001031492429319,292.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0001086210177163,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.681640625,0.0,0.0,8.022721885936335e-05,291.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,0.0001086211923393,292.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970153808594,0.0,0.0,0.0005152513040229,290.9202880859375,294.1499938964844,272.6300048828125,271.0355224609375,274.29736328125,272.6553039550781,290.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.20439338684082,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
