time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0001030926287057,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0001085613985196,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675109863281,0.0,0.0,8.018318476388231e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.610107421875,0.0,0.0,0.0001085615731426,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840148925781,0.0,0.0,0.0005149685312062,290.9149780273437,294.1499938964844,272.6099853515625,271.0268859863281,274.2647399902344,272.6355285644531,290.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.737643806620781e-08,0.0010984321124851,-0.0445409677922725,0.0,0.0,0.0,-0.0134270442649722,60.0,-13.200469017028809,-0.0,-8.226586345472242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0001030926287057,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0001085613985196,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675109863281,0.0,0.0,8.018318476388231e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.610107421875,0.0,0.0,0.0001085615731426,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840148925781,0.0,0.0,0.0005149685312062,290.9149780273437,294.1499938964844,272.6099853515625,271.0268859863281,274.2647399902344,272.6355285644531,290.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.737643806620781e-08,0.0010984321124851,-0.0445409677922725,0.0,0.0,0.0,-0.0134270442649722,60.0,-13.200469017028809,-0.0,-8.226586345472242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.0001030909479595,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0001085596304619,291.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,8.018187509151176e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034851074219,0.0,0.0,0.0001085597978089,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,0.000514960149303,290.91229248046875,294.1499938964844,272.6000061035156,271.0226135253906,274.24853515625,272.6256103515625,290.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984312975779,1.7374331306996282e-08,0.0010984139516949,-0.0445354655385017,0.0,0.0,0.0,-0.0134259993210434,60.0,-13.201679229736328,-0.0,-8.226316339232653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,0.0001031084902933,292.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0001085781041183,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,8.019551751203835e-05,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59686279296875,0.0,0.0,0.0001085782787413,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,0.0005150477518327,290.9095764160156,294.1499938964844,272.5899963378906,271.0184326171875,274.2323913574219,272.6156616210937,290.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986180277541,1.7396182272477745e-08,0.0010986006818711,-0.0445925593376159,0.0,0.0,0.0,-0.0134368315339088,60.0,-13.205205917358398,-0.0,-8.229115167068812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,0.0001032057916745,292.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0001086805641534,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,8.027119474718347e-05,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836486816406,0.0,0.0,0.0001086807315004,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,0.0005155337858013,290.9041442871094,294.1499938964844,272.57000732421875,271.0101318359375,274.20025634765625,272.5956420898437,290.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517397310484742e-08,0.0010996367782354,-0.0449092611670494,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.219758987426758,-0.0,-8.244650473443471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,0.0001032057916745,292.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0001086805641534,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,8.027119474718347e-05,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836486816406,0.0,0.0,0.0001086807315004,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,0.0005155337858013,290.9041442871094,294.1499938964844,272.57000732421875,271.0101318359375,274.20025634765625,272.5956420898437,290.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517397310484742e-08,0.0010996367782354,-0.0449092611670494,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.219758987426758,-0.0,-8.244650473443471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,0.0001033935477607,292.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0001088782883016,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,8.041723049245775e-05,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,0.0001088784556486,292.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54547119140625,0.0,0.0,0.0005164716858416,290.898681640625,294.1499938964844,272.54998779296875,271.0020751953125,274.1683044433594,272.5754699707031,290.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016544885933,1.7751334624449555e-08,0.0011016366770491,-0.0455204397439956,0.0,0.0,0.0,-0.0136128915473818,60.0,-13.24530792236328,-0.0,-8.274674456743014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,0.0001033935477607,292.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0001088782883016,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,8.041723049245775e-05,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,0.0001088784556486,292.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54547119140625,0.0,0.0,0.0005164716858416,290.898681640625,294.1499938964844,272.54998779296875,271.0020751953125,274.1683044433594,272.5754699707031,290.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016544885933,1.7751334624449555e-08,0.0011016366770491,-0.0455204397439956,0.0,0.0,0.0,-0.0136128915473818,60.0,-13.24530792236328,-0.0,-8.274674456743014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995056152344,0.0,0.0,0.0001036857793224,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0001091860249289,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,8.064452413236722e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,0.0001091861849999,292.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,0.0005179314757697,290.89312744140625,294.1499938964844,272.5296936035156,270.9938659667969,274.1365051269531,272.5550842285156,290.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,-0.0137933949008584,60.0,-13.283348083496094,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995056152344,0.0,0.0,0.0001036857793224,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0001091860249289,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,8.064452413236722e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,0.0001091861849999,292.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,0.0005179314757697,290.89312744140625,294.1499938964844,272.5296936035156,270.9938659667969,274.1365051269531,272.5550842285156,290.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,-0.0137933949008584,60.0,-13.283348083496094,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,0.0001040882707457,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001096098640118,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979309082031,0.0,0.0,8.095757220871747e-05,291.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,0.0001096100313588,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52001953125,0.0,0.0,0.0005199420265853,290.8875427246094,294.1499938964844,272.5087890625,270.9852600097656,274.1048278808594,272.5341796875,290.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616947983218786e-08,0.0011090370826423,-0.0477814748883247,0.0,0.0,0.0,-0.0140420068055391,60.0,-13.335787773132324,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,0.0001040882707457,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001096098640118,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979309082031,0.0,0.0,8.095757220871747e-05,291.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,0.0001096100313588,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52001953125,0.0,0.0,0.0005199420265853,290.8875427246094,294.1499938964844,272.5087890625,270.9852600097656,274.1048278808594,272.5341796875,290.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616947983218786e-08,0.0011090370826423,-0.0477814748883247,0.0,0.0,0.0,-0.0140420068055391,60.0,-13.335787773132324,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0001043294396367,292.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0001098638313123,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,8.114514639601111e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,0.0001098639913834,292.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,0.0005211466923356,290.8847045898437,294.1499938964844,272.4981384277344,270.9808044433594,274.0890197753906,272.52349853515625,290.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116251116618,1.8917447164312762e-08,0.0011116061359643,-0.0485662296414375,0.0,0.0,0.0,-0.0141909746453166,60.0,-13.36735725402832,-0.0,-8.425146802437666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,0.0001045963872456,292.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,0.0001101449379348,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841369628906,0.0,0.0,8.135277312248945e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53131103515625,0.0,0.0,0.0001101450980058,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,0.0005224801716394,290.8818664550781,294.1499938964844,272.4873962402344,270.9762878417969,274.0732116699219,272.5126647949219,290.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.9250068206133626e-08,0.0011144499294459,-0.049434769898653,0.0,0.0,0.0,-0.0143558671697974,60.0,-13.402424812316896,-0.0,-8.468315826348771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,0.0001052047518896,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0001107855787267,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,8.182594319805503e-05,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,0.0001107857387978,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.0005255190772004,290.8761291503906,294.1499938964844,272.4656066894531,270.967041015625,274.0416564941406,272.49053955078125,290.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008107171065603e-08,0.001120930770412,-0.051413744688034,0.0,0.0,0.0,-0.0147316539660096,60.0,-13.482518196105955,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,0.0001052047518896,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0001107855787267,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,8.182594319805503e-05,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,0.0001107857387978,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.0005255190772004,290.8761291503906,294.1499938964844,272.4656066894531,270.967041015625,274.0416564941406,272.49053955078125,290.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008107171065603e-08,0.001120930770412,-0.051413744688034,0.0,0.0,0.0,-0.0147316539660096,60.0,-13.482518196105955,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,0.0001059070855262,292.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001115251652663,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565795898437,0.0,0.0,8.237220026785508e-05,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50518798828125,0.0,0.0,0.0001115253253374,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,0.000529027369339,290.87030029296875,294.1499938964844,272.4435119628906,270.95758056640625,274.01007080078125,272.4678649902344,290.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883238249780334e-08,0.0011284127831459,-0.0536976680159568,0.0,0.0,0.0,-0.0151654882356524,60.0,-13.575688362121582,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,0.0001059070855262,292.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001115251652663,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565795898437,0.0,0.0,8.237220026785508e-05,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50518798828125,0.0,0.0,0.0001115253253374,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,0.000529027369339,290.87030029296875,294.1499938964844,272.4435119628906,270.95758056640625,274.01007080078125,272.4678649902344,290.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883238249780334e-08,0.0011284127831459,-0.0536976680159568,0.0,0.0,0.0,-0.0151654882356524,60.0,-13.575688362121582,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,0.0001066959375748,292.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0001123558613471,291.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54278564453125,0.0,0.0,8.298575266962871e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,0.0001123560214182,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,0.0005329678533598,290.8644104003906,294.1499938964844,272.42120361328125,270.947998046875,273.9784545898437,272.4447937011719,290.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866194188646666e-08,0.0011368165723979,-0.0562620088458061,0.0,0.0,0.0,-0.0156527757644653,60.0,-13.680880546569824,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,0.0001066959375748,292.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0001123558613471,291.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54278564453125,0.0,0.0,8.298575266962871e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,0.0001123560214182,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,0.0005329678533598,290.8644104003906,294.1499938964844,272.42120361328125,270.947998046875,273.9784545898437,272.4447937011719,290.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866194188646666e-08,0.0011368165723979,-0.0562620088458061,0.0,0.0,0.0,-0.0156527757644653,60.0,-13.680880546569824,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001075625259545,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.000113268426503,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,8.36597682791762e-05,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,0.0001132685865741,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.456298828125,0.0,0.0,0.0005372966406866,290.8583984375,294.1499938964844,272.39874267578125,270.9383544921875,273.9467468261719,272.4214172363281,290.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.29460290768202e-08,0.0011460485402494,-0.0590778291225433,0.0,0.0,0.0,-0.0161880869418382,60.0,-13.79699993133545,-0.0,-8.955403529853356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001075625259545,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.000113268426503,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,8.36597682791762e-05,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,0.0001132685865741,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.456298828125,0.0,0.0,0.0005372966406866,290.8583984375,294.1499938964844,272.39874267578125,270.9383544921875,273.9467468261719,272.4214172363281,290.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.29460290768202e-08,0.0011460485402494,-0.0590778291225433,0.0,0.0,0.0,-0.0161880869418382,60.0,-13.79699993133545,-0.0,-8.955403529853356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,0.0001080227884813,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,0.0001137530998676,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,8.401774539379403e-05,291.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,0.0001137532599386,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,0.0005395957268774,290.8553466796875,294.1499938964844,272.38751220703125,270.9335327148437,273.9308776855469,272.40966796875,290.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509754694998,2.351955075141632e-08,0.0011509519536048,-0.0605728179216384,0.0,0.0,0.0,-0.016472402960062,60.0,-13.858911514282228,-0.0,-9.032206094161668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.0001084976756828,292.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,0.0001142531837103,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150756835937,0.0,0.0,8.438710210612044e-05,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658508300781,0.0,0.0,0.0001142533365054,292.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,0.0005419679218903,290.852294921875,294.1499938964844,272.3762512207031,270.9287109375,273.9150085449219,272.3978881835937,290.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156035112217,2.4111304952612045e-08,0.0011560110142454,-0.0621149092912673,0.0,0.0,0.0,-0.0167657565325498,60.0,-13.922762870788574,-0.0,-9.111793985994154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.0001094881081371,292.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0001152961558545,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,8.515744411852211e-05,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526672363281,0.0,0.0,0.0001152963086497,292.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,0.0005469153402373,290.8460998535156,294.1499938964844,272.3537902832031,270.9191589355469,273.8831481933594,272.37432861328125,290.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665878118947,2.5345492815631587e-08,0.0011665624333545,-0.0653297528624534,0.0,0.0,0.0,-0.0173775851726531,60.0,-14.056574821472168,-0.0,-9.278906532017572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.0001094881081371,292.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0001152961558545,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,8.515744411852211e-05,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526672363281,0.0,0.0,0.0001152963086497,292.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,0.0005469153402373,290.8460998535156,294.1499938964844,272.3537902832031,270.9191589355469,273.8831481933594,272.37432861328125,290.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665878118947,2.5345492815631587e-08,0.0011665624333545,-0.0653297528624534,0.0,0.0,0.0,-0.0173775851726531,60.0,-14.056574821472168,-0.0,-9.278906532017572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,0.0001105237824958,292.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001163867709692,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,8.596296538598835e-05,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,0.0001163869237643,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,0.0005520887207239,290.8397827148437,294.1499938964844,272.3314819335937,270.90972900390625,273.8511962890625,272.3508605957031,290.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.6636072902874733e-08,0.0011775959283113,-0.0686893686652183,0.0,0.0,0.0,-0.0180173721164464,60.0,-14.197443008422852,-0.0,-9.455276739345209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,0.0001105237824958,292.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001163867709692,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,8.596296538598835e-05,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,0.0001163869237643,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,0.0005520887207239,290.8397827148437,294.1499938964844,272.3314819335937,270.90972900390625,273.8511962890625,272.3508605957031,290.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.6636072902874733e-08,0.0011775959283113,-0.0686893686652183,0.0,0.0,0.0,-0.0180173721164464,60.0,-14.197443008422852,-0.0,-9.455276739345209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0001115919585572,292.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,0.0001175116121885,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,8.679377060616389e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0001175117649836,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0005574245005846,290.8333740234375,294.1499938964844,272.30938720703125,270.9005432128906,273.81915283203125,272.32763671875,290.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890035821124,2.796717879505196e-08,0.0011889756424352,-0.0721521005034446,0.0,0.0,0.0,-0.0186772458255291,60.0,-14.343183517456056,-0.0,-9.638920772658821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0001115919585572,292.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,0.0001175116121885,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,8.679377060616389e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0001175117649836,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0005574245005846,290.8333740234375,294.1499938964844,272.30938720703125,270.9005432128906,273.81915283203125,272.32763671875,290.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890035821124,2.796717879505196e-08,0.0011889756424352,-0.0721521005034446,0.0,0.0,0.0,-0.0186772458255291,60.0,-14.343183517456056,-0.0,-9.638920772658821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,0.0001126812712755,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001186587105621,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591064453125,0.0,0.0,8.764101221458986e-05,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,0.0001186588633572,292.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916320800781,0.0,0.0,0.0005628658109344,290.82684326171875,294.1499938964844,272.28759765625,270.89166259765625,273.7870178222656,272.3047180175781,290.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006099568679,2.932464404636904e-08,0.0012005806202068,-0.0756807848811149,0.0,0.0,0.0,-0.0193501878529787,60.0,-14.492413520812988,-0.0,-9.828018221469392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,0.0001126812712755,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001186587105621,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591064453125,0.0,0.0,8.764101221458986e-05,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,0.0001186588633572,292.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916320800781,0.0,0.0,0.0005628658109344,290.82684326171875,294.1499938964844,272.28759765625,270.89166259765625,273.7870178222656,272.3047180175781,290.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006099568679,2.932464404636904e-08,0.0012005806202068,-0.0756807848811149,0.0,0.0,0.0,-0.0193501878529787,60.0,-14.492413520812988,-0.0,-9.828018221469392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,0.0001132310499087,292.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0001192376512335,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,8.806861296761781e-05,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.0001192378040286,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.000565612106584,290.82354736328125,294.1499938964844,272.27685546875,270.8873596191406,273.7709350585937,272.2934265136719,290.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064677430316,3.0009765339400474e-08,0.0012064377078786,-0.0774606987833976,0.0,0.0,0.0,-0.0196898262947797,60.0,-14.5679292678833,-0.0,-9.924153232532262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,0.0001137824801844,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0001198183381347,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,8.849750884110108e-05,291.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,0.0001198184909299,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,0.0005683666095137,290.8202209472656,294.1499938964844,272.2662048339844,270.8831787109375,273.7547912597656,272.2822265625,290.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123429914936,3.0696956088149825e-08,0.0012123122578486,-0.0792452618479728,0.0,0.0,0.0,-0.0200304891914129,60.0,-14.643773078918455,-0.0,-1.002104781377966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692810058594,0.0,0.0,0.0001148890587501,292.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,0.0001209836191264,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,8.935818186728284e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,0.0001209837719216,292.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,0.000573894183617,290.8134765625,294.1499938964844,272.2453308105469,270.8751220703125,273.7225036621094,272.2602233886719,290.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796050071716309,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692810058594,0.0,0.0,0.0001148890587501,292.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,0.0001209836191264,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,8.935818186728284e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,0.0001209837719216,292.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,0.000573894183617,290.8134765625,294.1499938964844,272.2453308105469,270.8751220703125,273.7225036621094,272.2602233886719,290.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796050071716309,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.0001159940584329,292.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,0.0001221472339238,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41656494140625,0.0,0.0,9.02176252566278e-05,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722229003906,0.0,0.0,0.0001221473939949,292.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520812988281,0.0,0.0,0.0005794138996861,290.8066101074219,294.1499938964844,272.2250061035156,270.8675842285156,273.6901550292969,272.2388610839844,290.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948369026184082,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.0001159940584329,292.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,0.0001221472339238,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41656494140625,0.0,0.0,9.02176252566278e-05,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722229003906,0.0,0.0,0.0001221473939949,292.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520812988281,0.0,0.0,0.0005794138996861,290.8066101074219,294.1499938964844,272.2250061035156,270.8675842285156,273.6901550292969,272.2388610839844,290.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948369026184082,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0001170885952888,292.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0001232998474733,291.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,9.10689341253601e-05,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586120605469,0.0,0.0,0.0001232999929925,292.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.0005848813452757,290.7996520996094,294.1499938964844,272.2053527832031,270.8606262207031,273.65777587890625,272.2182312011719,289.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.481714472286512e-08,0.0012475341791287,-0.0899289473891258,0.0,0.0,0.0,-0.022072996944189,60.0,-15.09950065612793,-0.0,-1.0611850598252205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
