time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775920,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0001170885952888,292.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0001232998474733,291.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,9.10689341253601e-05,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586120605469,0.0,0.0,0.0001232999929925,292.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.0005848813452757,290.7996520996094,294.1499938964844,272.2053527832031,270.8606262207031,273.65777587890625,272.2182312011719,289.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.481714472286512e-08,0.0012475341791287,-0.0899289473891258,0.0,0.0,0.0,-0.022072996944189,60.0,-15.09950065612793,-0.0,-1.0611850598252205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,0.0001181634506792,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001244317099917,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,9.190492710331456e-05,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3449401855469,0.0,0.0,0.0001244318700628,292.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,0.0005902504781261,290.7925720214844,294.1499938964844,272.1864624023437,270.8543701171875,273.6253967285156,272.19830322265625,289.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156709626311574e-08,0.0012589851394295,-0.093396171927452,0.0,0.0,0.0,-0.0227370597422122,60.0,-15.248583793640137,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,0.0001181634506792,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001244317099917,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,9.190492710331456e-05,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3449401855469,0.0,0.0,0.0001244318700628,292.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,0.0005902504781261,290.7925720214844,294.1499938964844,272.1864624023437,270.8543701171875,273.6253967285156,272.19830322265625,289.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156709626311574e-08,0.0012589851394295,-0.093396171927452,0.0,0.0,0.0,-0.0227370597422122,60.0,-15.248583793640137,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065673828125,0.0,0.0,0.0001186869485536,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001249829801963,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,9.231208969140424e-05,291.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,0.0001249831257155,292.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,0.0005928654572926,290.7889709472656,294.1499938964844,272.17730712890625,270.8515014648437,273.6092224121094,272.188720703125,289.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.680913351900017e-08,0.0012645622482523,-0.0950836762785911,0.0,0.0,0.0,-0.0230604857206344,60.0,-15.321307182312012,-0.0,-1.0903541181050969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,0.0001192029158119,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,0.0001255263196071,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,9.271340240957215e-05,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33123779296875,0.0,0.0,0.0001255264796782,292.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,0.0005954428343102,290.7853698730469,294.1499938964844,272.1683959960937,270.84881591796875,273.5930480957031,272.1793518066406,289.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.7452192458431455e-08,0.0012700591469183,-0.0967461839318275,0.0,0.0,0.0,-0.0233792681246995,60.0,-15.39309310913086,-0.0,-1.0998548560792189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0001201978229801,292.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0001265740138478,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,9.34872223297134e-05,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,0.000126574159367,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,0.000600412604399,290.778076171875,294.1499938964844,272.1512756347656,270.8441162109375,273.5607604980469,272.16131591796875,289.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806971790269,3.8692157033892733e-08,0.00128065852914,-0.0999496728181839,0.0,0.0,0.0,-0.023993955925107,60.0,-15.53197193145752,-0.0,-1.1182905268469769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0001201978229801,292.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0001265740138478,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,9.34872223297134e-05,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,0.000126574159367,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,0.000600412604399,290.778076171875,294.1499938964844,272.1512756347656,270.8441162109375,273.5607604980469,272.16131591796875,289.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806971790269,3.8692157033892733e-08,0.00128065852914,-0.0999496728181839,0.0,0.0,0.0,-0.023993955925107,60.0,-15.53197193145752,-0.0,-1.1182905268469769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,0.0001211470662383,292.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,0.0001275735994568,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446044921875,0.0,0.0,9.42255137488246e-05,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036499023437,0.0,0.0,0.0001275737449759,291.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850341796875,0.0,0.0,0.0006051542586646,290.7706604003906,294.1499938964844,272.1351928710937,270.8403015136719,273.528564453125,272.14434814453125,289.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908112257719,3.9875228452501694e-08,0.0012907712953165,-0.1030033975839614,0.0,0.0,0.0,-0.0245804376900196,60.0,-15.664355278015137,-0.0,-1.136022831360606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,0.0001211470662383,292.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,0.0001275735994568,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446044921875,0.0,0.0,9.42255137488246e-05,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036499023437,0.0,0.0,0.0001275737449759,291.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850341796875,0.0,0.0,0.0006051542586646,290.7706604003906,294.1499938964844,272.1351928710937,270.8403015136719,273.528564453125,272.14434814453125,289.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908112257719,3.9875228452501694e-08,0.0012907712953165,-0.1030033975839614,0.0,0.0,0.0,-0.0245804376900196,60.0,-15.664355278015137,-0.0,-1.136022831360606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0001220547346747,292.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0001285294274566,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,9.493147808825596e-05,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,0.0001285295729758,291.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,0.0006096882279962,290.7631530761719,294.1499938964844,272.1202087402344,270.83746337890625,273.4965209960937,272.1284484863281,289.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300482195802,4.1006501305673744e-08,0.0013004412176087,-0.1059208214282989,0.0,0.0,0.0,-0.0251412410289049,60.0,-15.790366172790527,-0.0,-1.1531089683103349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0001220547346747,292.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0001285294274566,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,9.493147808825596e-05,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,0.0001285295729758,291.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,0.0006096882279962,290.7631530761719,294.1499938964844,272.1202087402344,270.83746337890625,273.4965209960937,272.1284484863281,289.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300482195802,4.1006501305673744e-08,0.0013004412176087,-0.1059208214282989,0.0,0.0,0.0,-0.0251412410289049,60.0,-15.790366172790527,-0.0,-1.1531089683103349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0001229308982146,292.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001294520770898,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,9.56129442784004e-05,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0001294522226089,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,0.0006140649202279,290.7555236816406,294.1499938964844,272.1064147949219,270.8356628417969,273.46466064453125,272.1138610839844,289.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098176568746,4.209853798897712e-08,0.0013097755145281,-0.1087345704436302,0.0,0.0,0.0,-0.0256825927644968,60.0,-15.910181045532228,-0.0,-1.1697231627749717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0001229308982146,292.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001294520770898,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,9.56129442784004e-05,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0001294522226089,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,0.0006140649202279,290.7555236816406,294.1499938964844,272.1064147949219,270.8356628417969,273.46466064453125,272.1138610839844,289.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098176568746,4.209853798897712e-08,0.0013097755145281,-0.1087345704436302,0.0,0.0,0.0,-0.0256825927644968,60.0,-15.910181045532228,-0.0,-1.1697231627749717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,0.0001233565271832,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0001299002760788,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083190917969,0.0,0.0,9.594398579793052e-05,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,0.000129900407046,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,0.0006161909550428,290.7516784667969,294.1499938964844,272.1000061035156,270.8351745605469,273.4488220214844,272.1070251464844,289.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143523829057,4.2629018537354575e-08,0.0013143097748979,-0.1101005151867866,0.0,0.0,0.0,-0.0259455684572458,60.0,-15.968168258666992,-0.0,-1.177836708166069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076904296875,0.0,0.0,0.0001237722171936,292.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.0001303380122408,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.301025390625,0.0,0.0,9.626730025047436e-05,291.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,0.0001303381577599,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,0.0006182673969306,290.747802734375,294.1499938964844,272.09393310546875,270.8349914550781,273.4330139160156,272.1005249023437,289.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00131878152024,4.314713208941613e-08,0.0013187383301556,-0.1114340350031852,0.0,0.0,0.0,-0.0262024104595184,60.0,-16.024694442749023,-0.0,-1.1857880366505925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48974609375,0.0,0.0,0.0001245699386345,292.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0001311780652031,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864685058594,0.0,0.0,9.688775026006624e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0001311781961703,291.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,0.000622252235189,290.7399597167969,294.1499938964844,272.0827941894531,270.83551025390625,273.40167236328125,272.08856201171875,289.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272811193019,4.4141426513988336e-08,0.0013272369978949,-0.1139915436506271,0.0,0.0,0.0,-0.0266953073441982,60.0,-16.132905960083008,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48974609375,0.0,0.0,0.0001245699386345,292.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0001311780652031,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864685058594,0.0,0.0,9.688775026006624e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0001311781961703,291.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,0.000622252235189,290.7399597167969,294.1499938964844,272.0827941894531,270.83551025390625,273.40167236328125,272.08856201171875,289.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272811193019,4.4141426513988336e-08,0.0013272369978949,-0.1139915436506271,0.0,0.0,0.0,-0.0266953073441982,60.0,-16.132905960083008,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,0.0001253180234925,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,0.000131965833134,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,9.746959403855726e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,0.0001319659641012,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.000625989108812,290.7320556640625,294.1499938964844,272.0731506347656,270.8373107910156,273.3705749511719,272.0780334472656,289.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.507385398255792e-08,0.0013352067908272,-0.1163879558444023,0.0,0.0,0.0,-0.0271575357764959,60.0,-16.234031677246094,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,0.0001253180234925,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,0.000131965833134,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,9.746959403855726e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,0.0001319659641012,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.000625989108812,290.7320556640625,294.1499938964844,272.0731506347656,270.8373107910156,273.3705749511719,272.0780334472656,289.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.507385398255792e-08,0.0013352067908272,-0.1163879558444023,0.0,0.0,0.0,-0.0271575357764959,60.0,-16.234031677246094,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,0.0001260064454982,292.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,0.0001326907804468,290.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,9.800503903534263e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0001326909114141,291.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0006294279010035,290.7240600585937,294.1499938964844,272.0650634765625,270.8404846191406,273.3398742675781,272.0691223144531,289.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425869401544,4.5931930259257576e-08,0.0013425409561023,-0.1185915768146514,0.0,0.0,0.0,-0.0275829061865806,60.0,-16.326217651367188,-0.0,-1.2289828532630054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,0.0001260064454982,292.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,0.0001326907804468,290.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,9.800503903534263e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0001326909114141,291.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0006294279010035,290.7240600585937,294.1499938964844,272.0650634765625,270.8404846191406,273.3398742675781,272.0691223144531,289.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425869401544,4.5931930259257576e-08,0.0013425409561023,-0.1185915768146514,0.0,0.0,0.0,-0.0275829061865806,60.0,-16.326217651367188,-0.0,-1.2289828532630054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,0.0001266308390768,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973327636719,0.0,0.0,0.0001333482941845,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.84906728263013e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0001333484251517,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0006325469003058,290.7159729003906,294.1499938964844,272.05859375,270.8450622558594,273.3095703125,272.0617980957031,289.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492396101355,4.671019482316297e-08,0.0013491929275915,-0.120588794350624,0.0,0.0,0.0,-0.0279687121510505,60.0,-16.409353256225586,-0.0,-1.2411922512001186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,0.0001266308390768,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973327636719,0.0,0.0,0.0001333482941845,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.84906728263013e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0001333484251517,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0006325469003058,290.7159729003906,294.1499938964844,272.05859375,270.8450622558594,273.3095703125,272.0617980957031,289.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492396101355,4.671019482316297e-08,0.0013491929275915,-0.120588794350624,0.0,0.0,0.0,-0.0279687121510505,60.0,-16.409353256225586,-0.0,-1.2411922512001186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0001269177155336,292.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0001336503919446,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.871380461845548e-05,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0001336505229119,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0006339799147099,290.7118835449219,294.1499938964844,272.0560302734375,270.847900390625,273.2945861816406,272.0587463378906,289.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522962108254,4.706777190222056e-08,0.0013522491790354,-0.1215059608221054,0.0,0.0,0.0,-0.0281459707766771,60.0,-16.44711685180664,-0.0,-1.24682216551264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,0.0001271842920687,292.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.0001339310983894,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.892113303067164e-05,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001339312293566,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0006353114731609,290.7077941894531,294.1499938964844,272.05389404296875,270.85113525390625,273.2797241210937,272.0561828613281,289.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551365118473,4.7400035896316695e-08,0.0013550891308113,-0.122357927262783,0.0,0.0,0.0,-0.0283106826245784,60.0,-16.482019424438477,-0.0,-1.2520648340341722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,0.0001276596885873,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0001344317133771,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,9.92908899206668e-05,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001344318588962,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0006376862293109,290.6995544433594,294.1499938964844,272.0509948730469,270.8587951660156,273.2503662109375,272.05242919921875,289.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602018589153,4.799260366894487e-08,0.0013601538958027,-0.1238767281174659,0.0,0.0,0.0,-0.028604432940483,60.0,-16.54308319091797,-0.0,-1.2614420086265454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,0.0001276596885873,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0001344317133771,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,9.92908899206668e-05,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001344318588962,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0006376862293109,290.6995544433594,294.1499938964844,272.0509948730469,270.8587951660156,273.2503662109375,272.05242919921875,289.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602018589153,4.799260366894487e-08,0.0013601538958027,-0.1238767281174659,0.0,0.0,0.0,-0.028604432940483,60.0,-16.54308319091797,-0.0,-1.2614420086265454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828430175781,0.0,0.0,0.0001280553988181,292.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0001348484220216,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.95986702037044e-05,291.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001348485529888,291.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0006396629032678,290.69122314453125,294.1499938964844,272.04998779296875,270.8681335449219,273.2215881347656,272.050537109375,289.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644181890413,4.8485841119827455e-08,0.0013643696438521,-0.1251403093338012,0.0,0.0,0.0,-0.0288489442318677,60.0,-16.592252731323242,-0.0,-1.269274036985735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828430175781,0.0,0.0,0.0001280553988181,292.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0001348484220216,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.95986702037044e-05,291.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001348485529888,291.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0006396629032678,290.69122314453125,294.1499938964844,272.04998779296875,270.8681335449219,273.2215881347656,272.050537109375,289.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644181890413,4.8485841119827455e-08,0.0013643696438521,-0.1251403093338012,0.0,0.0,0.0,-0.0288489442318677,60.0,-16.592252731323242,-0.0,-1.269274036985735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,0.0001283991587115,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0001352104154648,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.986603254219516e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.000135210546432,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0006413800292648,290.682861328125,294.1499938964844,272.04998779296875,270.8783569335937,273.1933898925781,272.0500793457031,289.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.63138198852539,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,0.0001283991587115,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0001352104154648,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.986603254219516e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.000135210546432,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0006413800292648,290.682861328125,294.1499938964844,272.04998779296875,270.8783569335937,273.1933898925781,272.0500793457031,289.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.63138198852539,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,0.0001287302147829,292.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001355590356979,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001001235214062,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0001355591666651,291.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0006430337089113,290.6744079589844,294.1499938964844,272.04998779296875,270.8886413574219,273.1658630371094,272.0500183105469,289.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.932695318871083e-08,0.0013715584063902,-0.1272937357425689,0.0,0.0,0.0,-0.0292659029364585,60.0,-16.66568946838379,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,0.0001287302147829,292.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001355590356979,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001001235214062,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0001355591666651,291.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0006430337089113,290.6744079589844,294.1499938964844,272.04998779296875,270.8886413574219,273.1658630371094,272.0500183105469,289.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.932695318871083e-08,0.0013715584063902,-0.1272937357425689,0.0,0.0,0.0,-0.0292659029364585,60.0,-16.66568946838379,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,0.0001288925705011,292.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,0.0001357300061499,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001002497956505,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001357301371172,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0006438447162508,290.6701354980469,294.1499938964844,272.04998779296875,270.893798828125,273.1522827148437,272.0500183105469,289.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733374653384,4.9529319312568993e-08,0.0013732879888266,-0.1278115808963775,0.0,0.0,0.0,-0.0293662194162607,60.0,-16.68208122253418,-0.0,-1.2859227638273296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.330322265625,0.0,0.0,0.0001290524960495,292.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001358984154649,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.000100374178146,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001358985318802,291.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0006446435581892,290.6658935546875,294.1499938964844,272.04998779296875,270.8989562988281,273.138916015625,272.04998779296875,289.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750413199886,4.9728658524372804e-08,0.0013749916106462,-0.1283215880393982,0.0,0.0,0.0,-0.0294650364667177,60.0,-16.698076248168945,-0.0,-1.289115516556194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,0.0001293662789976,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0001362288458039,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001006182283163,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001362289622193,291.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0006462109740823,290.6573181152344,294.1499938964844,272.04998779296875,270.9093017578125,273.11248779296875,272.04998779296875,289.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.72920036315918,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,0.0001293662789976,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0001362288458039,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001006182283163,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001362289622193,291.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0006462109740823,290.6573181152344,294.1499938964844,272.04998779296875,270.9093017578125,273.11248779296875,272.04998779296875,289.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.72920036315918,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0001296671689487,292.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0001365456992061,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001008522594929,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0001365458301734,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0006477140123024,290.6486511230469,294.1499938964844,272.04998779296875,270.91961669921875,273.08673095703125,272.04998779296875,289.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.75862693786621,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0001296671689487,292.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0001365456992061,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001008522594929,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0001365458301734,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0006477140123024,290.6486511230469,294.1499938964844,272.04998779296875,270.91961669921875,273.08673095703125,272.04998779296875,289.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.75862693786621,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
