time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27850341796875,0.0,0.0,0.0001299536961596,292.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0001368474331684,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001010751147987,291.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0001368475495837,291.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0006491452804766,290.63995361328125,294.1499938964844,272.04998779296875,270.92987060546875,273.0614929199219,272.04998779296875,289.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.786420822143555,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27850341796875,0.0,0.0,0.0001299536961596,292.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0001368474331684,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001010751147987,291.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0001368475495837,291.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0006491452804766,290.63995361328125,294.1499938964844,272.04998779296875,270.92987060546875,273.0614929199219,272.04998779296875,289.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.786420822143555,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0001302179298363,292.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001371256803395,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001012806242215,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001371257967548,291.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0006504651391878,290.6312255859375,294.1499938964844,272.04998779296875,270.9400329589844,273.03680419921875,272.04998779296875,289.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874580617994,5.1181327620497554e-08,0.0013874068390578,-0.1320353001356125,0.0,0.0,0.0,-0.0301851574331522,60.0,-16.811779022216797,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0001302179298363,292.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001371256803395,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001012806242215,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001371257967548,291.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0006504651391878,290.6312255859375,294.1499938964844,272.04998779296875,270.9400329589844,273.03680419921875,272.04998779296875,289.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874580617994,5.1181327620497554e-08,0.0013874068390578,-0.1320353001356125,0.0,0.0,0.0,-0.0301851574331522,60.0,-16.811779022216797,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,0.000130339176394,292.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,0.0001372533588437,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001013749351841,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.000137253475259,291.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0006510708481073,290.6268005371094,294.1499938964844,272.04998779296875,270.9450988769531,273.024658203125,272.04998779296875,289.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887499226257,5.133247071853477e-08,0.0013886985834687,-0.132421389222145,0.0,0.0,0.0,-0.0302600804716348,60.0,-16.823104858398438,-0.0,-1.3149470134976582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24432373046875,0.0,0.0,0.0001304511388298,292.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0001373712584609,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0001014620211208,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001373713748762,291.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.000651630165521,290.6224060058594,294.1499938964844,272.04998779296875,270.9501037597656,273.0126647949219,272.04998779296875,289.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899428304284,5.147202486455171e-08,0.0013898913748562,-0.1327778249979019,0.0,0.0,0.0,-0.0303292609751224,60.0,-16.833433151245117,-0.0,-1.3172068236144696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,0.0001306427147937,292.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,0.0001375730062136,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001016110254568,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001375731226289,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0006525870994664,290.613525390625,294.1499938964844,272.04998779296875,270.9600524902344,272.98907470703125,272.04998779296875,289.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391983940266,5.1710816961758617e-08,0.0013919322518631,-0.1333876103162765,0.0,0.0,0.0,-0.0304476357996463,60.0,-16.850614547729492,-0.0,-1.3210780025474378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,0.0001306427147937,292.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,0.0001375730062136,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001016110254568,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001375731226289,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0006525870994664,290.613525390625,294.1499938964844,272.04998779296875,270.9600524902344,272.98907470703125,272.04998779296875,289.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391983940266,5.1710816961758617e-08,0.0013919322518631,-0.1333876103162765,0.0,0.0,0.0,-0.0304476357996463,60.0,-16.850614547729492,-0.0,-1.3210780025474378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105407714844,0.0,0.0,0.0001307813072344,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.0001377189473714,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001017188114929,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0001377190637867,291.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0006532794213853,290.6046142578125,294.1499938964844,272.04998779296875,270.9698181152344,272.9660339355469,272.04998779296875,289.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934605522081,5.18835499008219e-08,0.0013934086309745,-0.1338286399841308,0.0,0.0,0.0,-0.0305332634598016,60.0,-16.861591339111328,-0.0,-1.3238819462912948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105407714844,0.0,0.0,0.0001307813072344,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.0001377189473714,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001017188114929,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0001377190637867,291.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0006532794213853,290.6046142578125,294.1499938964844,272.04998779296875,270.9698181152344,272.9660339355469,272.04998779296875,289.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934605522081,5.18835499008219e-08,0.0013934086309745,-0.1338286399841308,0.0,0.0,0.0,-0.0305332634598016,60.0,-16.861591339111328,-0.0,-1.3238819462912948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,0.0001308624487137,292.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,0.0001378043962176,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0001017819231492,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.000137804498081,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0006536847213283,290.5956420898437,294.1499938964844,272.04998779296875,270.9793701171875,272.9435729980469,272.04998779296875,289.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943249359726,5.1984667237547923e-08,0.0013942730147391,-0.1340867727994918,0.0,0.0,0.0,-0.0305833909660577,60.0,-16.86508560180664,-0.0,-1.3255247210963716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,0.0001308624487137,292.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,0.0001378043962176,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0001017819231492,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.000137804498081,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0006536847213283,290.5956420898437,294.1499938964844,272.04998779296875,270.9793701171875,272.9435729980469,272.04998779296875,289.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943249359726,5.1984667237547923e-08,0.0013942730147391,-0.1340867727994918,0.0,0.0,0.0,-0.0305833909660577,60.0,-16.86508560180664,-0.0,-1.3255247210963716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771240234375,0.0,0.0,0.0001308856590185,292.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0001378288434352,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.000101799982076,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001378289452986,291.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0006538006709888,290.5866394042969,294.1499938964844,272.04998779296875,270.9887084960937,272.921630859375,272.04998779296875,289.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945722021162,5.2013579221466e-08,0.0013945202808827,-0.134160578250885,0.0,0.0,0.0,-0.0305977240204811,60.0,-16.861310958862305,-0.0,-1.3259945319532562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771240234375,0.0,0.0,0.0001308856590185,292.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0001378288434352,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.000101799982076,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001378289452986,291.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0006538006709888,290.5866394042969,294.1499938964844,272.04998779296875,270.9887084960937,272.921630859375,272.04998779296875,289.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945722021162,5.2013579221466e-08,0.0013945202808827,-0.134160578250885,0.0,0.0,0.0,-0.0305977240204811,60.0,-16.861310958862305,-0.0,-1.3259945319532562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,0.0001308784121647,292.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001378212036797,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0001017943359329,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.000137821320095,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0006537644658237,290.5821228027344,294.1499938964844,272.04998779296875,270.9933166503906,272.910888671875,272.04998779296875,289.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944950187578,5.200452690701241e-08,0.001394442981109,-0.1341374665498733,0.0,0.0,0.0,-0.0305932369083166,60.0,-16.856849670410156,-0.0,-1.325847307498407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605834960937,0.0,0.0,0.0001308585196966,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,0.0001378002634737,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.000101778867247,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001378003653371,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0006536651053465,290.5776062011719,294.1499938964844,272.04998779296875,270.997802734375,272.9002685546875,272.04998779296875,289.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942829100415,5.197971830739334e-08,0.0013942309888079,-0.1340741366147995,0.0,0.0,0.0,-0.0305809378623962,60.0,-16.850515365600586,-0.0,-1.3254441455501365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441345214844,0.0,0.0,0.0001307972706854,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,0.0001377357693854,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001017312315525,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001377358712488,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0006533591658808,290.5685119628906,294.1499938964844,272.04998779296875,271.0066223144531,272.87939453125,272.04998779296875,289.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190333496329914e-08,0.0013935782480984,-0.1338791400194168,0.0,0.0,0.0,-0.0305430740118026,60.0,-16.834548950195312,-0.0,-1.324203253716405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441345214844,0.0,0.0,0.0001307972706854,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,0.0001377357693854,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001017312315525,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001377358712488,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0006533591658808,290.5685119628906,294.1499938964844,272.04998779296875,271.0066223144531,272.87939453125,272.04998779296875,289.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190333496329914e-08,0.0013935782480984,-0.1338791400194168,0.0,0.0,0.0,-0.0305430740118026,60.0,-16.834548950195312,-0.0,-1.324203253716405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278076171875,0.0,0.0,0.0001307189668295,292.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001376533036818,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0001016703172354,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001376534055452,291.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,0.0006529680103994,290.5594177246094,294.1499938964844,272.04998779296875,271.0151062011719,272.85906982421875,272.04998779296875,289.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927955878898,5.1805685075123626e-08,0.0013927437830716,-0.1336298435926437,0.0,0.0,0.0,-0.0304946675896644,60.0,-16.814741134643555,-0.0,-1.322617606547283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278076171875,0.0,0.0,0.0001307189668295,292.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001376533036818,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0001016703172354,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001376534055452,291.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,0.0006529680103994,290.5594177246094,294.1499938964844,272.04998779296875,271.0151062011719,272.85906982421875,272.04998779296875,289.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927955878898,5.1805685075123626e-08,0.0013927437830716,-0.1336298435926437,0.0,0.0,0.0,-0.0304946675896644,60.0,-16.814741134643555,-0.0,-1.322617606547283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.111572265625,0.0,0.0,0.0001306213089264,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,0.0001375504652969,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001015943635138,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,0.0001375505671603,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0006524801719933,290.5502624511719,294.1499938964844,272.04998779296875,271.0232849121094,272.8392333984375,272.04998779296875,289.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391936649641e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343067109584,60.0,-16.792797088623047,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.111572265625,0.0,0.0,0.0001306213089264,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,0.0001375504652969,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001015943635138,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,0.0001375505671603,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0006524801719933,290.5502624511719,294.1499938964844,272.04998779296875,271.0232849121094,272.8392333984375,272.04998779296875,289.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391936649641e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343067109584,60.0,-16.792797088623047,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0001304846518905,292.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430969238281,0.0,0.0,0.0001374065614072,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0001014880836009,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001374066632706,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0006517975707538,290.54107666015625,294.1499938964844,272.04998779296875,271.03106689453125,272.8199768066406,272.04998779296875,289.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013902988284826,5.1513545429315855e-08,0.001390247256495,-0.1328838616609573,0.0,0.0,0.0,-0.0303498487919569,60.0,-16.766483306884766,-0.0,-1.3178795654766873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0001304846518905,292.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430969238281,0.0,0.0,0.0001374065614072,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0001014880836009,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001374066632706,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0006517975707538,290.54107666015625,294.1499938964844,272.04998779296875,271.03106689453125,272.8199768066406,272.04998779296875,289.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013902988284826,5.1513545429315855e-08,0.001390247256495,-0.1328838616609573,0.0,0.0,0.0,-0.0303498487919569,60.0,-16.766483306884766,-0.0,-1.3178795654766873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0001304071629419,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,0.0001373249688185,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0001014278095681,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,0.0001373250706819,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0006514104898087,290.5364990234375,294.1499938964844,272.04998779296875,271.0348205566406,272.8105163574219,272.04998779296875,289.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894730946049,5.141693648624823e-08,0.0013894216390326,-0.1326371282339096,0.0,0.0,0.0,-0.030301958322525,60.0,-16.752119064331055,-0.0,-1.316314524046902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0001303186727454,292.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348571777344,0.0,0.0,0.0001372317783534,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.000101358979009,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0001372318656649,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0006509684608317,290.5318908691406,294.1499938964844,272.04998779296875,271.0384521484375,272.8011779785156,272.04998779296875,289.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885301304981,5.130659985752573e-08,0.0013884787913411,-0.1323553025722503,0.0,0.0,0.0,-0.030247263610363,60.0,-16.736459732055664,-0.0,-1.3145283617177486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,0.0001301228621741,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0001370255922665,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,0.0001012066859402,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.000137025679578,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0006499903975054,290.5226745605469,294.1499938964844,272.04998779296875,271.04541015625,272.7828674316406,272.04998779296875,289.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864437351003,5.106249290065534e-08,0.001386392628774,-0.1317316889762878,0.0,0.0,0.0,-0.0301262531429529,60.0,-16.702455520629883,-0.0,-1.3105807283864126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,0.0001301228621741,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0001370255922665,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,0.0001012066859402,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.000137025679578,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0006499903975054,290.5226745605469,294.1499938964844,272.04998779296875,271.04541015625,272.7828674316406,272.04998779296875,289.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864437351003,5.106249290065534e-08,0.001386392628774,-0.1317316889762878,0.0,0.0,0.0,-0.0301262531429529,60.0,-16.702455520629883,-0.0,-1.3105807283864126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,0.0001299031282542,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0001367942022625,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0001010357809718,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.000136794289574,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.0006488927756436,290.513427734375,294.1499938964844,272.04998779296875,271.05194091796875,272.7649841308594,272.04998779296875,289.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841023901477,5.078855380702407e-08,0.0013840515166521,-0.1310316920280456,0.0,0.0,0.0,-0.0299904569983482,60.0,-16.665128707885742,-0.0,-1.3061578840734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,0.0001299031282542,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0001367942022625,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0001010357809718,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.000136794289574,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.0006488927756436,290.513427734375,294.1499938964844,272.04998779296875,271.05194091796875,272.7649841308594,272.04998779296875,289.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841023901477,5.078855380702407e-08,0.0013840515166521,-0.1310316920280456,0.0,0.0,0.0,-0.0299904569983482,60.0,-16.665128707885742,-0.0,-1.3061578840734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321655273437,0.0,0.0,0.0001296664850087,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,0.0001365450007142,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.0001008517210721,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.0001365450880257,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0006477106944657,290.5041809082031,294.1499938964844,272.04998779296875,271.0579528808594,272.74755859375,272.04998779296875,289.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815807178616,5.049352935770912e-08,0.0013815301936119,-0.1302776038646698,0.0,0.0,0.0,-0.029844207689166,60.0,-16.62495231628418,-0.0,-1.3014027899771466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321655273437,0.0,0.0,0.0001296664850087,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,0.0001365450007142,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.0001008517210721,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.0001365450880257,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0006477106944657,290.5041809082031,294.1499938964844,272.04998779296875,271.0579528808594,272.74755859375,272.04998779296875,289.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815807178616,5.049352935770912e-08,0.0013815301936119,-0.1302776038646698,0.0,0.0,0.0,-0.029844207689166,60.0,-16.62495231628418,-0.0,-1.3014027899771466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166320800781,0.0,0.0,0.000129419771838,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001362852053716,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001006598395179,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0001362852926831,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0006464783218689,290.4949035644531,294.1499938964844,272.04998779296875,271.0634765625,272.73065185546875,272.04998779296875,289.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789519434794,5.018597093453536e-08,0.0013789017684757,-0.1294912546873092,0.0,0.0,0.0,-0.029691744595766,60.0,-16.583003997802734,-0.0,-1.2964549966909544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166320800781,0.0,0.0,0.000129419771838,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001362852053716,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001006598395179,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0001362852926831,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0006464783218689,290.4949035644531,294.1499938964844,272.04998779296875,271.0634765625,272.73065185546875,272.04998779296875,289.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789519434794,5.018597093453536e-08,0.0013789017684757,-0.1294912546873092,0.0,0.0,0.0,-0.029691744595766,60.0,-16.583003997802734,-0.0,-1.2964549966909544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089111328125,0.0,0.0,0.0001292949164053,291.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,0.0001361537288175,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001005627273116,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,0.000136153816129,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0006458546267822,290.4902648925781,294.1499938964844,272.04998779296875,271.0660400390625,272.7223815917969,272.04998779296875,289.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003031589012608e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-16.56167984008789,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.001220703125,0.0,0.0,0.0001291695662075,291.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933532714844,0.0,0.0,0.0001360217138426,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,0.0001004652294795,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,0.0001360218011541,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,0.0006452284287661,290.4856262207031,294.1499938964844,272.04998779296875,271.0684509277344,272.7142028808594,272.04998779296875,289.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.9874039120823e-08,0.0013762358576059,-0.128693476319313,0.0,0.0,0.0,-0.0295371133834123,60.0,-16.540241241455078,-0.0,-1.2914463809465817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859313964844,0.0,0.0,0.0001289194769924,291.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0001357583678327,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0001002707213046,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0001357584551442,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0006439792341552,290.476318359375,294.1499938964844,272.04998779296875,271.0728454589844,272.6981506347656,272.04998779296875,289.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562274284653553e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825641274452,60.0,-16.49722671508789,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859313964844,0.0,0.0,0.0001289194769924,291.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0001357583678327,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0001002707213046,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0001357584551442,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0006439792341552,290.476318359375,294.1499938964844,272.04998779296875,271.0728454589844,272.6981506347656,272.04998779296875,289.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562274284653553e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825641274452,60.0,-16.49722671508789,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,0.0001286829356104,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,0.0001355092681478,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,0.0001000867414404,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0001355093554593,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.0006427976768463,290.4670104980469,294.1499938964844,272.04998779296875,271.07666015625,272.6825256347656,272.04998779296875,289.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013711003120988,4.926738839117206e-08,0.0013710510684177,-0.1271412819623947,0.0,0.0,0.0,-0.0292363837361335,60.0,-16.455244064331055,-0.0,-1.281733403857288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
