time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,0.0001286829356104,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,0.0001355092681478,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,0.0001000867414404,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0001355093554593,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.0006427976768463,290.4670104980469,294.1499938964844,272.04998779296875,271.07666015625,272.6825256347656,272.04998779296875,289.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013711003120988,4.926738839117206e-08,0.0013710510684177,-0.1271412819623947,0.0,0.0,0.0,-0.0292363837361335,60.0,-16.455244064331055,-0.0,-1.281733403857288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95562744140625,0.0,0.0,0.0001284664322156,291.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5681457519531,0.0,0.0,0.0001352812978439,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.991835395339876e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,0.0001352813706034,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0006417161785066,290.4576721191406,294.1499938964844,272.04998779296875,271.079833984375,272.66729736328125,272.04998779296875,289.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687933096662,4.899749228570729e-08,0.0013687442988157,-0.1264504492282867,0.0,0.0,0.0,-0.0291025899350643,60.0,-16.415040969848633,-0.0,-1.277423820056356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95562744140625,0.0,0.0,0.0001284664322156,291.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5681457519531,0.0,0.0,0.0001352812978439,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.991835395339876e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,0.0001352813706034,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0006417161785066,290.4576721191406,294.1499938964844,272.04998779296875,271.079833984375,272.66729736328125,272.04998779296875,289.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687933096662,4.899749228570729e-08,0.0013687442988157,-0.1264504492282867,0.0,0.0,0.0,-0.0291025899350643,60.0,-16.415040969848633,-0.0,-1.277423820056356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9406433105469,0.0,0.0,0.0001282898738281,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,0.000135095368023,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,9.978102752938868e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0001350954553345,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0006408342742361,290.44830322265625,294.1499938964844,272.04998779296875,271.0823669433594,272.6524658203125,272.04998779296875,289.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669118052348,4.877739101516455e-08,0.001366863027215,-0.1258869171142578,0.0,0.0,0.0,-0.0289934780448675,60.0,-16.37888526916504,-0.0,-1.273914733701531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9406433105469,0.0,0.0,0.0001282898738281,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,0.000135095368023,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,9.978102752938868e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0001350954553345,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0006408342742361,290.44830322265625,294.1499938964844,272.04998779296875,271.0823669433594,272.6524658203125,272.04998779296875,289.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669118052348,4.877739101516455e-08,0.001366863027215,-0.1258869171142578,0.0,0.0,0.0,-0.0289934780448675,60.0,-16.37888526916504,-0.0,-1.273914733701531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,0.0001282195735257,291.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55548095703125,0.0,0.0,0.0001350213278783,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,9.972634143196046e-05,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0001350214151898,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,0.0006404830492101,290.4436340332031,294.1499938964844,272.04998779296875,271.0833435058594,272.64520263671875,272.04998779296875,289.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661624398082,4.8689734910567495e-08,0.0013661137782037,-0.1256624609231948,0.0,0.0,0.0,-0.0289500262588262,60.0,-16.362844467163086,-0.0,-1.2725185172257625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257202148437,0.0,0.0,0.0001281623844988,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,0.0001349611120531,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,9.968187077902256e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,0.0001349611993646,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.000640197424218,290.4389343261719,294.1499938964844,272.04998779296875,271.0841979980469,272.63800048828125,272.04998779296875,289.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655530055984,4.86184461578887e-08,0.0013655044604092,-0.125479906797409,0.0,0.0,0.0,-0.0289146862924098,60.0,-16.348337173461914,-0.0,-1.2713836383682064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.910888671875,0.0,0.0,0.000128089217469,291.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,0.0001348840742139,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,9.962495823856445e-05,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,0.0001348841469734,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0006398319383151,290.4295349121094,294.1499938964844,272.04998779296875,271.0853271484375,272.6239013671875,272.04998779296875,289.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647731393575,4.8527223128758123e-08,0.0013647245941683,-0.1252462863922119,0.0,0.0,0.0,-0.0288694631308317,60.0,-16.324079513549805,-0.0,-1.2699321416675957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.910888671875,0.0,0.0,0.000128089217469,291.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,0.0001348840742139,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,9.962495823856445e-05,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,0.0001348841469734,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0006398319383151,290.4295349121094,294.1499938964844,272.04998779296875,271.0853271484375,272.6239013671875,272.04998779296875,289.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647731393575,4.8527223128758123e-08,0.0013647245941683,-0.1252462863922119,0.0,0.0,0.0,-0.0288694631308317,60.0,-16.324079513549805,-0.0,-1.2699321416675957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961181640625,0.0,0.0,0.0001280665892409,291.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0001348602381767,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,9.960735769709572e-05,291.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001348603109363,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,0.0006397188990376,290.42010498046875,294.1499938964844,272.04998779296875,271.085693359375,272.6101379394531,272.04998779296875,289.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136453169398,4.849899681858005e-08,0.0013644832652062,-0.1251740008592605,0.0,0.0,0.0,-0.0288554709404706,60.0,-16.30675506591797,-0.0,-1.2694832207671425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961181640625,0.0,0.0,0.0001280665892409,291.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0001348602381767,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,9.960735769709572e-05,291.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001348603109363,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,0.0006397188990376,290.42010498046875,294.1499938964844,272.04998779296875,271.085693359375,272.6101379394531,272.04998779296875,289.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136453169398,4.849899681858005e-08,0.0013644832652062,-0.1251740008592605,0.0,0.0,0.0,-0.0288554709404706,60.0,-16.30675506591797,-0.0,-1.2694832207671425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,0.0001280200085602,291.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,0.0001348111982224,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,9.95711307041347e-05,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.000134811270982,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.000639486243017,290.41064453125,294.1499938964844,272.04998779296875,271.085693359375,272.5967102050781,272.04998779296875,289.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640355318784,4.844091705535902e-08,0.0013639871031045,-0.1250252425670623,0.0,0.0,0.0,-0.028826680034399,60.0,-16.2910099029541,-0.0,-1.268559657319202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,0.0001280200085602,291.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,0.0001348111982224,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,9.95711307041347e-05,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.000134811270982,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.000639486243017,290.41064453125,294.1499938964844,272.04998779296875,271.085693359375,272.5967102050781,272.04998779296875,289.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640355318784,4.844091705535902e-08,0.0013639871031045,-0.1250252425670623,0.0,0.0,0.0,-0.028826680034399,60.0,-16.2910099029541,-0.0,-1.268559657319202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668518066406,0.0,0.0,0.0001278803974855,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,0.0001346641656709,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,9.946254431270064e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,0.0001346642384305,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,0.0006387888570316,290.4011535644531,294.1499938964844,272.04998779296875,271.085693359375,272.5836181640625,272.04998779296875,289.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625480933114,4.826686250680724e-08,0.0013624997809529,-0.1245793923735618,0.0,0.0,0.0,-0.0287404004484415,60.0,-16.26753044128418,-0.0,-1.265793940774529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668518066406,0.0,0.0,0.0001278803974855,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,0.0001346641656709,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,9.946254431270064e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,0.0001346642384305,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,0.0006387888570316,290.4011535644531,294.1499938964844,272.04998779296875,271.085693359375,272.5836181640625,272.04998779296875,289.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625480933114,4.826686250680724e-08,0.0013624997809529,-0.1245793923735618,0.0,0.0,0.0,-0.0287404004484415,60.0,-16.26753044128418,-0.0,-1.265793940774529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,0.0001277781120734,291.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,0.0001345564523944,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,9.938298171618952e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.000134556525154,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0006382778519764,290.3964233398437,294.1499938964844,272.04998779296875,271.085693359375,272.5771789550781,272.04998779296875,289.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614582130685,4.813934850744772e-08,0.0013614101335406,-0.1242527142167091,0.0,0.0,0.0,-0.028677187860012,60.0,-16.25196647644043,-0.0,-1.2637696045203486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523254394531,0.0,0.0,0.000127655090182,291.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50836181640625,0.0,0.0,0.0001344269112451,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,9.92872955976054e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001344269840046,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0006376633537001,290.39166259765625,294.1499938964844,272.04998779296875,271.085693359375,272.5708312988281,272.04998779296875,289.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136014749296,4.798598851607495e-08,0.0013600995298475,-0.1238597780466079,0.0,0.0,0.0,-0.0286011658608913,60.0,-16.233810424804688,-0.0,-1.2613371325187472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.837890625,0.0,0.0,0.0001273476664209,291.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,0.0001341031893389,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,9.904820035444573e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,0.0001341032620985,291.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.0006361277773976,290.3821716308594,294.1499938964844,272.04998779296875,271.085693359375,272.55841064453125,272.04998779296875,289.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568721478804,4.7602775055111124e-08,0.0013568245340138,-0.1228776574134826,0.0,0.0,0.0,-0.0284111984074115,60.0,-16.189781188964844,-0.0,-1.255269097555356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.837890625,0.0,0.0,0.0001273476664209,291.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,0.0001341031893389,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,9.904820035444573e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,0.0001341032620985,291.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.0006361277773976,290.3821716308594,294.1499938964844,272.04998779296875,271.085693359375,272.55841064453125,272.04998779296875,289.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568721478804,4.7602775055111124e-08,0.0013568245340138,-0.1228776574134826,0.0,0.0,0.0,-0.0284111984074115,60.0,-16.189781188964844,-0.0,-1.255269097555356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235778808594,0.0,0.0,0.0001269637868972,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0001336989371338,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,9.874961688183248e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,0.0001336989953415,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,0.0006342101842164,290.3726501464844,294.1499938964844,272.04998779296875,271.085693359375,272.5462951660156,272.04998779296875,289.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527820119634,4.712423873343141e-08,0.001352734863758,-0.1216507703065872,0.0,0.0,0.0,-0.0281739793717861,60.0,-16.135610580444336,-0.0,-1.2477123334520004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235778808594,0.0,0.0,0.0001269637868972,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0001336989371338,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,9.874961688183248e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,0.0001336989953415,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,0.0006342101842164,290.3726501464844,294.1499938964844,272.04998779296875,271.085693359375,272.5462951660156,272.04998779296875,289.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527820119634,4.712423873343141e-08,0.001352734863758,-0.1216507703065872,0.0,0.0,0.0,-0.0281739793717861,60.0,-16.135610580444336,-0.0,-1.2477123334520004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8093566894531,0.0,0.0,0.0001265090249944,291.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823913574219,0.0,0.0,0.0001332200627075,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,9.83959180302918e-05,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69171142578125,0.0,0.0,0.0001332201209152,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,0.0006319385720416,290.3631591796875,294.1499938964844,272.04998779296875,271.085693359375,272.5345153808594,272.04998779296875,289.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479366898536,4.655737839698305e-08,0.0013478902401402,-0.1201967373490333,0.0,0.0,0.0,-0.0278929732739925,60.0,-16.072101593017578,-0.0,-1.2387900483190606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8093566894531,0.0,0.0,0.0001265090249944,291.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823913574219,0.0,0.0,0.0001332200627075,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,9.83959180302918e-05,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69171142578125,0.0,0.0,0.0001332201209152,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,0.0006319385720416,290.3631591796875,294.1499938964844,272.04998779296875,271.085693359375,272.5345153808594,272.04998779296875,289.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479366898536,4.655737839698305e-08,0.0013478902401402,-0.1201967373490333,0.0,0.0,0.0,-0.0278929732739925,60.0,-16.072101593017578,-0.0,-1.2387900483190606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,0.0001259888231288,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0001326722558587,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,9.799131657928228e-05,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,0.0001326723140664,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,0.0006293400656431,290.3536376953125,294.1499938964844,272.04998779296875,271.085693359375,272.5230407714844,272.04998779296875,289.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423940399661,4.590893354361469e-08,0.0013423481723293,-0.1185325309634208,0.0,0.0,0.0,-0.0275715235620737,60.0,-15.99997615814209,-0.0,-1.2286228923130693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,0.0001259888231288,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0001326722558587,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,9.799131657928228e-05,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,0.0001326723140664,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,0.0006293400656431,290.3536376953125,294.1499938964844,272.04998779296875,271.085693359375,272.5230407714844,272.04998779296875,289.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423940399661,4.590893354361469e-08,0.0013423481723293,-0.1185325309634208,0.0,0.0,0.0,-0.0275715235620737,60.0,-15.99997615814209,-0.0,-1.2286228923130693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882385253906,0.0,0.0,0.0001257082476513,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.0001323767937719,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,9.777308878256008e-05,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0001323768519796,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.000627938483376,290.3489074707031,294.1499938964844,272.04998779296875,271.085693359375,272.5174255371094,272.04998779296875,289.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394046109169,4.5559193750932536e-08,0.0013393589761108,-0.1176345497369766,0.0,0.0,0.0,-0.0273981504142284,60.0,-15.961153030395508,-0.0,-1.2231565449383197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7812805175781,0.0,0.0,0.0001254107191925,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,0.0001320634910371,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,9.75416842265986e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,0.0001320635492447,291.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,0.0006264523253776,290.3441772460937,294.1499938964844,272.04998779296875,271.085693359375,272.51190185546875,272.04998779296875,289.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362346217036,4.518833307542992e-08,0.0013361894525587,-0.116682045161724,0.0,0.0,0.0,-0.0272143073379993,60.0,-15.920212745666504,-0.0,-1.2173734376119685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,0.0001247760810656,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,0.0001313951797783,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,9.704806871013716e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,0.0001313952379859,291.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0006232821615412,290.3346862792969,294.1499938964844,272.04998779296875,271.085693359375,272.50103759765625,272.04998779296875,289.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294726377353,4.43972680841398e-08,0.0013294281670823,-0.1146492585539817,0.0,0.0,0.0,-0.0268221572041511,60.0,-15.833362579345703,-0.0,-1.205083322020073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,0.0001247760810656,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,0.0001313951797783,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,9.704806871013716e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,0.0001313952379859,291.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0006232821615412,290.3346862792969,294.1499938964844,272.04998779296875,271.085693359375,272.50103759765625,272.04998779296875,289.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294726377353,4.43972680841398e-08,0.0013294281670823,-0.1146492585539817,0.0,0.0,0.0,-0.0268221572041511,60.0,-15.833362579345703,-0.0,-1.205083322020073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,0.0001240922720171,291.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477844238281,0.0,0.0,0.0001306750928051,290.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,9.65162180364132e-05,291.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001306751510128,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356506347656,0.0,0.0,0.0006198663613758,290.32525634765625,294.1499938964844,272.04998779296875,271.085693359375,272.4905090332031,272.04998779296875,289.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221866684034,4.354492588731773e-08,0.001322143129073,-0.1124574840068817,0.0,0.0,0.0,-0.0263996291905641,60.0,-15.739740371704102,-0.0,-1.1919109255131845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,0.0001240922720171,291.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477844238281,0.0,0.0,0.0001306750928051,290.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,9.65162180364132e-05,291.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001306751510128,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356506347656,0.0,0.0,0.0006198663613758,290.32525634765625,294.1499938964844,272.04998779296875,271.085693359375,272.4905090332031,272.04998779296875,289.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221866684034,4.354492588731773e-08,0.001322143129073,-0.1124574840068817,0.0,0.0,0.0,-0.0263996291905641,60.0,-15.739740371704102,-0.0,-1.1919109255131845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400207519531,0.0,0.0,0.0001233715011039,291.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,0.0001299160940106,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,9.59556200541556e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,0.0001299161522183,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0006162660429254,290.3158264160156,294.1499938964844,272.04998779296875,271.085693359375,272.4802551269531,272.04998779296875,289.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145070988684,4.2646533415791055e-08,0.0013144643744453,-0.1101455986499786,0.0,0.0,0.0,-0.0259542744606733,60.0,-15.6405668258667,-0.0,-1.1781049380488184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400207519531,0.0,0.0,0.0001233715011039,291.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,0.0001299160940106,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,9.59556200541556e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,0.0001299161522183,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0006162660429254,290.3158264160156,294.1499938964844,272.04998779296875,271.085693359375,272.4802551269531,272.04998779296875,289.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145070988684,4.2646533415791055e-08,0.0013144643744453,-0.1101455986499786,0.0,0.0,0.0,-0.0259542744606733,60.0,-15.6405668258667,-0.0,-1.1781049380488184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265625,0.0,0.0,0.000122634213767,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0001291396911256,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.636962890625,0.0,0.0,9.538217273075134e-05,291.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200561523437,0.0,0.0,0.0001291397493332,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,0.0006125830695964,290.30645751953125,294.1499938964844,272.04998779296875,271.085693359375,272.4703369140625,272.04998779296875,289.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066512765362,4.1727556521209415e-08,0.0013066094834357,-0.1077789664268493,0.0,0.0,0.0,-0.0254987124353647,60.0,-15.538101196289062,-0.0,-1.1640656794043025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265625,0.0,0.0,0.000122634213767,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0001291396911256,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.636962890625,0.0,0.0,9.538217273075134e-05,291.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200561523437,0.0,0.0,0.0001291397493332,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,0.0006125830695964,290.30645751953125,294.1499938964844,272.04998779296875,271.085693359375,272.4703369140625,272.04998779296875,289.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066512765362,4.1727556521209415e-08,0.0013066094834357,-0.1077789664268493,0.0,0.0,0.0,-0.0254987124353647,60.0,-15.538101196289062,-0.0,-1.1640656794043025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198486328125,0.0,0.0,0.0001222588180098,291.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42626953125,0.0,0.0,0.0001287443883484,290.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,9.509020310360938e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,0.000128744446556,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,0.0006107079680077,290.3017578125,294.1499938964844,272.04998779296875,271.085693359375,272.4654846191406,272.04998779296875,289.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026515953242,4.1259671235138746e-08,0.001302610267885,-0.1065733581781387,0.0,0.0,0.0,-0.025266770273447,60.0,-15.486092567443848,-0.0,-1.156950020231307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71319580078125,0.0,0.0,0.0001218784673255,291.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,0.0001283438614336,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,9.479437721893191e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0001283439196413,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,0.0006088080117478,290.2970886230469,294.1499938964844,272.04998779296875,271.085693359375,272.460693359375,272.04998779296875,289.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985990615561,4.0785600674553286e-08,0.0012985581997781,-0.1053513437509536,0.0,0.0,0.0,-0.0250317621976137,60.0,-15.433555603027344,-0.0,-1.1497625251877253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,0.0001210976624861,291.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0001275216345675,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,9.418708214070648e-05,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,0.0001275216927751,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,0.0006049077492207,290.2877502441406,294.1499938964844,272.04998779296875,271.085693359375,272.4513244628906,272.04998779296875,289.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812412921946816e-08,0.001290239742957,-0.1028413325548172,0.0,0.0,0.0,-0.024549325928092,60.0,-15.326452255249023,-0.0,-1.1350777384677713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,0.0001210976624861,291.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0001275216345675,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,9.418708214070648e-05,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,0.0001275216927751,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,0.0006049077492207,290.2877502441406,294.1499938964844,272.04998779296875,271.085693359375,272.4513244628906,272.04998779296875,289.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812412921946816e-08,0.001290239742957,-0.1028413325548172,0.0,0.0,0.0,-0.024549325928092,60.0,-15.326452255249023,-0.0,-1.1350777384677713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
