time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6868896484375,0.0,0.0,0.0001202834246214,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0001266642066184,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,9.355378278996795e-05,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,0.0001266642648261,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0006008404889144,290.2784729003906,294.1499938964844,272.04998779296875,271.085693359375,272.4422912597656,272.04998779296875,289.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816041707992,3.879758025959745e-08,0.0012815652880817,-0.1002219021320343,0.0,0.0,0.0,-0.0240462459623813,60.0,-15.215598106384276,-0.0,-1.119864947440874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6868896484375,0.0,0.0,0.0001202834246214,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0001266642066184,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,9.355378278996795e-05,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,0.0001266642648261,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0006008404889144,290.2784729003906,294.1499938964844,272.04998779296875,271.085693359375,272.4422912597656,272.04998779296875,289.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816041707992,3.879758025959745e-08,0.0012815652880817,-0.1002219021320343,0.0,0.0,0.0,-0.0240462459623813,60.0,-15.215598106384276,-0.0,-1.119864947440874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739501953125,0.0,0.0,0.0001194391807075,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.0001257751719094,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,9.289714944316074e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740966796875,0.0,0.0,0.0001257752301171,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,0.0005966232856735,290.26922607421875,294.1499938964844,272.04998779296875,271.085693359375,272.4334716796875,272.04998779296875,289.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726087588816,3.774535528577872e-08,0.0012725710403174,-0.0975038409233093,0.0,0.0,0.0,-0.0235246289521455,60.0,-15.101412773132324,-0.0,-1.1041996827998449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739501953125,0.0,0.0,0.0001194391807075,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.0001257751719094,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,9.289714944316074e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740966796875,0.0,0.0,0.0001257752301171,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,0.0005966232856735,290.26922607421875,294.1499938964844,272.04998779296875,271.085693359375,272.4334716796875,272.04998779296875,289.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726087588816,3.774535528577872e-08,0.0012725710403174,-0.0975038409233093,0.0,0.0,0.0,-0.0235246289521455,60.0,-15.101412773132324,-0.0,-1.1041996827998449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611022949219,0.0,0.0,0.0001185638975584,291.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0001248534681508,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,9.221637446898968e-05,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,0.0001248535118065,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0005922510754317,290.260009765625,294.1499938964844,272.04998779296875,271.085693359375,272.4248962402344,272.04998779296875,289.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632828438654,3.665446968170728e-08,0.001263246173039,-0.0946836993098259,0.0,0.0,0.0,-0.0229838453233242,60.0,-14.98341464996338,-0.0,-1.08807512333442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611022949219,0.0,0.0,0.0001185638975584,291.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0001248534681508,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,9.221637446898968e-05,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,0.0001248535118065,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0005922510754317,290.260009765625,294.1499938964844,272.04998779296875,271.085693359375,272.4248962402344,272.04998779296875,289.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632828438654,3.665446968170728e-08,0.001263246173039,-0.0946836993098259,0.0,0.0,0.0,-0.0229838453233242,60.0,-14.98341464996338,-0.0,-1.08807512333442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547546386719,0.0,0.0,0.0001181134066428,291.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,0.0001243790757143,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,9.186599345412104e-05,291.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572204589844,0.0,0.0,0.000124379133922,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0005900007672607,290.25543212890625,294.1499938964844,272.04998779296875,271.085693359375,272.42071533203125,272.04998779296875,289.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584830401465,3.609302012819171e-08,0.0012584469513967,-0.0932313874363899,0.0,0.0,0.0,-0.0227055177092552,60.0,-14.922799110412598,-0.0,-1.0798223826213873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484069824219,0.0,0.0,0.00011765211093,291.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0001238933036802,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,9.150720143225044e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,0.0001238933618878,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,0.0005876965005882,290.2508544921875,294.1499938964844,272.04998779296875,271.085693359375,272.41656494140625,272.04998779296875,289.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535679852589,3.5518102237119826e-08,0.0012535324785858,-0.0917436406016349,0.0,0.0,0.0,-0.0224205143749713,60.0,-14.861212730407717,-0.0,-1.0714041565051957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,0.0001166821675724,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,0.0001228719047503,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,9.075280104298145e-05,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,0.000122871962958,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,0.000582851411309,290.2417297363281,294.1499938964844,272.04998779296875,271.085693359375,272.40850830078125,272.04998779296875,289.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432334478944,3.430928074976691e-08,0.0012431992217898,-0.0886135846376419,0.0,0.0,0.0,-0.0218212641775608,60.0,-14.733308792114258,-0.0,-1.0538112604763229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,0.0001166821675724,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,0.0001228719047503,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,9.075280104298145e-05,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,0.000122871962958,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,0.000582851411309,290.2417297363281,294.1499938964844,272.04998779296875,271.085693359375,272.40850830078125,272.04998779296875,289.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432334478944,3.430928074976691e-08,0.0012431992217898,-0.0886135846376419,0.0,0.0,0.0,-0.0218212641775608,60.0,-14.733308792114258,-0.0,-1.0538112604763229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,0.0001156453799922,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627624511719,0.0,0.0,0.0001217801254824,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,8.994641393655911e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,0.0001217801764141,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228881835937,0.0,0.0,0.0005776725010946,290.232666015625,294.1499938964844,272.04998779296875,271.085693359375,272.40069580078125,272.04998779296875,289.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017172995641886e-08,0.0012321538524702,-0.0852650701999664,0.0,0.0,0.0,-0.0211807265877723,60.0,-14.59782886505127,-0.0,-1.0351669743613456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,0.0001156453799922,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627624511719,0.0,0.0,0.0001217801254824,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,8.994641393655911e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,0.0001217801764141,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228881835937,0.0,0.0,0.0005776725010946,290.232666015625,294.1499938964844,272.04998779296875,271.085693359375,272.40069580078125,272.04998779296875,289.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017172995641886e-08,0.0012321538524702,-0.0852650701999664,0.0,0.0,0.0,-0.0211807265877723,60.0,-14.59782886505127,-0.0,-1.0351669743613456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112060546875,0.0,0.0,0.0001145576316048,291.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.0001206346714752,290.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,8.91003874130547e-05,291.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,0.0001206347224069,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,0.0005722389323636,290.2236633300781,294.1499938964844,272.04998779296875,271.085693359375,272.39312744140625,272.04998779296875,289.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205971870571,3.1661574695363015e-08,0.0012205655220896,-0.0817490220069885,0.0,0.0,0.0,-0.0205087158828973,60.0,-14.455121994018556,-0.0,-1.015785073832376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112060546875,0.0,0.0,0.0001145576316048,291.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.0001206346714752,290.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,8.91003874130547e-05,291.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,0.0001206347224069,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,0.0005722389323636,290.2236633300781,294.1499938964844,272.04998779296875,271.085693359375,272.39312744140625,272.04998779296875,289.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205971870571,3.1661574695363015e-08,0.0012205655220896,-0.0817490220069885,0.0,0.0,0.0,-0.0205087158828973,60.0,-14.455121994018556,-0.0,-1.015785073832376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,0.0001134467602241,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,0.0001194648793898,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,8.823638199828565e-05,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,0.0001194649230455,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,0.0005666899378411,290.2147521972656,294.1499938964844,272.04998779296875,271.085693359375,272.3857727050781,272.04998779296875,289.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087610084563,3.027719586157218e-08,0.0012087307404726,-0.0781552717089653,0.0,0.0,0.0,-0.0198224335908889,60.0,-14.308233261108398,-0.0,-9.961804181557454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,0.0001134467602241,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,0.0001194648793898,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,8.823638199828565e-05,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,0.0001194649230455,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,0.0005666899378411,290.2147521972656,294.1499938964844,272.04998779296875,271.085693359375,272.3857727050781,272.04998779296875,289.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087610084563,3.027719586157218e-08,0.0012087307404726,-0.0781552717089653,0.0,0.0,0.0,-0.0198224335908889,60.0,-14.308233261108398,-0.0,-9.961804181557454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,0.0001128936710301,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,0.0001188824462587,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,8.780619828030467e-05,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0001188824899145,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49627685546875,0.0,0.0,0.0005639271112158,290.2102966308594,294.1499938964844,272.04998779296875,271.085693359375,272.3822021484375,272.04998779296875,289.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028678320348,2.9587933880748096e-08,0.001202838262543,-0.0763648748397827,0.0,0.0,0.0,-0.0194807443767786,60.0,-14.234140396118164,-0.0,-9.864906758139116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.587158203125,0.0,0.0,0.0001123489637393,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0001183088461402,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,8.738254109630361e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,0.000118308889796,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49102783203125,0.0,0.0,0.0005612061941064,290.20587158203125,294.1499938964844,272.04998779296875,271.085693359375,272.378662109375,272.04998779296875,289.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970639461651,2.8909129312637564e-08,0.0011970350751653,-0.074600949883461,0.0,0.0,0.0,-0.0191442370414733,60.0,-14.160479545593262,-0.0,-9.769940589876569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,0.0001113119578803,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298645019531,0.0,0.0,0.0001172168194898,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,8.657597209094092e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,0.0001172168704215,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,0.0005560261197388,290.1970520019531,294.1499938964844,272.04998779296875,271.085693359375,272.37176513671875,272.04998779296875,289.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860146187245,2.7616833264687564e-08,0.0011859870282933,-0.071240946650505,0.0,0.0,0.0,-0.018503600731492,60.0,-14.017193794250488,-0.0,-9.590414151716686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,0.0001113119578803,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298645019531,0.0,0.0,0.0001172168194898,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,8.657597209094092e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,0.0001172168704215,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,0.0005560261197388,290.1970520019531,294.1499938964844,272.04998779296875,271.085693359375,272.37176513671875,272.04998779296875,289.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860146187245,2.7616833264687564e-08,0.0011859870282933,-0.071240946650505,0.0,0.0,0.0,-0.018503600731492,60.0,-14.017193794250488,-0.0,-9.590414151716686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,0.0001103635659092,291.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,0.0001162181288236,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,8.583833550801501e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47662353515625,0.0,0.0,0.0001162181724794,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.00055128877284,290.18829345703125,294.1499938964844,272.04998779296875,271.085693359375,272.3650817871094,272.04998779296875,289.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175909419544,2.643499996679565e-08,0.0011758829932659,-0.068166084587574,0.0,0.0,0.0,-0.0179177243262529,60.0,-13.883929252624512,-0.0,-9.427687786001117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,0.0001103635659092,291.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,0.0001162181288236,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,8.583833550801501e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47662353515625,0.0,0.0,0.0001162181724794,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.00055128877284,290.18829345703125,294.1499938964844,272.04998779296875,271.085693359375,272.3650817871094,272.04998779296875,289.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175909419544,2.643499996679565e-08,0.0011758829932659,-0.068166084587574,0.0,0.0,0.0,-0.0179177243262529,60.0,-13.883929252624512,-0.0,-9.427687786001117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520935058594,0.0,0.0,0.0001094998660846,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.313720703125,0.0,0.0,0.000115308605018,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799499511719,0.0,0.0,8.51665681693703e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,0.0001153086559497,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46014404296875,0.0,0.0,0.0005469744210131,290.1795959472656,294.1499938964844,272.04998779296875,271.085693359375,272.35858154296875,272.04998779296875,289.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667065555229,2.5358714239587243e-08,0.0011666811769828,-0.0653641745448112,0.0,0.0,0.0,-0.0173841696232557,60.0,-13.76112174987793,-0.0,-9.280704205139045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520935058594,0.0,0.0,0.0001094998660846,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.313720703125,0.0,0.0,0.000115308605018,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799499511719,0.0,0.0,8.51665681693703e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,0.0001153086559497,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46014404296875,0.0,0.0,0.0005469744210131,290.1795959472656,294.1499938964844,272.04998779296875,271.085693359375,272.35858154296875,272.04998779296875,289.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667065555229,2.5358714239587243e-08,0.0011666811769828,-0.0653641745448112,0.0,0.0,0.0,-0.0173841696232557,60.0,-13.76112174987793,-0.0,-9.280704205139045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406494140625,0.0,0.0,0.0001087447744794,291.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,0.0001145134592661,290.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,8.457927469862625e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45611572265625,0.0,0.0,0.0001145135029219,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,0.0005432025645859,290.1709289550781,294.1499938964844,272.04998779296875,271.085693359375,272.3522644042969,272.04998779296875,289.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586607433855,2.441777802175693e-08,0.0011586364125832,-0.0629133880138397,0.0,0.0,0.0,-0.0169177111238241,60.0,-13.650139808654783,-0.0,-9.153148994300865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406494140625,0.0,0.0,0.0001087447744794,291.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,0.0001145134592661,290.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,8.457927469862625e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45611572265625,0.0,0.0,0.0001145135029219,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,0.0005432025645859,290.1709289550781,294.1499938964844,272.04998779296875,271.085693359375,272.3522644042969,272.04998779296875,289.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586607433855,2.441777802175693e-08,0.0011586364125832,-0.0629133880138397,0.0,0.0,0.0,-0.0169177111238241,60.0,-13.650139808654783,-0.0,-9.153148994300865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5349426269531,0.0,0.0,0.0001084014729713,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,0.0001141519460361,290.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,8.431226160610095e-05,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,0.0001141519896918,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,0.0005414876504801,290.1666259765625,294.1499938964844,272.04998779296875,271.085693359375,272.3491516113281,272.04998779296875,289.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550027411431,2.3989983333194693e-08,0.0011549787595868,-0.0617987774312496,0.0,0.0,0.0,-0.0167056377977132,60.0,-13.59981918334961,-0.0,-9.095447239815256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,0.0001080927686416,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977294921875,0.0,0.0,0.0001138268635259,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591979980469,0.0,0.0,8.407216228079051e-05,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.0001138269071816,291.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,0.0005399456713348,290.1623229980469,294.1499938964844,272.04998779296875,271.085693359375,272.3460998535156,272.04998779296875,289.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517134262248,2.3605307930552044e-08,0.0011516897939145,-0.0607963167130947,0.0,0.0,0.0,-0.016514940187335,60.0,-13.553112983703612,-0.0,-9.043717597023716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180358886719,0.0,0.0,0.0001075597829185,291.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,0.0001132656034315,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4489440917969,0.0,0.0,8.365761459572241e-05,291.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,0.0001132656470872,291.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,0.0005372832529246,290.1537170410156,294.1499938964844,272.04998779296875,271.085693359375,272.3401184082031,272.04998779296875,289.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460342211648,2.294115653000972e-08,0.0011460112873464,-0.0590651221573352,0.0,0.0,0.0,-0.0161856934428215,60.0,-13.469868659973145,-0.0,-8.954751962164664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180358886719,0.0,0.0,0.0001075597829185,291.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,0.0001132656034315,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4489440917969,0.0,0.0,8.365761459572241e-05,291.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,0.0001132656470872,291.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,0.0005372832529246,290.1537170410156,294.1499938964844,272.04998779296875,271.085693359375,272.3401184082031,272.04998779296875,289.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460342211648,2.294115653000972e-08,0.0011460112873464,-0.0590651221573352,0.0,0.0,0.0,-0.0161856934428215,60.0,-13.469868659973145,-0.0,-8.954751962164664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068359375,0.0,0.0,0.0001071430524461,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.0001128267685999,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.438720703125,0.0,0.0,8.333349251188338e-05,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258728027344,0.0,0.0,0.0001128268122556,291.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,0.000535201630555,290.1451416015625,294.1499938964844,272.04998779296875,271.085693359375,272.3342590332031,272.0500183105469,289.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.2421875911504685e-08,0.001141571206972,-0.0577111914753913,0.0,0.0,0.0,-0.0159282647073268,60.0,-13.401183128356934,-0.0,-8.885497493338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068359375,0.0,0.0,0.0001071430524461,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.0001128267685999,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.438720703125,0.0,0.0,8.333349251188338e-05,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258728027344,0.0,0.0,0.0001128268122556,291.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,0.000535201630555,290.1451416015625,294.1499938964844,272.04998779296875,271.085693359375,272.3342590332031,272.0500183105469,289.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.2421875911504685e-08,0.001141571206972,-0.0577111914753913,0.0,0.0,0.0,-0.0159282647073268,60.0,-13.401183128356934,-0.0,-8.885497493338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956970214844,0.0,0.0,0.0001067806078935,291.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738342285156,0.0,0.0,0.0001124450936913,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285583496094,0.0,0.0,8.305158553412184e-05,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158630371094,0.0,0.0,0.000112445137347,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,0.00053339113947,290.1365661621094,294.1499938964844,272.0510559082031,271.0867004394531,272.3285522460937,272.0503845214844,289.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.343204498291016,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956970214844,0.0,0.0,0.0001067806078935,291.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738342285156,0.0,0.0,0.0001124450936913,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285583496094,0.0,0.0,8.305158553412184e-05,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158630371094,0.0,0.0,0.000112445137347,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,0.00053339113947,290.1365661621094,294.1499938964844,272.0510559082031,271.0867004394531,272.3285522460937,272.0503845214844,289.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.343204498291016,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.484619140625,0.0,0.0,0.0001064010066329,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,0.0001120453671319,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,8.275634900201112e-05,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0001120454035117,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002380371094,0.0,0.0,0.0005314949667081,290.12799072265625,294.1499938964844,272.0541076660156,271.089599609375,272.3230285644531,272.0518493652344,289.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723421496219e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.286273956298828,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.484619140625,0.0,0.0,0.0001064010066329,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,0.0001120453671319,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,8.275634900201112e-05,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0001120454035117,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002380371094,0.0,0.0,0.0005314949667081,290.12799072265625,294.1499938964844,272.0541076660156,271.089599609375,272.3230285644531,272.0518493652344,289.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723421496219e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.286273956298828,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790954589844,0.0,0.0,0.000106204439362,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,0.0001118383661378,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4133605957031,0.0,0.0,8.260345930466428e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,0.0001118384025176,291.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,0.0005305130616761,290.12371826171875,294.1499938964844,272.0563659667969,271.0917663574219,272.3203430175781,272.0532531738281,289.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315930169075,2.125229237037729e-08,0.0011315717129036,-0.0546605810523033,0.0,0.0,0.0,-0.0153484605252742,60.0,-13.256752967834473,-0.0,-8.73049899041689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736022949219,0.0,0.0,0.0001060032082023,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,0.0001116264611482,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,8.244694618042558e-05,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,0.000111626497528,291.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904113769531,0.0,0.0,0.0005295078735798,290.11944580078125,294.1499938964844,272.05908203125,271.0943603515625,272.3177185058594,272.0550537109375,289.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294489959254,2.1001550720711748e-08,0.0011294279247522,-0.0540063753724098,0.0,0.0,0.0,-0.0152241587638854,60.0,-13.226428985595703,-0.0,-8.697446673977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.462646484375,0.0,0.0,0.0001055858228937,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,0.0001111869351007,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,8.212231477955356e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,0.0001111869714804,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0005274229333736,290.11090087890625,294.1499938964844,272.0658874511719,271.100830078125,272.3126525878906,272.0598449707031,289.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481467188915303e-08,0.0011249813251197,-0.0526492185890674,0.0,0.0,0.0,-0.014966333284974,60.0,-13.163287162780762,-0.0,-8.629089620626473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
