time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785280,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.462646484375,0.0,0.0,0.0001055858228937,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,0.0001111869351007,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,8.212231477955356e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,0.0001111869714804,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0005274229333736,290.11090087890625,294.1499938964844,272.0658874511719,271.100830078125,272.3126525878906,272.0598449707031,289.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481467188915303e-08,0.0011249813251197,-0.0526492185890674,0.0,0.0,0.0,-0.014966333284974,60.0,-13.163287162780762,-0.0,-8.629089620626473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45391845703125,0.0,0.0,0.0001052383886417,291.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,0.000110821070848,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,8.185208571376279e-05,291.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,0.0001108211072278,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,0.0005256874719634,290.10406494140625,294.1499938964844,272.07257080078125,271.1072082519531,272.30877685546875,272.06494140625,289.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213000398129,2.004854593451456e-08,0.0011212800163775,-0.0515192933380603,0.0,0.0,0.0,-0.0147517183795571,60.0,-13.11007022857666,-0.0,-8.572394705197439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517517089844,0.0,0.0,0.0001051494327839,291.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,0.0001107274001697,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883056640625,0.0,0.0,8.178289863280952e-05,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763122558594,0.0,0.0,0.0001107274365494,291.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,0.00052524311468,290.10235595703125,294.1499938964844,272.07440185546875,271.10894775390625,272.3078308105469,272.0663452148437,289.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203521862626,1.9937703044092814e-08,0.0011203322792425,-0.05122996494174,0.0,0.0,0.0,-0.0146967694163322,60.0,-13.096440315246582,-0.0,-8.5579088704435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4409484863281,0.0,0.0,0.0001046923280227,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0001102460446418,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,8.142737351590768e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,0.0001102460810216,291.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0005229597445577,290.0938415527344,294.1499938964844,272.08453369140625,271.1186218261719,272.3033752441406,272.0745849609375,289.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154819512739,1.936813376346436e-08,0.0011154625099152,-0.0497430302202701,0.0,0.0,0.0,-0.0144144119694828,60.0,-13.02578353881836,-0.0,-8.483664970526662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4409484863281,0.0,0.0,0.0001046923280227,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0001102460446418,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,8.142737351590768e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,0.0001102460810216,291.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0005229597445577,290.0938415527344,294.1499938964844,272.08453369140625,271.1186218261719,272.3033752441406,272.0745849609375,289.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154819512739,1.936813376346436e-08,0.0011154625099152,-0.0497430302202701,0.0,0.0,0.0,-0.0144144119694828,60.0,-13.02578353881836,-0.0,-8.483664970526662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43017578125,0.0,0.0,0.0001042170551954,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22625732421875,0.0,0.0,0.0001097455606213,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,8.105771848931909e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568115234375,0.0,0.0,0.0001097455970011,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,0.0005205856868997,290.0853576660156,294.1499938964844,272.09619140625,271.12969970703125,272.2992248535156,272.0841979980469,289.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104180011898,1.8775928367631426e-08,0.001110399258323,-0.0481966584920883,0.0,0.0,0.0,-0.014120833016932,60.0,-12.951966285705566,-0.0,-8.406812668226848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43017578125,0.0,0.0,0.0001042170551954,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22625732421875,0.0,0.0,0.0001097455606213,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,8.105771848931909e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568115234375,0.0,0.0,0.0001097455970011,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,0.0005205856868997,290.0853576660156,294.1499938964844,272.09619140625,271.12969970703125,272.2992248535156,272.0841979980469,289.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104180011898,1.8775928367631426e-08,0.001110399258323,-0.0481966584920883,0.0,0.0,0.0,-0.014120833016932,60.0,-12.951966285705566,-0.0,-8.406812668226848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248352050781,0.0,0.0,0.0001039724811562,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,0.0001094880062737,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3635559082031,0.0,0.0,8.086748857749626e-05,291.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519592285156,0.0,0.0,0.0001094880426535,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467102050781,0.0,0.0,0.0005193639663048,290.08111572265625,294.1499938964844,272.1025695800781,271.1357727050781,272.2973022460937,272.08953857421875,289.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107812160626,1.8471178364620755e-08,0.0011077936505898,-0.0474007613956928,0.0,0.0,0.0,-0.0139697575941681,60.0,-12.91384506225586,-0.0,-8.367400994302444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41949462890625,0.0,0.0,0.0001037236579577,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,0.0001092259844881,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,8.067396265687421e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,0.0001092260208679,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,0.0005181210581213,290.076904296875,294.1499938964844,272.1092529296875,271.14215087890625,272.2954406738281,272.09521484375,289.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105161034502,1.816113659458552e-08,0.0011051428737118,-0.0465909540653228,0.0,0.0,0.0,-0.013816057704389,60.0,-12.874918937683104,-0.0,-8.327399569907359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40887451171875,0.0,0.0,0.0001032139916787,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.0001086892807506,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,8.027755393413827e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0001086893171304,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,0.0005155751714482,290.0684509277344,294.1499938964844,272.1236267089844,271.1558532714844,272.2919616699219,272.1073608398437,289.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795165061950684,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40887451171875,0.0,0.0,0.0001032139916787,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.0001086892807506,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,8.027755393413827e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0001086893171304,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,0.0005155751714482,290.0684509277344,294.1499938964844,272.1236267089844,271.1558532714844,272.2919616699219,272.1073608398437,289.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795165061950684,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983459472656,0.0,0.0,0.0001026893369271,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,0.0001081368027371,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,7.98694891273044e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,0.0001081368318409,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,0.0005129544297233,290.0600280761719,294.1499938964844,272.13922119140625,271.17071533203125,272.28887939453125,272.12078857421875,289.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712489128112791,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983459472656,0.0,0.0,0.0001026893369271,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,0.0001081368027371,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,7.98694891273044e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,0.0001081368318409,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,0.0005129544297233,290.0600280761719,294.1499938964844,272.13922119140625,271.17071533203125,272.28887939453125,272.12078857421875,289.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712489128112791,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3878479003906,0.0,0.0,0.0001021524876705,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0001075714681064,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,7.945194374769926e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183898925781,0.0,0.0,0.0001075715044862,291.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0005102727445773,290.0516357421875,294.1499938964844,272.1559143066406,271.1866149902344,272.28619384765625,272.1352844238281,289.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627490997314451,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3878479003906,0.0,0.0,0.0001021524876705,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0001075714681064,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,7.945194374769926e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183898925781,0.0,0.0,0.0001075715044862,291.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0005102727445773,290.0516357421875,294.1499938964844,272.1559143066406,271.1866149902344,272.28619384765625,272.1352844238281,289.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627490997314451,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37744140625,0.0,0.0,0.0001016068927128,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,0.0001069969293894,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,7.902758807176724e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,0.0001069969657692,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039855957031,0.0,0.0,0.000507547345478,290.0432434082031,294.1499938964844,272.17364501953125,271.2034912109375,272.2839050292969,272.1507568359375,289.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985039114952,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540660858154297,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37744140625,0.0,0.0,0.0001016068927128,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,0.0001069969293894,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,7.902758807176724e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,0.0001069969657692,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039855957031,0.0,0.0,0.000507547345478,290.0432434082031,294.1499938964844,272.17364501953125,271.2034912109375,272.2839050292969,272.1507568359375,289.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985039114952,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540660858154297,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,0.0001013322471408,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18310546875,0.0,0.0,0.0001067077173502,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150329589844,0.0,0.0,7.881398050813004e-05,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042297363281,0.0,0.0,0.00010670775373,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29931640625,0.0,0.0,0.000506175449118,290.0390625,294.1499938964844,272.1828308105469,271.2122802734375,272.2829284667969,272.1588439941406,289.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.496723175048828,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671264648437,0.0,0.0,0.0001010572741506,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,0.000106418156065,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,7.860011101001874e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,0.0001064181924448,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,0.0005048019229434,290.034912109375,294.1499938964844,272.1922607421875,271.22125244140625,272.2820739746094,272.1670837402344,289.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838834161423621e-08,0.0010767366038635,-0.0379079654812812,0.0,0.0,0.0,-0.0121690621599555,60.0,-12.45257568359375,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568420410156,0.0,0.0,0.0001005089507088,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,0.0001058407433447,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,7.817363075446337e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,0.0001058407797245,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,0.0005020629032514,290.0265808105469,294.1499938964844,272.211669921875,271.23974609375,272.28057861328125,272.18408203125,289.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155635774670829e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363977432250977,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568420410156,0.0,0.0,0.0001005089507088,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,0.0001058407433447,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,7.817363075446337e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,0.0001058407797245,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,0.0005020629032514,290.0265808105469,294.1499938964844,272.211669921875,271.23974609375,272.28057861328125,272.18408203125,289.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155635774670829e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363977432250977,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466491699219,0.0,0.0,9.996898006647824e-05,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637268066406,0.0,0.0,0.0001052721345331,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,7.775365520501509e-05,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,0.0001052721636369,291.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,0.00049936567666,290.018310546875,294.1499938964844,272.2318115234375,271.2589416503906,272.2795104980469,272.2017517089844,289.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615189194679,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275635719299316,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466491699219,0.0,0.0,9.996898006647824e-05,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637268066406,0.0,0.0,0.0001052721345331,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,7.775365520501509e-05,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,0.0001052721636369,291.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,0.00049936567666,290.018310546875,294.1499938964844,272.2318115234375,271.2589416503906,272.2795104980469,272.2017517089844,289.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615189194679,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275635719299316,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365173339844,0.0,0.0,9.944412886397912e-05,291.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,0.0001047194382408,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818908691406,0.0,0.0,7.734543760307133e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715759277344,0.0,0.0,0.0001047194673446,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,0.0004967438871972,290.0100402832031,294.1499938964844,272.2525634765625,271.2786865234375,272.27886962890625,272.219970703125,288.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828909490281148e-08,0.0010595506755635,-0.0326507166028022,0.0,0.0,0.0,-0.011172660626471,60.0,-12.188511848449709,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365173339844,0.0,0.0,9.944412886397912e-05,291.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,0.0001047194382408,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818908691406,0.0,0.0,7.734543760307133e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715759277344,0.0,0.0,0.0001047194673446,291.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,0.0004967438871972,290.0100402832031,294.1499938964844,272.2525634765625,271.2786865234375,272.27886962890625,272.219970703125,288.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828909490281148e-08,0.0010595506755635,-0.0326507166028022,0.0,0.0,0.0,-0.011172660626471,60.0,-12.188511848449709,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32647705078125,0.0,0.0,9.893831156659871e-05,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,0.0001041867872118,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,7.695202657487243e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,0.0001041868235915,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.0004942172672599,290.0018005371094,294.1499938964844,272.2738037109375,271.2989501953125,272.27862548828125,272.2386169433594,288.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103150367736816,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32647705078125,0.0,0.0,9.893831156659871e-05,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,0.0001041867872118,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,7.695202657487243e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,0.0001041868235915,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.0004942172672599,290.0018005371094,294.1499938964844,272.2738037109375,271.2989501953125,272.27862548828125,272.2386169433594,288.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103150367736816,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32147216796875,0.0,0.0,9.869517089100556e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,0.0001039307462633,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26788330078125,0.0,0.0,7.676290988456458e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001039307753671,291.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.253173828125,0.0,0.0,0.0004930027062073,289.9977111816406,294.1499938964844,272.2845764160156,271.3092041015625,272.2786560058594,272.24810791015625,288.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895750162693732e-08,0.0010515715694054,-0.0302089732140302,0.0,0.0,0.0,-0.010710054077208,60.0,-12.061577796936035,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31646728515625,0.0,0.0,9.84572252491489e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,0.0001036801841109,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,7.657784590264782e-05,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,0.0001036802132148,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0004918141639791,289.9935913085937,294.1499938964844,272.2954406738281,271.319580078125,272.2787780761719,272.2576904296875,288.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490480344742,1.1599291305230965e-08,0.0010490365093573,-0.0294331349432468,0.0,0.0,0.0,-0.0105630867183208,60.0,-12.020566940307615,-0.0,-7.503245313955631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065185546875,0.0,0.0,9.800550469662994e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,0.00010320450383,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,7.622651173733175e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,0.0001032045329338,291.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.0004895577440038,289.98541259765625,294.1499938964844,272.3174133300781,271.3404846191406,272.27935791015625,272.2770080566406,288.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036481062376424e-08,0.0010442241327837,-0.0279601011425256,0.0,0.0,0.0,-0.0102840783074498,60.0,-11.941221237182615,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065185546875,0.0,0.0,9.800550469662994e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,0.00010320450383,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,7.622651173733175e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,0.0001032045329338,291.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.0004895577440038,289.98541259765625,294.1499938964844,272.3174133300781,271.3404846191406,272.27935791015625,272.2770080566406,288.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036481062376424e-08,0.0010442241327837,-0.0279601011425256,0.0,0.0,0.0,-0.0102840783074498,60.0,-11.941221237182615,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,9.758527448866516e-05,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,0.0001027619800879,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447814941406,0.0,0.0,7.58996611693874e-05,290.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,0.0001027620091917,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305603027344,0.0,0.0,0.0004874585720244,289.9772644042969,294.1499938964844,272.3395690917969,271.3616027832031,272.28033447265625,272.29656982421875,288.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512906101212138e-08,0.0010397470323368,-0.026589598506689,0.0,0.0,0.0,-0.010024519637227,60.0,-11.86552619934082,-0.0,-7.370935861672478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,9.758527448866516e-05,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,0.0001027619800879,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447814941406,0.0,0.0,7.58996611693874e-05,290.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,0.0001027620091917,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305603027344,0.0,0.0,0.0004874585720244,289.9772644042969,294.1499938964844,272.3395690917969,271.3616027832031,272.28033447265625,272.29656982421875,288.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512906101212138e-08,0.0010397470323368,-0.026589598506689,0.0,0.0,0.0,-0.010024519637227,60.0,-11.86552619934082,-0.0,-7.370935861672478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,9.71997797023505e-05,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.0001023560325847,291.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,7.559983350802213e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,0.0001023560616886,291.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,0.0004855329461861,289.9691162109375,294.1499938964844,272.36181640625,271.3827819824219,272.2816772460937,272.3163146972656,288.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032607633547741e-08,0.0010356400161981,-0.0253322478383779,0.0,0.0,0.0,-0.0097864149138331,60.0,-11.793987274169922,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,9.71997797023505e-05,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.0001023560325847,291.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,7.559983350802213e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,0.0001023560616886,291.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,0.0004855329461861,289.9691162109375,294.1499938964844,272.36181640625,271.3827819824219,272.2816772460937,272.3163146972656,288.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032607633547741e-08,0.0010356400161981,-0.0253322478383779,0.0,0.0,0.0,-0.0097864149138331,60.0,-11.793987274169922,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,9.68508902587928e-05,291.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.000101988633105,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,7.532847666880116e-05,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,0.0001019886622088,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126159667969,0.0,0.0,0.0004837901797145,289.9609680175781,294.1499938964844,272.3840637207031,271.40399169921875,272.2834167480469,272.33612060546875,288.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.597925121340722e-09,0.0010319229913875,-0.0241942089051008,0.0,0.0,0.0,-0.0095709236338734,60.0,-11.72694969177246,-0.0,-7.260413070753202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,9.68508902587928e-05,291.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.000101988633105,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,7.532847666880116e-05,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,0.0001019886622088,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126159667969,0.0,0.0,0.0004837901797145,289.9609680175781,294.1499938964844,272.3840637207031,271.40399169921875,272.2834167480469,272.33612060546875,288.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.597925121340722e-09,0.0010319229913875,-0.0241942089051008,0.0,0.0,0.0,-0.0095709236338734,60.0,-11.72694969177246,-0.0,-7.260413070753202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27215576171875,0.0,0.0,9.669098653830588e-05,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,0.000101820245618,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,7.520410144934431e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,0.0001018202747218,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,0.0004829913959838,289.9569091796875,294.1499938964844,272.3951721191406,271.41455078125,272.284423828125,272.3460693359375,288.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302287992089,9.398694267304109e-09,0.0010302193695679,-0.0236725732684135,0.0,0.0,0.0,-0.0094721568748354,60.0,-11.695229530334473,-0.0,-7.236457832959786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26727294921875,0.0,0.0,9.654025052441284e-05,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,0.0001016615206026,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,7.508687122026458e-05,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,0.0001016615497064,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,0.0004822384798899,289.9528503417969,294.1499938964844,272.4062194824219,271.42510986328125,272.2855224609375,272.35601806640625,288.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210901374956393e-09,0.0010286135366186,-0.0231808647513389,0.0,0.0,0.0,-0.0093790590763092,60.0,-11.66471004486084,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.633955860504776e-21,7.077650550068506e-21,-2.443694487615339e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
